Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.06007, 10.4167, 0.297811, 0.4, -0.000619539, 0.0422204, 0.927745, 0.892821, 0.917947, 0.903136
2.06107, 10.4056, 0.297775, 0.4, -0.00060757, 0.0421318, 0.927742, 0.892818, 0.917944, 0.903132
2.06207, 10.3948, 0.297742, 0.4, -0.000595597, 0.042042, 0.927739, 0.892814, 0.91794, 0.903129
2.06307, 10.3842, 0.297712, 0.4, -0.000583622, 0.041951, 0.927737, 0.892811, 0.917937, 0.903126
2.06407, 10.3738, 0.297686, 0.4, -0.000571644, 0.0418586, 0.927734, 0.892808, 0.917935, 0.903123
2.06507, 10.3636, 0.297664, 0.4, -0.000559663, 0.041765, 0.927732, 0.892806, 0.917932, 0.90312
2.06607, 10.3536, 0.297644, 0.4, -0.000547681, 0.0416701, 0.927729, 0.892803, 0.91793, 0.903118
2.06707, 10.3439, 0.297629, 0.4, -0.000535697, 0.0415739, 0.927727, 0.892801, 0.917928, 0.903115
2.06807, 10.3343, 0.297616, 0.4, -0.000523712, 0.0414765, 0.927725, 0.892799, 0.917926, 0.903114
2.06907, 10.325, 0.297607, 0.4, -0.000511726, 0.0413779, 0.927723, 0.892797, 0.917925, 0.903112
2.07007, 10.3159, 0.297602, 0.4, -0.00049974, 0.041278, 0.927721, 0.892796, 0.917924, 0.903111
2.07107, 10.307, 0.2976, 0.4, -0.000487754, 0.0411768, 0.92772, 0.892795, 0.917923, 0.90311
2.07207, 10.2984, 0.297602, 0.4, -0.000475769, 0.0410744, 0.927718, 0.892794, 0.917922, 0.903109
2.07307, 10.2899, 0.297607, 0.4, -0.000463785, 0.0409708, 0.927717, 0.892793, 0.917922, 0.903108
2.07406, 10.2817, 0.297616, 0.4, -0.000451802, 0.040866, 0.927715, 0.892793, 0.917922, 0.903108
2.07506, 10.2736, 0.297627, 0.4, -0.000439821, 0.0407599, 0.927714, 0.892792, 0.917922, 0.903108
2.07606, 10.2658, 0.297643, 0.4, -0.000427842, 0.0406527, 0.927713, 0.892792, 0.917922, 0.903108
2.07706, 10.2582, 0.297661, 0.4, -0.000415865, 0.0405442, 0.927712, 0.892793, 0.917923, 0.903109
2.07806, 10.2509, 0.297683, 0.4, -0.000403892, 0.0404345, 0.927711, 0.892793, 0.917924, 0.90311
2.07906, 10.2437, 0.297709, 0.4, -0.000391922, 0.0403236, 0.927711, 0.892794, 0.917926, 0.903111
2.08006, 10.2367, 0.297738, 0.4, -0.000379955, 0.0402116, 0.92771, 0.892795, 0.917927, 0.903112
2.08106, 10.23, 0.29777, 0.4, -0.000367993, 0.0400983, 0.927709, 0.892796, 0.917929, 0.903114
2.08206, 10.2235, 0.297806, 0.4, -0.000356035, 0.0399839, 0.927709, 0.892798, 0.917931, 0.903116
2.08306, 10.2172, 0.297845, 0.4, -0.000344082, 0.0398683, 0.927709, 0.892799, 0.917933, 0.903118
2.08406, 10.2111, 0.297888, 0.4, -0.000332135, 0.0397515, 0.927708, 0.892801, 0.917936, 0.90312
2.08506, 10.2052, 0.297934, 0.4, -0.000320193, 0.0396336, 0.927709, 0.892804, 0.917939, 0.903123
2.08606, 10.1996, 0.297983, 0.4, -0.000308257, 0.0395145, 0.927709, 0.892806, 0.917942, 0.903126
2.08706, 10.1941, 0.298035, 0.4, -0.000296328, 0.0393943, 0.927709, 0.892809, 0.917945, 0.90313
2.08806, 10.1889, 0.298091, 0.4, -0.000284406, 0.0392729, 0.927709, 0.892812, 0.917949, 0.903133
2.08906, 10.1839, 0.298151, 0.4, -0.000272491, 0.0391503, 0.92771, 0.892815, 0.917953, 0.903137
2.09006, 10.1791, 0.298213, 0.4, -0.000260584, 0.0390267, 0.92771, 0.892818, 0.917957, 0.903141
2.09106, 10.1745, 0.298279, 0.4, -0.000248684, 0.0389019, 0.927711, 0.892822, 0.917961, 0.903145
2.09206, 10.1702, 0.298348, 0.4, -0.000236794, 0.038776, 0.927712, 0.892826, 0.917966, 0.90315
2.09306, 10.166, 0.298421, 0.4, -0.000224912, 0.0386489, 0.927713, 0.89283, 0.917971, 0.903155
2.09406, 10.1621, 0.298497, 0.4, -0.000213039, 0.0385208, 0.927714, 0.892834, 0.917976, 0.90316
2.09506, 10.1583, 0.298576, 0.4, -0.000201176, 0.0383915, 0.927715, 0.892839, 0.917982, 0.903165
2.09606, 10.1548, 0.298659, 0.4, -0.000189323, 0.0382612, 0.927716, 0.892844, 0.917988, 0.903171
2.09706, 10.1515, 0.298744, 0.4, -0.00017748, 0.0381298, 0.927718, 0.892849, 0.917994, 0.903177
2.09806, 10.1484, 0.298833, 0.4, -0.000165648, 0.0379973, 0.927719, 0.892854, 0.918, 0.903183
2.09906, 10.1456, 0.298926, 0.4, -0.000153827, 0.0378637, 0.927721, 0.89286, 0.918006, 0.903189
2.10006, 10.1429, 0.299021, 0.4, -0.000142018, 0.037729, 0.927723, 0.892865, 0.918013, 0.903196
2.10106, 10.1404, 0.29912, 0.4, -0.000130221, 0.0375932, 0.927725, 0.892871, 0.91802, 0.903203
2.10206, 10.1382, 0.299222, 0.4, -0.000118436, 0.0374564, 0.927727, 0.892878, 0.918027, 0.90321
2.10306, 10.1362, 0.299328, 0.4, -0.000106663, 0.0373186, 0.927729, 0.892884, 0.918035, 0.903218
2.10406, 10.1344, 0.299437, 0.4, -9.49041e-05, 0.0371796, 0.927731, 0.892891, 0.918043, 0.903225
2.10506, 10.1328, 0.299548, 0.4, -8.31582e-05, 0.0370397, 0.927734, 0.892898, 0.918051, 0.903233
2.10606, 10.1314, 0.299663, 0.4, -7.14261e-05, 0.0368987, 0.927736, 0.892905, 0.918059, 0.903242
2.10706, 10.1302, 0.299782, 0.4, -5.97082e-05, 0.0367567, 0.927739, 0.892912, 0.918068, 0.90325
2.10806, 10.1292, 0.299903, 0.4, -4.80048e-05, 0.0366137, 0.927742, 0.89292, 0.918076, 0.903259
2.10906, 10.1285, 0.300028, 0.4, -3.63164e-05, 0.0364696, 0.927744, 0.892928, 0.918085, 0.903268
2.11006, 10.1279, 0.300156, 0.4, -2.46433e-05, 0.0363245, 0.927747, 0.892936, 0.918095, 0.903277
2.11106, 10.1276, 0.300287, 0.4, -1.29858e-05, 0.0361784, 0.927751, 0.892944, 0.918104, 0.903286
2.11206, 10.1274, 0.300421, 0.4, -1.34433e-06, 0.0360314, 0.927754, 0.892953, 0.918114, 0.903296
2.11306, 10.1275, 0.300558, 0.4, 1.02807e-05, 0.0358833, 0.927757, 0.892961, 0.918124, 0.903306
2.11406, 10.1278, 0.300698, 0.4, 2.1889e-05, 0.0357342, 0.927761, 0.89297, 0.918134, 0.903316
2.11506, 10.1283, 0.300842, 0.4, 3.34802e-05, 0.0355842, 0.927764, 0.89298, 0.918145, 0.903327
2.11606, 10.129, 0.300988, 0.4, 4.50538e-05, 0.0354332, 0.927768, 0.892989, 0.918156, 0.903338
2.11706, 10.1299, 0.301138, 0.4, 5.66097e-05, 0.0352812, 0.927772, 0.892999, 0.918167, 0.903349
2.11806, 10.1311, 0.301291, 0.4, 6.81473e-05, 0.0351283, 0.927776, 0.893009, 0.918178, 0.90336
2.11906, 10.1324, 0.301447, 0.4, 7.96663e-05, 0.0349744, 0.92778, 0.893019, 0.918189, 0.903371
2.12006, 10.1339, 0.301607, 0.4, 9.11663e-05, 0.0348196, 0.927784, 0.893029, 0.918201, 0.903383
2.12106, 10.1357, 0.301769, 0.4, 0.000102647, 0.0346638, 0.927788, 0.89304, 0.918213, 0.903395
2.12206, 10.1376, 0.301934, 0.4, 0.000114108, 0.0345071, 0.927792, 0.89305, 0.918225, 0.903407
2.12306, 10.1398, 0.302103, 0.4, 0.000125549, 0.0343494, 0.927797, 0.893061, 0.918238, 0.90342
2.12406, 10.1421, 0.302274, 0.4, 0.00013697, 0.0341909, 0.927802, 0.893073, 0.91825, 0.903432
2.12506, 10.1447, 0.302449, 0.4, 0.00014837, 0.0340314, 0.927806, 0.893084, 0.918263, 0.903445
2.12606, 10.1475, 0.302626, 0.4, 0.000159748, 0.033871, 0.927811, 0.893096, 0.918277, 0.903458
2.12706, 10.1505, 0.302807, 0.4, 0.000171106, 0.0337097, 0.927816, 0.893107, 0.91829, 0.903472
2.12806, 10.1536, 0.302991, 0.4, 0.000182441, 0.0335475, 0.927821, 0.893119, 0.918304, 0.903485
2.12906, 10.157, 0.303177, 0.4, 0.000193755, 0.0333844, 0.927827, 0.893132, 0.918317, 0.903499
2.13006, 10.1606, 0.303367, 0.4, 0.000205045, 0.0332205, 0.927832, 0.893144, 0.918332, 0.903513
2.13106, 10.1644, 0.303559, 0.4, 0.000216313, 0.0330557, 0.927837, 0.893157, 0.918346, 0.903528
2.13206, 10.1684, 0.303755, 0.4, 0.000227558, 0.03289, 0.927843, 0.89317, 0.91836, 0.903542
2.13306, 10.1726, 0.303954, 0.4, 0.000238779, 0.0327234, 0.927848, 0.893183, 0.918375, 0.903557
2.13406, 10.177, 0.304155, 0.4, 0.000249977, 0.032556, 0.927854, 0.893196, 0.91839, 0.903572
2.13506, 10.1816, 0.30436, 0.4, 0.00026115, 0.0323877, 0.92786, 0.89321, 0.918405, 0.903587
2.13606, 10.1864, 0.304567, 0.4, 0.000272298, 0.0322186, 0.927866, 0.893224, 0.918421, 0.903603
2.13706, 10.1914, 0.304778, 0.4, 0.000283422, 0.0320487, 0.927872, 0.893238, 0.918437, 0.903619
2.13806, 10.1966, 0.304991, 0.4, 0.00029452, 0.0318779, 0.927878, 0.893252, 0.918453, 0.903635
2.13906, 10.202, 0.305207, 0.4, 0.000305593, 0.0317063, 0.927885, 0.893266, 0.918469, 0.903651
2.14006, 10.2076, 0.305426, 0.4, 0.00031664, 0.0315339, 0.927891, 0.893281, 0.918485, 0.903667
2.14106, 10.2134, 0.305648, 0.4, 0.00032766, 0.0313607, 0.927898, 0.893295, 0.918502, 0.903684
2.14206, 10.2194, 0.305873, 0.4, 0.000338654, 0.0311867, 0.927904, 0.89331, 0.918518, 0.903701
2.14306, 10.2256, 0.306101, 0.4, 0.000349621, 0.0310119, 0.927911, 0.893325, 0.918535, 0.903718
2.14406, 10.232, 0.306331, 0.4, 0.000360561, 0.0308363, 0.927918, 0.893341, 0.918553, 0.903735
2.14506, 10.2386, 0.306565, 0.4, 0.000371473, 0.0306599, 0.927925, 0.893356, 0.91857, 0.903753
2.14606, 10.2454, 0.306801, 0.4, 0.000382357, 0.0304828, 0.927932, 0.893372, 0.918588, 0.90377
2.14706, 10.2523, 0.30704, 0.4, 0.000393213, 0.0303049, 0.927939, 0.893388, 0.918606, 0.903788
2.14806, 10.2595, 0.307282, 0.4, 0.00040404, 0.0301262, 0.927946, 0.893404, 0.918624, 0.903806
2.14906, 10.2669, 0.307526, 0.4, 0.000414838, 0.0299468, 0.927954, 0.893421, 0.918642, 0.903825
2.15006, 10.2745, 0.307774, 0.4, 0.000425607, 0.0297666, 0.927961, 0.893437, 0.918661, 0.903843
2.15106, 10.2822, 0.308024, 0.4, 0.000436347, 0.0295857, 0.927969, 0.893454, 0.918679, 0.903862
2.15206, 10.2902, 0.308277, 0.4, 0.000447057, 0.0294041, 0.927976, 0.893471, 0.918698, 0.903881
2.15306, 10.2983, 0.308532, 0.4, 0.000457736, 0.0292217, 0.927984, 0.893488, 0.918717, 0.9039
2.15406, 10.3066, 0.308791, 0.4, 0.000468385, 0.0290386, 0.927992, 0.893505, 0.918737, 0.90392
2.15506, 10.3152, 0.309052, 0.4, 0.000479003, 0.0288548, 0.928, 0.893522, 0.918756, 0.903939
2.15606, 10.3239, 0.309316, 0.4, 0.00048959, 0.0286703, 0.928008, 0.89354, 0.918776, 0.903959
2.15706, 10.3328, 0.309582, 0.4, 0.000500145, 0.0284851, 0.928016, 0.893558, 0.918796, 0.903979
2.15806, 10.3419, 0.309851, 0.4, 0.000510669, 0.0282992, 0.928025, 0.893576, 0.918816, 0.903999
2.15906, 10.3512, 0.310123, 0.4, 0.000521161, 0.0281127, 0.928033, 0.893594, 0.918836, 0.90402
2.16006, 10.3607, 0.310398, 0.4, 0.00053162, 0.0279254, 0.928041, 0.893612, 0.918857, 0.90404
2.16106, 10.3703, 0.310675, 0.4, 0.000542046, 0.0277375, 0.92805, 0.893631, 0.918878, 0.904061
2.16206, 10.3802, 0.310955, 0.4, 0.00055244, 0.027549, 0.928058, 0.89365, 0.918899, 0.904082
2.16306, 10.3902, 0.311237, 0.4, 0.0005628, 0.0273598, 0.928067, 0.893669, 0.91892, 0.904103
2.16406, 10.4004, 0.311522, 0.4, 0.000573126, 0.0271699, 0.928076, 0.893688, 0.918941, 0.904125
2.16506, 10.4108, 0.31181, 0.4, 0.000583419, 0.0269794, 0.928085, 0.893707, 0.918963, 0.904146
2.16606, 10.4214, 0.3121, 0.4, 0.000593677, 0.0267882, 0.928094, 0.893726, 0.918984, 0.904168
2.16706, 10.4322, 0.312393, 0.4, 0.000603901, 0.0265964, 0.928103, 0.893746, 0.919006, 0.90419
2.16806, 10.4432, 0.312688, 0.4, 0.00061409, 0.0264041, 0.928112, 0.893766, 0.919028, 0.904212
2.16906, 10.4543, 0.312986, 0.4, 0.000624244, 0.0262111, 0.928122, 0.893786, 0.91905, 0.904235
2.17006, 10.4656, 0.313287, 0.4, 0.000634362, 0.0260175, 0.928131, 0.893806, 0.919073, 0.904257
2.17106, 10.4772, 0.31359, 0.4, 0.000644445, 0.0258233, 0.92814, 0.893826, 0.919095, 0.90428
2.17206, 10.4888, 0.313895, 0.4, 0.000654491, 0.0256285, 0.92815, 0.893846, 0.919118, 0.904303
2.17306, 10.5007, 0.314203, 0.4, 0.000664502, 0.0254331, 0.92816, 0.893867, 0.919141, 0.904326
2.17406, 10.5128, 0.314513, 0.4, 0.000674475, 0.0252372, 0.928169, 0.893888, 0.919164, 0.904349
2.17506, 10.525, 0.314826, 0.4, 0.000684412, 0.0250406, 0.928179, 0.893909, 0.919188, 0.904373
2.17606, 10.5374, 0.315142, 0.4, 0.000694312, 0.0248436, 0.928189, 0.89393, 0.919211, 0.904396
2.17706, 10.55, 0.315459, 0.4, 0.000704174, 0.0246459, 0.928199, 0.893951, 0.919235, 0.90442
2.17806, 10.5628, 0.31578, 0.4, 0.000713999, 0.0244477, 0.928209, 0.893972, 0.919259, 0.904444
2.17906, 10.5757, 0.316102, 0.4, 0.000723785, 0.024249, 0.928219, 0.893994, 0.919283, 0.904468
2.18006, 10.5888, 0.316427, 0.4, 0.000733534, 0.0240498, 0.92823, 0.894015, 0.919307, 0.904492
2.18106, 10.6021, 0.316755, 0.4, 0.000743243, 0.02385, 0.92824, 0.894037, 0.919331, 0.904517
2.18206, 10.6156, 0.317084, 0.4, 0.000752914, 0.0236497, 0.92825, 0.894059, 0.919356, 0.904542
2.18306, 10.6292, 0.317416, 0.4, 0.000762546, 0.0234489, 0.928261, 0.894081, 0.919381, 0.904566
2.18406, 10.643, 0.317751, 0.4, 0.000772138, 0.0232476, 0.928271, 0.894104, 0.919405, 0.904591
2.18506, 10.657, 0.318088, 0.4, 0.000781691, 0.0230458, 0.928282, 0.894126, 0.91943, 0.904616
2.18606, 10.6712, 0.318427, 0.4, 0.000791204, 0.0228435, 0.928293, 0.894149, 0.919456, 0.904642
2.18706, 10.6855, 0.318768, 0.4, 0.000800676, 0.0226408, 0.928303, 0.894171, 0.919481, 0.904667
2.18806, 10.7, 0.319112, 0.4, 0.000810109, 0.0224375, 0.928314, 0.894194, 0.919506, 0.904693
2.18906, 10.7147, 0.319458, 0.4, 0.0008195, 0.0222338, 0.928325, 0.894217, 0.919532, 0.904719
2.19006, 10.7295, 0.319806, 0.4, 0.00082885, 0.0220296, 0.928336, 0.89424, 0.919558, 0.904745
2.19106, 10.7445, 0.320157, 0.4, 0.00083816, 0.021825, 0.928347, 0.894263, 0.919584, 0.904771
2.19206, 10.7597, 0.320509, 0.4, 0.000847427, 0.0216199, 0.928358, 0.894287, 0.91961, 0.904797
2.19306, 10.775, 0.320864, 0.4, 0.000856653, 0.0214144, 0.92837, 0.89431, 0.919636, 0.904823
2.19406, 10.7905, 0.321221, 0.4, 0.000865837, 0.0212084, 0.928381, 0.894334, 0.919663, 0.90485
2.19506, 10.8062, 0.321581, 0.4, 0.000874979, 0.0210021, 0.928392, 0.894358, 0.919689, 0.904877
2.19606, 10.822, 0.321942, 0.4, 0.000884078, 0.0207953, 0.928404, 0.894382, 0.919716, 0.904903
2.19706, 10.838, 0.322306, 0.4, 0.000893134, 0.0205881, 0.928415, 0.894406, 0.919743, 0.90493
2.19806, 10.8542, 0.322671, 0.4, 0.000902147, 0.0203805, 0.928427, 0.89443, 0.91977, 0.904957
2.19906, 10.8705, 0.323039, 0.4, 0.000911117, 0.0201725, 0.928438, 0.894454, 0.919797, 0.904985
2.20006, 10.887, 0.323409, 0.4, 0.000920044, 0.0199641, 0.92845, 0.894479, 0.919824, 0.905012
2.20106, 10.9036, 0.323781, 0.4, 0.000928927, 0.0197554, 0.928462, 0.894503, 0.919852, 0.90504
2.20206, 10.9204, 0.324156, 0.4, 0.000937765, 0.0195463, 0.928473, 0.894528, 0.919879, 0.905067
2.20306, 10.9374, 0.324532, 0.4, 0.00094656, 0.0193368, 0.928485, 0.894553, 0.919907, 0.905095
2.20406, 10.9545, 0.32491, 0.4, 0.00095531, 0.0191269, 0.928497, 0.894578, 0.919935, 0.905123
2.20506, 10.9718, 0.325291, 0.4, 0.000964015, 0.0189167, 0.928509, 0.894603, 0.919963, 0.905151
2.20606, 10.9892, 0.325673, 0.4, 0.000972676, 0.0187062, 0.928521, 0.894628, 0.919991, 0.905179
2.20706, 11.0068, 0.326057, 0.4, 0.000981291, 0.0184953, 0.928533, 0.894653, 0.920019, 0.905208
2.20806, 11.0245, 0.326444, 0.4, 0.00098986, 0.0182841, 0.928546, 0.894678, 0.920047, 0.905236
2.20906, 11.0424, 0.326832, 0.4, 0.000998384, 0.0180726, 0.928558, 0.894704, 0.920076, 0.905265
2.21006, 11.0605, 0.327222, 0.4, 0.00100686, 0.0178607, 0.92857, 0.894729, 0.920104, 0.905293
2.21106, 11.0787, 0.327614, 0.4, 0.00101529, 0.0176486, 0.928582, 0.894755, 0.920133, 0.905322
2.21205, 11.097, 0.328008, 0.4, 0.00102368, 0.0174361, 0.928595, 0.894781, 0.920162, 0.905351
2.21305, 11.1155, 0.328405, 0.4, 0.00103202, 0.0172234, 0.928607, 0.894807, 0.920191, 0.90538
2.21405, 11.1342, 0.328803, 0.4, 0.00104031, 0.0170103, 0.92862, 0.894833, 0.92022, 0.90541
2.21505, 11.153, 0.329202, 0.4, 0.00104856, 0.016797, 0.928632, 0.894859, 0.920249, 0.905439
2.21605, 11.1719, 0.329604, 0.4, 0.00105676, 0.0165834, 0.928645, 0.894885, 0.920278, 0.905468
2.21705, 11.191, 0.330008, 0.4, 0.00106491, 0.0163696, 0.928657, 0.894911, 0.920308, 0.905498
2.21805, 11.2102, 0.330413, 0.4, 0.00107301, 0.0161555, 0.92867, 0.894938, 0.920337, 0.905527
2.21905, 11.2296, 0.33082, 0.4, 0.00108107, 0.0159412, 0.928683, 0.894964, 0.920367, 0.905557
2.22005, 11.2492, 0.331229, 0.4, 0.00108907, 0.0157266, 0.928696, 0.894991, 0.920397, 0.905587
2.22105, 11.2688, 0.33164, 0.4, 0.00109703, 0.0155118, 0.928708, 0.895017, 0.920427, 0.905617
2.22205, 11.2887, 0.332053, 0.4, 0.00110494, 0.0152967, 0.928721, 0.895044, 0.920457, 0.905647
2.22305, 11.3086, 0.332467, 0.4, 0.0011128, 0.0150814, 0.928734, 0.895071, 0.920487, 0.905677
2.22405, 11.3287, 0.332883, 0.4, 0.00112062, 0.014866, 0.928747, 0.895098, 0.920517, 0.905707
2.22505, 11.349, 0.333301, 0.4, 0.00112838, 0.0146503, 0.92876, 0.895125, 0.920547, 0.905738
2.22605, 11.3693, 0.33372, 0.4, 0.0011361, 0.0144344, 0.928773, 0.895152, 0.920577, 0.905768
2.22705, 11.3899, 0.334142, 0.4, 0.00114376, 0.0142184, 0.928786, 0.895179, 0.920608, 0.905799
2.22805, 11.4105, 0.334565, 0.4, 0.00115138, 0.0140021, 0.928799, 0.895206, 0.920638, 0.905829
2.22905, 11.4313, 0.334989, 0.4, 0.00115894, 0.0137857, 0.928813, 0.895234, 0.920669, 0.90586
2.23005, 11.4522, 0.335415, 0.4, 0.00116646, 0.0135691, 0.928826, 0.895261, 0.9207, 0.905891
2.23105, 11.4733, 0.335843, 0.4, 0.00117392, 0.0133524, 0.928839, 0.895289, 0.920731, 0.905922
2.23205, 11.4945, 0.336273, 0.4, 0.00118134, 0.0131355, 0.928852, 0.895316, 0.920762, 0.905953
2.23305, 11.5158, 0.336704, 0.4, 0.0011887, 0.0129184, 0.928865, 0.895344, 0.920793, 0.905984
2.23405, 11.5373, 0.337136, 0.4, 0.00119602, 0.0127013, 0.928879, 0.895372, 0.920824, 0.906015
2.23505, 11.5589, 0.33757, 0.4, 0.00120328, 0.012484, 0.928892, 0.895399, 0.920855, 0.906047
2.23605, 11.5806, 0.338006, 0.4, 0.00121049, 0.0122665, 0.928905, 0.895427, 0.920886, 0.906078
2.23705, 11.6025, 0.338443, 0.4, 0.00121765, 0.012049, 0.928919, 0.895455, 0.920918, 0.90611
2.23805, 11.6244, 0.338882, 0.4, 0.00122476, 0.0118313, 0.928932, 0.895483, 0.920949, 0.906141
2.23905, 11.6466, 0.339322, 0.4, 0.00123182, 0.0116135, 0.928946, 0.895511, 0.92098, 0.906173
2.24005, 11.6688, 0.339764, 0.4, 0.00123882, 0.0113956, 0.928959, 0.895539, 0.921012, 0.906204
2.24105, 11.6912, 0.340207, 0.4, 0.00124577, 0.0111777, 0.928973, 0.895568, 0.921044, 0.906236
2.24205, 11.7136, 0.340652, 0.4, 0.00125268, 0.0109597, 0.928986, 0.895596, 0.921076, 0.906268
2.24305, 11.7363, 0.341098, 0.4, 0.00125952, 0.0107415, 0.929, 0.895624, 0.921107, 0.9063
2.24405, 11.759, 0.341545, 0.4, 0.00126632, 0.0105234, 0.929014, 0.895652, 0.921139, 0.906332
2.24505, 11.7818, 0.341994, 0.4, 0.00127306, 0.0103052, 0.929027, 0.895681, 0.921171, 0.906364
2.24605, 11.8048, 0.342444, 0.4, 0.00127975, 0.0100869, 0.929041, 0.895709, 0.921203, 0.906396
2.24705, 11.8279, 0.342896, 0.4, 0.00128639, 0.00986855, 0.929055, 0.895738, 0.921235, 0.906428
2.24805, 11.8511, 0.343349, 0.4, 0.00129298, 0.00965021, 0.929068, 0.895766, 0.921268, 0.90646
2.24905, 11.8745, 0.343804, 0.4, 0.00129951, 0.00943182, 0.929082, 0.895795, 0.9213, 0.906492
2.25005, 11.8979, 0.344259, 0.4, 0.00130599, 0.00921337, 0.929096, 0.895824, 0.921332, 0.906525
2.25105, 11.9215, 0.344716, 0.4, 0.00131241, 0.00899495, 0.929109, 0.895853, 0.921364, 0.906557
2.25205, 11.9452, 0.345174, 0.4, 0.00131878, 0.00877648, 0.929123, 0.895881, 0.921397, 0.90659
2.25305, 11.969, 0.345634, 0.4, 0.0013251, 0.00855804, 0.929137, 0.89591, 0.921429, 0.906622
2.25405, 11.9929, 0.346094, 0.4, 0.00133136, 0.00833961, 0.929151, 0.895939, 0.921462, 0.906655
2.25505, 12.0169, 0.346556, 0.4, 0.00133757, 0.00812117, 0.929165, 0.895968, 0.921494, 0.906687
2.25605, 12.041, 0.347019, 0.4, 0.00134372, 0.00790278, 0.929178, 0.895997, 0.921527, 0.90672
2.25705, 12.0653, 0.347484, 0.4, 0.00134982, 0.00768438, 0.929192, 0.896026, 0.92156, 0.906753
2.25805, 12.0896, 0.347949, 0.4, 0.00135586, 0.00746604, 0.929206, 0.896055, 0.921592, 0.906785
2.25905, 12.1141, 0.348416, 0.4, 0.00136185, 0.00724775, 0.92922, 0.896084, 0.921625, 0.906818
2.26005, 12.1386, 0.348884, 0.4, 0.00136779, 0.00702947, 0.929234, 0.896113, 0.921658, 0.906851
2.26105, 12.1633, 0.349353, 0.4, 0.00137367, 0.00681127, 0.929248, 0.896142, 0.921691, 0.906884
2.26205, 12.1881, 0.349823, 0.4, 0.0013795, 0.00659315, 0.929262, 0.896171, 0.921724, 0.906917
2.26305, 12.213, 0.350294, 0.4, 0.00138527, 0.00637511, 0.929276, 0.8962, 0.921757, 0.90695
2.26405, 12.238, 0.350766, 0.4, 0.00139098, 0.00615708, 0.929289, 0.896229, 0.92179, 0.906983
2.26505, 12.263, 0.351239, 0.4, 0.00139664, 0.00593922, 0.929303, 0.896259, 0.921823, 0.907016
2.26605, 12.2882, 0.351714, 0.4, 0.00140224, 0.00572136, 0.929317, 0.896288, 0.921856, 0.907049
2.26705, 12.3135, 0.352189, 0.4, 0.00140779, 0.00550368, 0.929331, 0.896317, 0.921889, 0.907082
2.26805, 12.3389, 0.352665, 0.4, 0.00141328, 0.00528604, 0.929345, 0.896346, 0.921922, 0.907115
2.26905, 12.3644, 0.353143, 0.4, 0.00141872, 0.00506856, 0.929359, 0.896376, 0.921955, 0.907148
2.27005, 12.39, 0.353621, 0.4, 0.0014241, 0.00485117, 0.929373, 0.896405, 0.921988, 0.907181
2.27105, 12.4157, 0.3541, 0.4, 0.00142942, 0.00463393, 0.929387, 0.896434, 0.922022, 0.907215
2.27205, 12.4415, 0.354581, 0.4, 0.00143469, 0.00441679, 0.929401, 0.896464, 0.922055, 0.907248
2.27305, 12.4673, 0.355062, 0.4, 0.0014399, 0.00419983, 0.929415, 0.896493, 0.922088, 0.907281
2.27405, 12.4933, 0.355544, 0.4, 0.00144505, 0.00398302, 0.929429, 0.896522, 0.922122, 0.907314
2.27505, 12.5193, 0.356027, 0.4, 0.00145015, 0.0037663, 0.929442, 0.896552, 0.922155, 0.907348
2.27605, 12.5455, 0.35651, 0.4, 0.00145519, 0.0035498, 0.929456, 0.896581, 0.922188, 0.907381
2.27705, 12.5717, 0.356995, 0.4, 0.00146018, 0.00333345, 0.92947, 0.896611, 0.922222, 0.907414
2.27805, 12.5981, 0.35748, 0.4, 0.0014651, 0.00311727, 0.929484, 0.89664, 0.922255, 0.907448
2.27905, 12.6245, 0.357967, 0.4, 0.00146997, 0.00290127, 0.929498, 0.89667, 0.922288, 0.907481
2.28005, 12.651, 0.358454, 0.4, 0.00147479, 0.00268546, 0.929512, 0.896699, 0.922322, 0.907515
2.28105, 12.6776, 0.358942, 0.4, 0.00147954, 0.00246984, 0.929526, 0.896728, 0.922355, 0.907548
2.28205, 12.7042, 0.35943, 0.4, 0.00148424, 0.00225444, 0.92954, 0.896758, 0.922389, 0.907581
2.28305, 12.731, 0.35992, 0.4, 0.00148888, 0.00203922, 0.929554, 0.896787, 0.922422, 0.907615
2.28405, 12.7578, 0.36041, 0.4, 0.00149347, 0.00182424, 0.929568, 0.896817, 0.922456, 0.907648
2.28505, 12.7848, 0.360901, 0.4, 0.001498, 0.00160945, 0.929581, 0.896846, 0.922489, 0.907682
2.28605, 12.8118, 0.361392, 0.4, 0.00150246, 0.00139495, 0.929595, 0.896876, 0.922523, 0.907715
2.28705, 12.8389, 0.361884, 0.4, 0.00150688, 0.00118066, 0.929609, 0.896905, 0.922556, 0.907748
2.28805, 12.866, 0.362377, 0.4, 0.00151123, 0.000966626, 0.929623, 0.896935, 0.92259, 0.907782
2.28905, 12.8933, 0.362871, 0.4, 0.00151553, 0.000752788, 0.929637, 0.896964, 0.922623, 0.907815
2.29005, 12.9206, 0.363365, 0.4, 0.00151976, 0.000539256, 0.92965, 0.896993, 0.922657, 0.907849
2.29105, 12.948, 0.36386, 0.4, 0.00152394, 0.000325956, 0.929664, 0.897023, 0.922691, 0.907882
2.29205, 12.9754, 0.364355, 0.4, 0.00152806, 0.000112969, 0.929678, 0.897052, 0.922724, 0.907916
2.29305, 13.003, 0.364851, 0.4, 0.00153213, -9.97713e-05, 0.929692, 0.897082, 0.922758, 0.907949
2.29405, 13.0306, 0.365347, 0.4, 0.00153613, -0.000312259, 0.929705, 0.897111, 0.922791, 0.907983
2.29505, 13.0583, 0.365844, 0.4, 0.00154008, -0.000524401, 0.929719, 0.89714, 0.922825, 0.908016
2.29605, 13.086, 0.366342, 0.4, 0.00154397, -0.000736264, 0.929733, 0.89717, 0.922858, 0.908049
2.29705, 13.1139, 0.36684, 0.4, 0.0015478, -0.00094782, 0.929746, 0.897199, 0.922892, 0.908083
2.29805, 13.1418, 0.367338, 0.4, 0.00155157, -0.0011591, 0.92976, 0.897228, 0.922925, 0.908116
2.29905, 13.1697, 0.367837, 0.4, 0.00155529, -0.00137002, 0.929774, 0.897258, 0.922959, 0.90815
2.30005, 13.1978, 0.368337, 0.4, 0.00155894, -0.00158067, 0.929787, 0.897287, 0.922992, 0.908183
2.30105, 13.2259, 0.368837, 0.4, 0.00156254, -0.00179095, 0.929801, 0.897316, 0.923026, 0.908216
2.30205, 13.254, 0.369337, 0.4, 0.00156608, -0.00200093, 0.929815, 0.897346, 0.923059, 0.90825
2.30305, 13.2822, 0.369838, 0.4, 0.00156956, -0.00221052, 0.929828, 0.897375, 0.923093, 0.908283
2.30405, 13.3105, 0.370339, 0.4, 0.00157298, -0.00241979, 0.929842, 0.897404, 0.923126, 0.908316
2.30505, 13.3389, 0.37084, 0.4, 0.00157634, -0.0026287, 0.929855, 0.897433, 0.92316, 0.90835
2.30605, 13.3673, 0.371342, 0.4, 0.00157965, -0.00283724, 0.929869, 0.897462, 0.923193, 0.908383
2.30705, 13.3957, 0.371844, 0.4, 0.00158289, -0.0030454, 0.929882, 0.897491, 0.923227, 0.908416
2.30805, 13.4242, 0.372346, 0.4, 0.00158608, -0.00325322, 0.929896, 0.897521, 0.92326, 0.908449
2.30905, 13.4528, 0.372849, 0.4, 0.0015892, -0.00346068, 0.929909, 0.89755, 0.923293, 0.908482
2.31005, 13.4815, 0.373352, 0.4, 0.00159227, -0.00366769, 0.929922, 0.897579, 0.923327, 0.908516
2.31105, 13.5101, 0.373855, 0.4, 0.00159528, -0.00387433, 0.929936, 0.897608, 0.92336, 0.908549
2.31205, 13.5389, 0.374359, 0.4, 0.00159823, -0.00408053, 0.929949, 0.897637, 0.923393, 0.908582
2.31305, 13.5677, 0.374862, 0.4, 0.00160112, -0.00428639, 0.929963, 0.897666, 0.923427, 0.908615
2.31405, 13.5965, 0.375366, 0.4, 0.00160396, -0.0044918, 0.929976, 0.897695, 0.92346, 0.908648
2.31505, 13.6254, 0.37587, 0.4, 0.00160673, -0.00469678, 0.929989, 0.897723, 0.923493, 0.908681
2.31605, 13.6544, 0.376375, 0.4, 0.00160944, -0.00490137, 0.930002, 0.897752, 0.923526, 0.908714
2.31705, 13.6834, 0.376879, 0.4, 0.0016121, -0.00510546, 0.930015, 0.897781, 0.923559, 0.908747
2.31805, 13.7124, 0.377384, 0.4, 0.0016147, -0.00530918, 0.930028, 0.89781, 0.923593, 0.90878
2.31905, 13.7415, 0.377888, 0.4, 0.00161723, -0.00551246, 0.930042, 0.897838, 0.923626, 0.908813
2.32005, 13.7706, 0.378393, 0.4, 0.00161971, -0.00571525, 0.930055, 0.897867, 0.923659, 0.908845
2.32105, 13.7998, 0.378898, 0.4, 0.00162213, -0.00591758, 0.930068, 0.897896, 0.923692, 0.908878
2.32205, 13.829, 0.379403, 0.4, 0.00162449, -0.00611948, 0.930081, 0.897924, 0.923725, 0.908911
2.32305, 13.8583, 0.379908, 0.4, 0.00162679, -0.00632089, 0.930094, 0.897953, 0.923758, 0.908944
2.32405, 13.8876, 0.380413, 0.4, 0.00162903, -0.00652185, 0.930107, 0.897981, 0.923791, 0.908976
2.32505, 13.9169, 0.380918, 0.4, 0.00163122, -0.00672229, 0.93012, 0.89801, 0.923823, 0.909009
2.32605, 13.9463, 0.381423, 0.4, 0.00163334, -0.00692225, 0.930132, 0.898038, 0.923856, 0.909041
2.32705, 13.9757, 0.381928, 0.4, 0.0016354, -0.00712172, 0.930145, 0.898066, 0.923889, 0.909074
2.32805, 14.0052, 0.382433, 0.4, 0.00163741, -0.00732071, 0.930158, 0.898095, 0.923922, 0.909106
2.32905, 14.0347, 0.382938, 0.4, 0.00163935, -0.00751917, 0.930171, 0.898123, 0.923954, 0.909139
2.33005, 14.0642, 0.383443, 0.4, 0.00164124, -0.00771715, 0.930184, 0.898151, 0.923987, 0.909171
2.33105, 14.0938, 0.383948, 0.4, 0.00164307, -0.00791457, 0.930196, 0.898179, 0.92402, 0.909203
2.33205, 14.1234, 0.384452, 0.4, 0.00164484, -0.00811147, 0.930209, 0.898207, 0.924052, 0.909236
2.33305, 14.153, 0.384957, 0.4, 0.00164655, -0.00830786, 0.930222, 0.898235, 0.924085, 0.909268
2.33405, 14.1826, 0.385461, 0.4, 0.0016482, -0.00850373, 0.930234, 0.898263, 0.924117, 0.9093
2.33505, 14.2123, 0.385966, 0.4, 0.00164979, -0.00869902, 0.930247, 0.898291, 0.92415, 0.909332
2.33605, 14.242, 0.38647, 0.4, 0.00165133, -0.00889379, 0.930259, 0.898319, 0.924182, 0.909364
2.33705, 14.2718, 0.386974, 0.4, 0.0016528, -0.00908799, 0.930272, 0.898347, 0.924214, 0.909396
2.33805, 14.3015, 0.387478, 0.4, 0.00165421, -0.00928167, 0.930284, 0.898375, 0.924247, 0.909428
2.33905, 14.3313, 0.387981, 0.4, 0.00165557, -0.00947474, 0.930297, 0.898402, 0.924279, 0.90946
2.34005, 14.3611, 0.388484, 0.4, 0.00165687, -0.00966725, 0.930309, 0.89843, 0.924311, 0.909492
2.34105, 14.391, 0.388987, 0.4, 0.00165811, -0.0098592, 0.930321, 0.898458, 0.924343, 0.909524
2.34205, 14.4208, 0.38949, 0.4, 0.00165929, -0.0100506, 0.930334, 0.898485, 0.924375, 0.909555
2.34305, 14.4507, 0.389993, 0.4, 0.00166041, -0.0102413, 0.930346, 0.898513, 0.924407, 0.909587
2.34405, 14.4806, 0.390495, 0.4, 0.00166147, -0.0104315, 0.930358, 0.89854, 0.924439, 0.909618
2.34505, 14.5105, 0.390997, 0.4, 0.00166247, -0.010621, 0.93037, 0.898567, 0.924471, 0.90965
2.34605, 14.5404, 0.391498, 0.4, 0.00166342, -0.01081, 0.930382, 0.898595, 0.924503, 0.909681
2.34705, 14.5704, 0.391999, 0.4, 0.0016643, -0.0109984, 0.930394, 0.898622, 0.924534, 0.909713
2.34805, 14.6004, 0.3925, 0.4, 0.00166513, -0.0111861, 0.930406, 0.898649, 0.924566, 0.909744
2.34905, 14.6303, 0.393, 0.4, 0.0016659, -0.0113732, 0.930418, 0.898676, 0.924598, 0.909775
2.35004, 14.6603, 0.393501, 0.4, 0.00166661, -0.0115597, 0.93043, 0.898703, 0.924629, 0.909806
2.35104, 14.6903, 0.394, 0.4, 0.00166726, -0.0117456, 0.930442, 0.89873, 0.924661, 0.909838
2.35204, 14.7204, 0.394499, 0.4, 0.00166786, -0.0119308, 0.930454, 0.898757, 0.924692, 0.909869
2.35304, 14.7504, 0.394998, 0.4, 0.00166839, -0.0121154, 0.930466, 0.898784, 0.924723, 0.9099
2.35404, 14.7804, 0.395496, 0.4, 0.00166887, -0.0122994, 0.930478, 0.89881, 0.924754, 0.90993
2.35504, 14.8105, 0.395994, 0.4, 0.00166929, -0.0124826, 0.930489, 0.898837, 0.924786, 0.909961
2.35604, 14.8405, 0.396491, 0.4, 0.00166965, -0.0126653, 0.930501, 0.898863, 0.924817, 0.909992
2.35704, 14.8706, 0.396988, 0.4, 0.00166996, -0.0128472, 0.930513, 0.89889, 0.924848, 0.910023
2.35804, 14.9006, 0.397484, 0.4, 0.0016702, -0.0130285, 0.930524, 0.898916, 0.924879, 0.910053
2.35904, 14.9307, 0.39798, 0.4, 0.00167039, -0.0132091, 0.930536, 0.898943, 0.92491, 0.910084
2.36004, 14.9608, 0.398475, 0.4, 0.00167052, -0.0133891, 0.930547, 0.898969, 0.924941, 0.910114
2.36104, 14.9908, 0.398969, 0.4, 0.00167059, -0.0135683, 0.930559, 0.898995, 0.924971, 0.910144
2.36204, 15.0209, 0.399463, 0.4, 0.0016706, -0.0137469, 0.93057, 0.899021, 0.925002, 0.910175
2.36304, 15.051, 0.399956, 0.4, 0.00167056, -0.0139247, 0.930582, 0.899047, 0.925033, 0.910205
2.36404, 15.0811, 0.400449, 0.4, 0.00167046, -0.0141019, 0.930593, 0.899073, 0.925063, 0.910235
2.36504, 15.1111, 0.400941, 0.4, 0.0016703, -0.0142784, 0.930604, 0.899099, 0.925094, 0.910265
2.36604, 15.1412, 0.401432, 0.4, 0.00167008, -0.0144541, 0.930615, 0.899125, 0.925124, 0.910295
2.36704, 15.1712, 0.401923, 0.4, 0.00166981, -0.0146291, 0.930627, 0.899151, 0.925154, 0.910325
2.36804, 15.2013, 0.402413, 0.4, 0.00166947, -0.0148034, 0.930638, 0.899177, 0.925185, 0.910355
2.36904, 15.2313, 0.402902, 0.4, 0.00166909, -0.014977, 0.930649, 0.899202, 0.925215, 0.910384
2.37004, 15.2614, 0.40339, 0.4, 0.00166864, -0.0151499, 0.93066, 0.899228, 0.925245, 0.910414
2.37104, 15.2914, 0.403878, 0.4, 0.00166814, -0.015322, 0.930671, 0.899253, 0.925275, 0.910443
2.37204, 15.3214, 0.404365, 0.4, 0.00166758, -0.0154933, 0.930682, 0.899278, 0.925305, 0.910473
2.37304, 15.3515, 0.404851, 0.4, 0.00166696, -0.0156639, 0.930693, 0.899304, 0.925334, 0.910502
2.37404, 15.3815, 0.405337, 0.4, 0.00166629, -0.0158338, 0.930703, 0.899329, 0.925364, 0.910531
2.37504, 15.4114, 0.405821, 0.4, 0.00166556, -0.0160029, 0.930714, 0.899354, 0.925394, 0.91056
2.37604, 15.4414, 0.406305, 0.4, 0.00166477, -0.0161713, 0.930725, 0.899379, 0.925423, 0.91059
2.37704, 15.4714, 0.406788, 0.4, 0.00166393, -0.0163389, 0.930736, 0.899404, 0.925453, 0.910619
2.37804, 15.5013, 0.40727, 0.4, 0.00166303, -0.0165057, 0.930746, 0.899429, 0.925482, 0.910648
2.37904, 15.5312, 0.407751, 0.4, 0.00166208, -0.0166718, 0.930757, 0.899453, 0.925511, 0.910676
2.38004, 15.5611, 0.408232, 0.4, 0.00166107, -0.016837, 0.930767, 0.899478, 0.925541, 0.910705
2.38104, 15.591, 0.408711, 0.4, 0.00166, -0.0170015, 0.930778, 0.899503, 0.92557, 0.910734
2.38204, 15.6209, 0.40919, 0.4, 0.00165888, -0.0171652, 0.930788, 0.899527, 0.925599, 0.910762
2.38304, 15.6508, 0.409668, 0.4, 0.0016577, -0.0173281, 0.930799, 0.899551, 0.925628, 0.910791
2.38404, 15.6806, 0.410144, 0.4, 0.00165646, -0.0174902, 0.930809, 0.899576, 0.925656, 0.910819
2.38504, 15.7104, 0.41062, 0.4, 0.00165517, -0.0176515, 0.930819, 0.8996, 0.925685, 0.910847
2.38604, 15.7402, 0.411095, 0.4, 0.00165383, -0.017812, 0.93083, 0.899624, 0.925714, 0.910875
2.38704, 15.7699, 0.411568, 0.4, 0.00165243, -0.0179717, 0.93084, 0.899648, 0.925742, 0.910903
2.38804, 15.7997, 0.412041, 0.4, 0.00165097, -0.0181306, 0.93085, 0.899672, 0.925771, 0.910931
2.38904, 15.8294, 0.412513, 0.4, 0.00164946, -0.0182886, 0.93086, 0.899696, 0.925799, 0.910959
2.39004, 15.859, 0.412984, 0.4, 0.00164789, -0.0184459, 0.93087, 0.89972, 0.925827, 0.910987
2.39104, 15.8887, 0.413454, 0.4, 0.00164627, -0.0186023, 0.93088, 0.899743, 0.925856, 0.911015
2.39204, 15.9183, 0.413922, 0.4, 0.0016446, -0.0187578, 0.93089, 0.899767, 0.925884, 0.911042
2.39304, 15.9479, 0.414389, 0.4, 0.00164287, -0.0189126, 0.9309, 0.89979, 0.925912, 0.91107
2.39404, 15.9775, 0.414856, 0.4, 0.00164108, -0.0190664, 0.93091, 0.899814, 0.92594, 0.911097
2.39504, 16.007, 0.415321, 0.4, 0.00163924, -0.0192195, 0.93092, 0.899837, 0.925967, 0.911124
2.39604, 16.0365, 0.415785, 0.4, 0.00163735, -0.0193717, 0.93093, 0.89986, 0.925995, 0.911151
2.39704, 16.0659, 0.416248, 0.4, 0.0016354, -0.019523, 0.930939, 0.899884, 0.926023, 0.911178
2.39804, 16.0953, 0.41671, 0.4, 0.0016334, -0.0196735, 0.930949, 0.899907, 0.92605, 0.911205
2.39904, 16.1247, 0.417171, 0.4, 0.00163134, -0.0198231, 0.930959, 0.89993, 0.926077, 0.911232
2.40004, 16.1541, 0.417631, 0.4, 0.00162923, -0.0199719, 0.930968, 0.899952, 0.926105, 0.911259
2.40104, 16.1834, 0.418089, 0.4, 0.00162707, -0.0201198, 0.930978, 0.899975, 0.926132, 0.911286
2.40204, 16.2126, 0.418546, 0.4, 0.00162486, -0.0202668, 0.930987, 0.899998, 0.926159, 0.911312
2.40304, 16.2419, 0.419002, 0.4, 0.00162259, -0.0204129, 0.930997, 0.90002, 0.926186, 0.911339
2.40404, 16.2711, 0.419457, 0.4, 0.00162027, -0.0205582, 0.931006, 0.900043, 0.926213, 0.911365
2.40504, 16.3002, 0.41991, 0.4, 0.00161789, -0.0207025, 0.931016, 0.900065, 0.92624, 0.911391
2.40604, 16.3293, 0.420362, 0.4, 0.00161546, -0.020846, 0.931025, 0.900088, 0.926266, 0.911417
2.40704, 16.3584, 0.420813, 0.4, 0.00161298, -0.0209886, 0.931034, 0.90011, 0.926293, 0.911443
2.40804, 16.3874, 0.421263, 0.4, 0.00161045, -0.0211303, 0.931043, 0.900132, 0.926319, 0.911469
2.40904, 16.4163, 0.421711, 0.4, 0.00160786, -0.0212711, 0.931053, 0.900154, 0.926346, 0.911495
2.41004, 16.4453, 0.422158, 0.4, 0.00160523, -0.0214109, 0.931062, 0.900176, 0.926372, 0.911521
2.41104, 16.4741, 0.422604, 0.4, 0.00160254, -0.0215499, 0.931071, 0.900198, 0.926398, 0.911547
2.41204, 16.5029, 0.423048, 0.4, 0.00159979, -0.021688, 0.93108, 0.900219, 0.926424, 0.911572
2.41304, 16.5317, 0.423491, 0.4, 0.001597, -0.0218251, 0.931089, 0.900241, 0.92645, 0.911597
2.41404, 16.5604, 0.423933, 0.4, 0.00159416, -0.0219614, 0.931098, 0.900262, 0.926476, 0.911623
2.41504, 16.5891, 0.424373, 0.4, 0.00159126, -0.0220967, 0.931107, 0.900284, 0.926502, 0.911648
2.41604, 16.6177, 0.424812, 0.4, 0.00158831, -0.0222311, 0.931116, 0.900305, 0.926527, 0.911673
2.41704, 16.6463, 0.425249, 0.4, 0.00158532, -0.0223645, 0.931124, 0.900326, 0.926553, 0.911698
2.41804, 16.6748, 0.425685, 0.4, 0.00158227, -0.022497, 0.931133, 0.900348, 0.926578, 0.911723
2.41904, 16.7032, 0.42612, 0.4, 0.00157917, -0.0226286, 0.931142, 0.900369, 0.926603, 0.911747
2.42004, 16.7316, 0.426553, 0.4, 0.00157602, -0.0227593, 0.931151, 0.90039, 0.926629, 0.911772
2.42104, 16.76, 0.426984, 0.4, 0.00157282, -0.022889, 0.931159, 0.90041, 0.926654, 0.911797
2.42204, 16.7883, 0.427415, 0.4, 0.00156956, -0.0230177, 0.931168, 0.900431, 0.926679, 0.911821
2.42304, 16.8165, 0.427843, 0.4, 0.00156626, -0.0231455, 0.931176, 0.900452, 0.926704, 0.911845
2.42404, 16.8447, 0.42827, 0.4, 0.00156291, -0.0232724, 0.931185, 0.900472, 0.926728, 0.91187
2.42504, 16.8728, 0.428696, 0.4, 0.00155951, -0.0233983, 0.931193, 0.900493, 0.926753, 0.911894
2.42604, 16.9008, 0.42912, 0.4, 0.00155606, -0.0235232, 0.931202, 0.900513, 0.926777, 0.911918
2.42704, 16.9288, 0.429543, 0.4, 0.00155256, -0.0236472, 0.93121, 0.900533, 0.926802, 0.911941
2.42804, 16.9567, 0.429964, 0.4, 0.00154902, -0.0237702, 0.931219, 0.900554, 0.926826, 0.911965
2.42904, 16.9845, 0.430383, 0.4, 0.00154542, -0.0238923, 0.931227, 0.900574, 0.92685, 0.911989
2.43004, 17.0123, 0.430801, 0.4, 0.00154177, -0.0240133, 0.931235, 0.900594, 0.926874, 0.912012
2.43104, 17.04, 0.431217, 0.4, 0.00153808, -0.0241334, 0.931243, 0.900613, 0.926898, 0.912036
2.43204, 17.0677, 0.431632, 0.4, 0.00153433, -0.0242526, 0.931252, 0.900633, 0.926922, 0.912059
2.43304, 17.0953, 0.432045, 0.4, 0.00153054, -0.0243707, 0.93126, 0.900653, 0.926946, 0.912082
2.43404, 17.1228, 0.432456, 0.4, 0.0015267, -0.0244879, 0.931268, 0.900672, 0.926969, 0.912105
2.43504, 17.1502, 0.432866, 0.4, 0.00152282, -0.0246041, 0.931276, 0.900692, 0.926993, 0.912128
2.43604, 17.1776, 0.433274, 0.4, 0.00151888, -0.0247193, 0.931284, 0.900711, 0.927016, 0.912151
2.43704, 17.2049, 0.433681, 0.4, 0.0015149, -0.0248335, 0.931292, 0.90073, 0.92704, 0.912174
2.43804, 17.2322, 0.434085, 0.4, 0.00151087, -0.0249467, 0.9313, 0.90075, 0.927063, 0.912196
2.43904, 17.2593, 0.434489, 0.4, 0.0015068, -0.0250589, 0.931308, 0.900769, 0.927086, 0.912219
2.44004, 17.2864, 0.43489, 0.4, 0.00150267, -0.0251702, 0.931315, 0.900788, 0.927109, 0.912241
2.44104, 17.3134, 0.43529, 0.4, 0.0014985, -0.0252804, 0.931323, 0.900807, 0.927132, 0.912264
2.44204, 17.3403, 0.435688, 0.4, 0.00149429, -0.0253896, 0.931331, 0.900825, 0.927154, 0.912286
2.44304, 17.3672, 0.436084, 0.4, 0.00149003, -0.0254978, 0.931339, 0.900844, 0.927177, 0.912308
2.44404, 17.394, 0.436478, 0.4, 0.00148572, -0.025605, 0.931347, 0.900863, 0.927199, 0.91233
2.44504, 17.4207, 0.436871, 0.4, 0.00148137, -0.0257112, 0.931354, 0.900881, 0.927222, 0.912352
2.44604, 17.4473, 0.437262, 0.4, 0.00147697, -0.0258164, 0.931362, 0.900899, 0.927244, 0.912373
2.44704, 17.4739, 0.437651, 0.4, 0.00147252, -0.0259205, 0.93137, 0.900918, 0.927266, 0.912395
2.44804, 17.5003, 0.438039, 0.4, 0.00146803, -0.0260237, 0.931377, 0.900936, 0.927288, 0.912416
2.44904, 17.5267, 0.438424, 0.4, 0.0014635, -0.0261258, 0.931385, 0.900954, 0.92731, 0.912438
2.45004, 17.553, 0.438808, 0.4, 0.00145892, -0.0262269, 0.931392, 0.900972, 0.927332, 0.912459
2.45104, 17.5792, 0.43919, 0.4, 0.00145429, -0.026327, 0.9314, 0.90099, 0.927354, 0.91248
2.45204, 17.6054, 0.43957, 0.4, 0.00144963, -0.026426, 0.931407, 0.901008, 0.927375, 0.912501
2.45304, 17.6314, 0.439948, 0.4, 0.00144491, -0.0265241, 0.931414, 0.901025, 0.927396, 0.912522
2.45404, 17.6574, 0.440325, 0.4, 0.00144016, -0.0266211, 0.931422, 0.901043, 0.927418, 0.912543
2.45504, 17.6833, 0.440699, 0.4, 0.00143536, -0.026717, 0.931429, 0.90106, 0.927439, 0.912564
2.45604, 17.7091, 0.441072, 0.4, 0.00143051, -0.026812, 0.931436, 0.901078, 0.92746, 0.912584
2.45704, 17.7348, 0.441443, 0.4, 0.00142563, -0.0269058, 0.931444, 0.901095, 0.927481, 0.912605
2.45804, 17.7604, 0.441812, 0.4, 0.0014207, -0.0269987, 0.931451, 0.901112, 0.927502, 0.912625
2.45904, 17.7859, 0.442179, 0.4, 0.00141572, -0.0270905, 0.931458, 0.901129, 0.927523, 0.912645
2.46004, 17.8113, 0.442544, 0.4, 0.00141071, -0.0271813, 0.931465, 0.901146, 0.927543, 0.912665
2.46104, 17.8367, 0.442907, 0.4, 0.00140565, -0.027271, 0.931472, 0.901163, 0.927564, 0.912685
2.46204, 17.862, 0.443268, 0.4, 0.00140055, -0.0273597, 0.931479, 0.90118, 0.927584, 0.912705
2.46304, 17.8871, 0.443628, 0.4, 0.00139541, -0.0274473, 0.931487, 0.901197, 0.927604, 0.912725
2.46404, 17.9122, 0.443985, 0.4, 0.00139023, -0.0275339, 0.931494, 0.901214, 0.927624, 0.912744
2.46504, 17.9372, 0.44434, 0.4, 0.00138501, -0.0276194, 0.931501, 0.90123, 0.927644, 0.912764
2.46604, 17.962, 0.444694, 0.4, 0.00137974, -0.0277039, 0.931508, 0.901246, 0.927664, 0.912783
2.46704, 17.9868, 0.445045, 0.4, 0.00137443, -0.0277874, 0.931515, 0.901263, 0.927684, 0.912803
2.46804, 18.0115, 0.445395, 0.4, 0.00136909, -0.0278697, 0.931522, 0.901279, 0.927704, 0.912822
2.46904, 18.0361, 0.445742, 0.4, 0.0013637, -0.027951, 0.931529, 0.901295, 0.927723, 0.912841
2.47004, 18.0606, 0.446087, 0.4, 0.00135827, -0.0280313, 0.931535, 0.901311, 0.927743, 0.91286
2.47104, 18.085, 0.446431, 0.4, 0.00135281, -0.0281105, 0.931542, 0.901327, 0.927762, 0.912879
2.47204, 18.1093, 0.446772, 0.4, 0.0013473, -0.0281886, 0.931549, 0.901343, 0.927781, 0.912897
2.47304, 18.1335, 0.447111, 0.4, 0.00134175, -0.0282657, 0.931556, 0.901359, 0.9278, 0.912916
2.47404, 18.1576, 0.447449, 0.4, 0.00133617, -0.0283417, 0.931563, 0.901374, 0.927819, 0.912934
2.47504, 18.1816, 0.447784, 0.4, 0.00133054, -0.0284166, 0.931569, 0.90139, 0.927838, 0.912953
2.47604, 18.2055, 0.448117, 0.4, 0.00132488, -0.0284905, 0.931576, 0.901405, 0.927857, 0.912971
2.47704, 18.2293, 0.448448, 0.4, 0.00131917, -0.0285633, 0.931583, 0.901421, 0.927875, 0.912989
2.47804, 18.253, 0.448777, 0.4, 0.00131343, -0.0286351, 0.931589, 0.901436, 0.927894, 0.913007
2.47904, 18.2766, 0.449104, 0.4, 0.00130766, -0.0287057, 0.931596, 0.901451, 0.927912, 0.913025
2.48004, 18.3001, 0.449429, 0.4, 0.00130184, -0.0287753, 0.931603, 0.901466, 0.92793, 0.913043
2.48104, 18.3235, 0.449751, 0.4, 0.00129598, -0.0288439, 0.931609, 0.901481, 0.927948, 0.91306
2.48204, 18.3467, 0.450072, 0.4, 0.00129009, -0.0289113, 0.931616, 0.901496, 0.927966, 0.913078
2.48304, 18.3699, 0.45039, 0.4, 0.00128417, -0.0289777, 0.931623, 0.901511, 0.927984, 0.913095
2.48404, 18.393, 0.450707, 0.4, 0.0012782, -0.029043, 0.931629, 0.901526, 0.928002, 0.913113
2.48504, 18.4159, 0.451021, 0.4, 0.0012722, -0.0291072, 0.931636, 0.90154, 0.92802, 0.91313
2.48604, 18.4388, 0.451333, 0.4, 0.00126616, -0.0291703, 0.931642, 0.901555, 0.928037, 0.913147
2.48704, 18.4615, 0.451643, 0.4, 0.00126009, -0.0292324, 0.931649, 0.901569, 0.928054, 0.913164
2.48803, 18.4841, 0.45195, 0.4, 0.00125398, -0.0292934, 0.931655, 0.901583, 0.928072, 0.913181
2.48903, 18.5067, 0.452256, 0.4, 0.00124783, -0.0293533, 0.931662, 0.901598, 0.928089, 0.913198
2.49003, 18.5291, 0.452559, 0.4, 0.00124165, -0.0294121, 0.931668, 0.901612, 0.928106, 0.913214
2.49103, 18.5514, 0.45286, 0.4, 0.00123544, -0.0294698, 0.931674, 0.901626, 0.928123, 0.913231
2.49203, 18.5735, 0.453159, 0.4, 0.00122919, -0.0295265, 0.931681, 0.90164, 0.92814, 0.913247
2.49303, 18.5956, 0.453456, 0.4, 0.0012229, -0.0295821, 0.931687, 0.901654, 0.928156, 0.913264
2.49403, 18.6176, 0.45375, 0.4, 0.00121658, -0.0296366, 0.931694, 0.901668, 0.928173, 0.91328
2.49503, 18.6394, 0.454043, 0.4, 0.00121023, -0.02969, 0.9317, 0.901681, 0.928189, 0.913296
2.49603, 18.6611, 0.454333, 0.4, 0.00120384, -0.0297423, 0.931706, 0.901695, 0.928206, 0.913312
2.49703, 18.6827, 0.45462, 0.4, 0.00119742, -0.0297936, 0.931713, 0.901708, 0.928222, 0.913328
2.49803, 18.7042, 0.454906, 0.4, 0.00119097, -0.0298437, 0.931719, 0.901722, 0.928238, 0.913344
2.49903, 18.7256, 0.455189, 0.4, 0.00118448, -0.0298928, 0.931725, 0.901735, 0.928254, 0.913359
2.50003, 18.7469, 0.45547, 0.4, 0.00117796, -0.0299408, 0.931731, 0.901748, 0.92827, 0.913375
2.50103, 18.768, 0.455749, 0.4, 0.00117141, -0.0299877, 0.931738, 0.901761, 0.928285, 0.91339
2.50203, 18.7891, 0.456026, 0.4, 0.00116483, -0.0300335, 0.931744, 0.901775, 0.928301, 0.913405
2.50303, 18.81, 0.4563, 0.4, 0.00115821, -0.0300783, 0.93175, 0.901788, 0.928316, 0.913421
2.50403, 18.8307, 0.456572, 0.4, 0.00115156, -0.0301219, 0.931756, 0.9018, 0.928332, 0.913436
2.50503, 18.8514, 0.456842, 0.4, 0.00114489, -0.0301645, 0.931763, 0.901813, 0.928347, 0.913451
2.50603, 18.872, 0.457109, 0.4, 0.00113818, -0.0302059, 0.931769, 0.901826, 0.928362, 0.913465
2.50703, 18.8924, 0.457374, 0.4, 0.00113144, -0.0302463, 0.931775, 0.901838, 0.928377, 0.91348
2.50803, 18.9127, 0.457637, 0.4, 0.00112467, -0.0302856, 0.931781, 0.901851, 0.928392, 0.913495
2.50903, 18.9329, 0.457897, 0.4, 0.00111787, -0.0303238, 0.931787, 0.901863, 0.928407, 0.913509
2.51003, 18.9529, 0.458156, 0.4, 0.00111103, -0.030361, 0.931794, 0.901876, 0.928421, 0.913524
2.51103, 18.9729, 0.458411, 0.4, 0.00110417, -0.030397, 0.9318, 0.901888, 0.928436, 0.913538
2.51203, 18.9927, 0.458665, 0.4, 0.00109728, -0.030432, 0.931806, 0.9019, 0.92845, 0.913552
2.51303, 19.0124, 0.458916, 0.4, 0.00109036, -0.0304659, 0.931812, 0.901912, 0.928465, 0.913566
2.51403, 19.0319, 0.459165, 0.4, 0.00108342, -0.0304986, 0.931818, 0.901924, 0.928479, 0.91358
2.51503, 19.0514, 0.459412, 0.4, 0.00107644, -0.0305303, 0.931824, 0.901936, 0.928493, 0.913594
2.51603, 19.0707, 0.459656, 0.4, 0.00106943, -0.0305609, 0.931831, 0.901948, 0.928507, 0.913608
2.51703, 19.0899, 0.459897, 0.4, 0.0010624, -0.0305905, 0.931837, 0.90196, 0.928521, 0.913621
2.51803, 19.1089, 0.460137, 0.4, 0.00105534, -0.0306189, 0.931843, 0.901971, 0.928535, 0.913635
2.51903, 19.1279, 0.460374, 0.4, 0.00104825, -0.0306463, 0.931849, 0.901983, 0.928548, 0.913648
2.52003, 19.1467, 0.460609, 0.4, 0.00104114, -0.0306725, 0.931855, 0.901995, 0.928562, 0.913662
2.52103, 19.1654, 0.460841, 0.4, 0.00103399, -0.0306977, 0.931861, 0.902006, 0.928575, 0.913675
2.52203, 19.1839, 0.461071, 0.4, 0.00102682, -0.0307218, 0.931867, 0.902017, 0.928588, 0.913688
2.52303, 19.2023, 0.461299, 0.4, 0.00101963, -0.0307449, 0.931873, 0.902029, 0.928601, 0.913701
2.52403, 19.2206, 0.461524, 0.4, 0.00101241, -0.0307668, 0.931879, 0.90204, 0.928614, 0.913714
2.52503, 19.2388, 0.461746, 0.4, 0.00100516, -0.0307877, 0.931885, 0.902051, 0.928627, 0.913727
2.52603, 19.2568, 0.461967, 0.4, 0.000997887, -0.0308074, 0.931892, 0.902062, 0.92864, 0.913739
2.52703, 19.2747, 0.462185, 0.4, 0.000990588, -0.0308261, 0.931898, 0.902073, 0.928653, 0.913752
2.52803, 19.2925, 0.4624, 0.4, 0.000983265, -0.0308437, 0.931904, 0.902083, 0.928665, 0.913764
2.52903, 19.3101, 0.462613, 0.4, 0.000975917, -0.0308603, 0.93191, 0.902094, 0.928678, 0.913777
2.53003, 19.3276, 0.462824, 0.4, 0.000968544, -0.0308758, 0.931916, 0.902105, 0.92869, 0.913789
2.53103, 19.345, 0.463032, 0.4, 0.000961148, -0.0308901, 0.931922, 0.902115, 0.928702, 0.913801
2.53203, 19.3622, 0.463238, 0.4, 0.000953727, -0.0309035, 0.931928, 0.902126, 0.928714, 0.913813
2.53303, 19.3793, 0.463442, 0.4, 0.000946283, -0.0309157, 0.931934, 0.902136, 0.928726, 0.913825
2.53403, 19.3963, 0.463643, 0.4, 0.000938816, -0.0309269, 0.93194, 0.902147, 0.928738, 0.913837
2.53503, 19.4131, 0.463841, 0.4, 0.000931326, -0.0309369, 0.931946, 0.902157, 0.92875, 0.913848
2.53603, 19.4298, 0.464037, 0.4, 0.000923813, -0.030946, 0.931952, 0.902167, 0.928761, 0.91386
2.53703, 19.4464, 0.464231, 0.4, 0.000916278, -0.0309539, 0.931958, 0.902177, 0.928773, 0.913871
2.53803, 19.4628, 0.464422, 0.4, 0.00090872, -0.0309607, 0.931965, 0.902187, 0.928784, 0.913883
2.53903, 19.4791, 0.464611, 0.4, 0.000901141, -0.0309666, 0.931971, 0.902197, 0.928796, 0.913894
2.54003, 19.4952, 0.464797, 0.4, 0.00089354, -0.0309713, 0.931977, 0.902207, 0.928807, 0.913905
2.54103, 19.5112, 0.464981, 0.4, 0.000885918, -0.030975, 0.931983, 0.902217, 0.928818, 0.913916
2.54203, 19.5271, 0.465162, 0.4, 0.000878275, -0.0309776, 0.931989, 0.902226, 0.928829, 0.913927
2.54303, 19.5428, 0.465341, 0.4, 0.000870611, -0.0309791, 0.931995, 0.902236, 0.92884, 0.913938
2.54403, 19.5585, 0.465518, 0.4, 0.000862926, -0.0309796, 0.932001, 0.902245, 0.92885, 0.913949
2.54503, 19.5739, 0.465692, 0.4, 0.000855222, -0.030979, 0.932007, 0.902255, 0.928861, 0.913959
2.54603, 19.5892, 0.465863, 0.4, 0.000847498, -0.0309773, 0.932013, 0.902264, 0.928871, 0.91397
2.54703, 19.6044, 0.466032, 0.4, 0.000839754, -0.0309746, 0.93202, 0.902274, 0.928882, 0.91398
2.54803, 19.6195, 0.466199, 0.4, 0.000831991, -0.0309709, 0.932026, 0.902283, 0.928892, 0.91399
2.54903, 19.6344, 0.466363, 0.4, 0.000824209, -0.030966, 0.932032, 0.902292, 0.928902, 0.914001
2.55003, 19.6491, 0.466524, 0.4, 0.000816409, -0.0309602, 0.932038, 0.902301, 0.928912, 0.914011
2.55103, 19.6638, 0.466684, 0.4, 0.00080859, -0.0309532, 0.932044, 0.90231, 0.928922, 0.914021
2.55203, 19.6782, 0.466841, 0.4, 0.000800753, -0.0309452, 0.93205, 0.902319, 0.928932, 0.914031
2.55303, 19.6926, 0.466995, 0.4, 0.000792898, -0.0309362, 0.932057, 0.902328, 0.928942, 0.914041
2.55403, 19.7068, 0.467146, 0.4, 0.000785026, -0.0309261, 0.932063, 0.902336, 0.928951, 0.91405
2.55503, 19.7209, 0.467295, 0.4, 0.000777136, -0.030915, 0.932069, 0.902345, 0.928961, 0.91406
2.55603, 19.7348, 0.467442, 0.4, 0.00076923, -0.0309029, 0.932075, 0.902354, 0.92897, 0.914069
2.55703, 19.7485, 0.467586, 0.4, 0.000761307, -0.0308896, 0.932081, 0.902362, 0.928979, 0.914079
