Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.55803, 19.7622, 0.467728, 0.4, 0.000753367, -0.0308754, 0.932088, 0.902371, 0.928989, 0.914088
2.55903, 19.7757, 0.467867, 0.4, 0.000745412, -0.0308601, 0.932094, 0.902379, 0.928998, 0.914097
2.56003, 19.789, 0.468004, 0.4, 0.000737441, -0.0308438, 0.9321, 0.902387, 0.929006, 0.914106
2.56103, 19.8022, 0.468138, 0.4, 0.000729454, -0.0308264, 0.932106, 0.902396, 0.929015, 0.914115
2.56203, 19.8153, 0.468269, 0.4, 0.000721452, -0.030808, 0.932113, 0.902404, 0.929024, 0.914124
2.56303, 19.8282, 0.468399, 0.4, 0.000713436, -0.0307886, 0.932119, 0.902412, 0.929033, 0.914133
2.56403, 19.841, 0.468525, 0.4, 0.000705405, -0.0307681, 0.932125, 0.90242, 0.929041, 0.914142
2.56503, 19.8536, 0.468649, 0.4, 0.000697359, -0.0307466, 0.932132, 0.902428, 0.929049, 0.91415
2.56603, 19.8661, 0.468771, 0.4, 0.0006893, -0.0307241, 0.932138, 0.902436, 0.929058, 0.914159
2.56703, 19.8784, 0.46889, 0.4, 0.000681227, -0.0307005, 0.932144, 0.902444, 0.929066, 0.914167
2.56803, 19.8906, 0.469007, 0.4, 0.00067314, -0.030676, 0.932151, 0.902451, 0.929074, 0.914175
2.56903, 19.9026, 0.469121, 0.4, 0.000665041, -0.0306504, 0.932157, 0.902459, 0.929082, 0.914183
2.57003, 19.9145, 0.469232, 0.4, 0.000656928, -0.0306238, 0.932163, 0.902467, 0.92909, 0.914192
2.57103, 19.9263, 0.469341, 0.4, 0.000648803, -0.0305962, 0.93217, 0.902474, 0.929097, 0.9142
2.57203, 19.9379, 0.469448, 0.4, 0.000640666, -0.0305675, 0.932176, 0.902481, 0.929105, 0.914208
2.57303, 19.9493, 0.469552, 0.4, 0.000632517, -0.0305379, 0.932183, 0.902489, 0.929112, 0.914215
2.57403, 19.9607, 0.469653, 0.4, 0.000624357, -0.0305072, 0.932189, 0.902496, 0.92912, 0.914223
2.57503, 19.9718, 0.469752, 0.4, 0.000616185, -0.0304756, 0.932195, 0.902503, 0.929127, 0.914231
2.57603, 19.9828, 0.469849, 0.4, 0.000608002, -0.0304429, 0.932202, 0.902511, 0.929134, 0.914238
2.57703, 19.9937, 0.469943, 0.4, 0.000599808, -0.0304093, 0.932208, 0.902518, 0.929141, 0.914245
2.57803, 20.0044, 0.470034, 0.4, 0.000591604, -0.0303746, 0.932215, 0.902525, 0.929148, 0.914253
2.57903, 20.015, 0.470123, 0.4, 0.000583389, -0.0303389, 0.932221, 0.902532, 0.929155, 0.91426
2.58003, 20.0254, 0.470209, 0.4, 0.000575165, -0.0303023, 0.932228, 0.902538, 0.929162, 0.914267
2.58103, 20.0357, 0.470293, 0.4, 0.000566931, -0.0302646, 0.932234, 0.902545, 0.929168, 0.914274
2.58203, 20.0458, 0.470375, 0.4, 0.000558688, -0.030226, 0.932241, 0.902552, 0.929175, 0.914281
2.58303, 20.0558, 0.470454, 0.4, 0.000550436, -0.0301864, 0.932248, 0.902559, 0.929181, 0.914288
2.58403, 20.0657, 0.47053, 0.4, 0.000542176, -0.0301458, 0.932254, 0.902565, 0.929188, 0.914295
2.58503, 20.0753, 0.470604, 0.4, 0.000533907, -0.0301042, 0.932261, 0.902572, 0.929194, 0.914301
2.58603, 20.0849, 0.470675, 0.4, 0.00052563, -0.0300616, 0.932267, 0.902578, 0.9292, 0.914308
2.58703, 20.0943, 0.470744, 0.4, 0.000517345, -0.030018, 0.932274, 0.902585, 0.929206, 0.914314
2.58803, 20.1035, 0.47081, 0.4, 0.000509052, -0.0299735, 0.932281, 0.902591, 0.929212, 0.91432
2.58903, 20.1126, 0.470874, 0.4, 0.000500753, -0.029928, 0.932288, 0.902597, 0.929218, 0.914327
2.59003, 20.1215, 0.470935, 0.4, 0.000492446, -0.0298816, 0.932294, 0.902604, 0.929223, 0.914333
2.59103, 20.1303, 0.470994, 0.4, 0.000484133, -0.0298342, 0.932301, 0.90261, 0.929229, 0.914339
2.59203, 20.139, 0.47105, 0.4, 0.000475813, -0.0297858, 0.932308, 0.902616, 0.929234, 0.914345
2.59303, 20.1474, 0.471104, 0.4, 0.000467488, -0.0297364, 0.932314, 0.902622, 0.92924, 0.914351
2.59403, 20.1558, 0.471155, 0.4, 0.000459156, -0.0296861, 0.932321, 0.902628, 0.929245, 0.914357
2.59503, 20.164, 0.471204, 0.4, 0.00045082, -0.0296349, 0.932328, 0.902633, 0.92925, 0.914362
2.59603, 20.172, 0.47125, 0.4, 0.000442478, -0.0295827, 0.932335, 0.902639, 0.929255, 0.914367
2.59703, 20.1799, 0.471294, 0.4, 0.000434131, -0.0295295, 0.932342, 0.902645, 0.92926, 0.914373
2.59803, 20.1876, 0.471335, 0.4, 0.000425779, -0.0294754, 0.932349, 0.902651, 0.929265, 0.914379
2.59903, 20.1952, 0.471374, 0.4, 0.000417424, -0.0294204, 0.932355, 0.902656, 0.929269, 0.914384
2.60003, 20.2027, 0.47141, 0.4, 0.000409064, -0.0293644, 0.932362, 0.902662, 0.929274, 0.914389
2.60103, 20.21, 0.471444, 0.4, 0.000400701, -0.0293075, 0.932369, 0.902667, 0.929278, 0.914394
2.60203, 20.2171, 0.471475, 0.4, 0.000392334, -0.0292496, 0.932376, 0.902673, 0.929283, 0.914399
2.60303, 20.2241, 0.471504, 0.4, 0.000383964, -0.0291909, 0.932383, 0.902678, 0.929287, 0.914404
2.60403, 20.2309, 0.471531, 0.4, 0.000375591, -0.0291312, 0.93239, 0.902683, 0.929291, 0.914409
2.60503, 20.2376, 0.471555, 0.4, 0.000367216, -0.0290705, 0.932397, 0.902688, 0.929295, 0.914414
2.60603, 20.2441, 0.471576, 0.4, 0.000358839, -0.029009, 0.932404, 0.902694, 0.929299, 0.914418
2.60703, 20.2505, 0.471595, 0.4, 0.000350459, -0.0289465, 0.932411, 0.902699, 0.929303, 0.914423
2.60803, 20.2568, 0.471611, 0.4, 0.000342078, -0.0288832, 0.932418, 0.902704, 0.929307, 0.914427
2.60903, 20.2628, 0.471625, 0.4, 0.000333695, -0.0288189, 0.932425, 0.902709, 0.929311, 0.914432
2.61003, 20.2688, 0.471637, 0.4, 0.000325312, -0.0287537, 0.932432, 0.902714, 0.929314, 0.914436
2.61103, 20.2745, 0.471646, 0.4, 0.000316927, -0.0286876, 0.93244, 0.902718, 0.929318, 0.91444
2.61203, 20.2802, 0.471652, 0.4, 0.000308542, -0.0286207, 0.932447, 0.902723, 0.929321, 0.914445
2.61303, 20.2857, 0.471657, 0.4, 0.000300157, -0.0285528, 0.932454, 0.902728, 0.929324, 0.914448
2.61403, 20.291, 0.471658, 0.4, 0.000291772, -0.028484, 0.932461, 0.902732, 0.929328, 0.914452
2.61503, 20.2962, 0.471657, 0.4, 0.000283387, -0.0284144, 0.932468, 0.902737, 0.929331, 0.914456
2.61603, 20.3012, 0.471654, 0.4, 0.000275003, -0.0283438, 0.932476, 0.902742, 0.929334, 0.91446
2.61703, 20.3061, 0.471649, 0.4, 0.00026662, -0.0282724, 0.932483, 0.902746, 0.929337, 0.914464
2.61803, 20.3108, 0.47164, 0.4, 0.000258238, -0.0282001, 0.93249, 0.902751, 0.92934, 0.914467
2.61903, 20.3154, 0.47163, 0.4, 0.000249857, -0.0281269, 0.932498, 0.902755, 0.929342, 0.914471
2.62003, 20.3198, 0.471617, 0.4, 0.000241478, -0.0280528, 0.932505, 0.902759, 0.929345, 0.914474
2.62103, 20.324, 0.471601, 0.4, 0.000233102, -0.0279779, 0.932512, 0.902763, 0.929347, 0.914478
2.62203, 20.3282, 0.471583, 0.4, 0.000224727, -0.0279022, 0.93252, 0.902768, 0.92935, 0.914481
2.62303, 20.3321, 0.471563, 0.4, 0.000216355, -0.0278255, 0.932527, 0.902772, 0.929352, 0.914484
2.62403, 20.336, 0.47154, 0.4, 0.000207987, -0.027748, 0.932535, 0.902776, 0.929354, 0.914487
2.62503, 20.3396, 0.471515, 0.4, 0.000199621, -0.0276697, 0.932542, 0.90278, 0.929356, 0.91449
2.62602, 20.3431, 0.471487, 0.4, 0.000191259, -0.0275905, 0.93255, 0.902784, 0.929358, 0.914493
2.62702, 20.3465, 0.471458, 0.4, 0.0001829, -0.0275104, 0.932557, 0.902787, 0.92936, 0.914495
2.62802, 20.3497, 0.471425, 0.4, 0.000174546, -0.0274295, 0.932565, 0.902791, 0.929362, 0.914498
2.62902, 20.3528, 0.47139, 0.4, 0.000166196, -0.0273478, 0.932572, 0.902795, 0.929363, 0.914501
2.63002, 20.3557, 0.471353, 0.4, 0.00015785, -0.0272653, 0.93258, 0.902799, 0.929365, 0.914503
2.63102, 20.3585, 0.471314, 0.4, 0.000149509, -0.0271819, 0.932587, 0.902802, 0.929367, 0.914506
2.63202, 20.3611, 0.471272, 0.4, 0.000141174, -0.0270977, 0.932595, 0.902806, 0.929368, 0.914508
2.63302, 20.3636, 0.471227, 0.4, 0.000132844, -0.0270127, 0.932602, 0.902809, 0.929369, 0.91451
2.63402, 20.3659, 0.47118, 0.4, 0.000124519, -0.0269268, 0.93261, 0.902812, 0.92937, 0.914512
2.63502, 20.368, 0.471131, 0.4, 0.000116201, -0.0268401, 0.932618, 0.902816, 0.929371, 0.914514
2.63602, 20.3701, 0.47108, 0.4, 0.000107889, -0.0267527, 0.932625, 0.902819, 0.929372, 0.914516
2.63702, 20.3719, 0.471026, 0.4, 9.95835e-05, -0.0266644, 0.932633, 0.902822, 0.929373, 0.914518
2.63802, 20.3736, 0.47097, 0.4, 9.12848e-05, -0.0265753, 0.932641, 0.902825, 0.929374, 0.91452
2.63902, 20.3752, 0.470911, 0.4, 8.29932e-05, -0.0264854, 0.932649, 0.902829, 0.929375, 0.914522
2.64002, 20.3766, 0.47085, 0.4, 7.47089e-05, -0.0263947, 0.932656, 0.902832, 0.929375, 0.914523
2.64102, 20.3779, 0.470787, 0.4, 6.64323e-05, -0.0263033, 0.932664, 0.902835, 0.929376, 0.914525
2.64202, 20.379, 0.470721, 0.4, 5.81636e-05, -0.026211, 0.932672, 0.902838, 0.929376, 0.914526
2.64302, 20.38, 0.470653, 0.4, 4.99031e-05, -0.026118, 0.93268, 0.90284, 0.929377, 0.914528
2.64402, 20.3808, 0.470583, 0.4, 4.1651e-05, -0.0260242, 0.932688, 0.902843, 0.929377, 0.914529
2.64502, 20.3815, 0.470511, 0.4, 3.34077e-05, -0.0259296, 0.932696, 0.902846, 0.929377, 0.91453
2.64602, 20.382, 0.470436, 0.4, 2.51734e-05, -0.0258343, 0.932704, 0.902849, 0.929377, 0.914531
2.64702, 20.3824, 0.470358, 0.4, 1.69483e-05, -0.0257382, 0.932712, 0.902851, 0.929377, 0.914532
2.64802, 20.3826, 0.470279, 0.4, 8.73279e-06, -0.0256413, 0.93272, 0.902854, 0.929377, 0.914533
2.64902, 20.3827, 0.470197, 0.4, 5.27089e-07, -0.0255437, 0.932728, 0.902856, 0.929376, 0.914534
2.65002, 20.3827, 0.470113, 0.4, -7.66855e-06, -0.0254453, 0.932736, 0.902859, 0.929376, 0.914535
2.65102, 20.3824, 0.470026, 0.4, -1.58538e-05, -0.0253462, 0.932744, 0.902861, 0.929376, 0.914536
2.65202, 20.3821, 0.469938, 0.4, -2.40285e-05, -0.0252463, 0.932752, 0.902864, 0.929375, 0.914536
2.65302, 20.3816, 0.469847, 0.4, -3.21923e-05, -0.0251457, 0.93276, 0.902866, 0.929374, 0.914537
2.65402, 20.3809, 0.469754, 0.4, -4.0345e-05, -0.0250444, 0.932768, 0.902868, 0.929374, 0.914537
2.65502, 20.3801, 0.469658, 0.4, -4.84862e-05, -0.0249423, 0.932776, 0.90287, 0.929373, 0.914537
2.65602, 20.3792, 0.46956, 0.4, -5.66158e-05, -0.0248395, 0.932784, 0.902872, 0.929372, 0.914538
2.65702, 20.3781, 0.46946, 0.4, -6.47335e-05, -0.024736, 0.932792, 0.902874, 0.929371, 0.914538
2.65802, 20.3768, 0.469358, 0.4, -7.28389e-05, -0.0246318, 0.9328, 0.902876, 0.92937, 0.914538
2.65902, 20.3755, 0.469254, 0.4, -8.09319e-05, -0.0245268, 0.932809, 0.902878, 0.929368, 0.914538
2.66002, 20.3739, 0.469147, 0.4, -8.90122e-05, -0.0244212, 0.932817, 0.90288, 0.929367, 0.914538
2.66102, 20.3723, 0.469038, 0.4, -9.70795e-05, -0.0243148, 0.932825, 0.902882, 0.929366, 0.914538
2.66202, 20.3704, 0.468927, 0.4, -0.000105134, -0.0242078, 0.932833, 0.902884, 0.929364, 0.914538
2.66302, 20.3685, 0.468813, 0.4, -0.000113174, -0.0241001, 0.932841, 0.902885, 0.929363, 0.914537
2.66402, 20.3664, 0.468698, 0.4, -0.000121201, -0.0239916, 0.93285, 0.902887, 0.929361, 0.914537
2.66502, 20.3641, 0.46858, 0.4, -0.000129214, -0.0238825, 0.932858, 0.902888, 0.929359, 0.914536
2.66602, 20.3617, 0.46846, 0.4, -0.000137212, -0.0237727, 0.932866, 0.90289, 0.929357, 0.914536
2.66702, 20.3592, 0.468338, 0.4, -0.000145197, -0.0236623, 0.932875, 0.902891, 0.929355, 0.914535
2.66802, 20.3565, 0.468213, 0.4, -0.000153166, -0.0235511, 0.932883, 0.902893, 0.929353, 0.914534
2.66902, 20.3537, 0.468087, 0.4, -0.00016112, -0.0234393, 0.932891, 0.902894, 0.929351, 0.914534
2.67002, 20.3507, 0.467958, 0.4, -0.000169059, -0.0233269, 0.9329, 0.902895, 0.929349, 0.914533
2.67102, 20.3476, 0.467827, 0.4, -0.000176982, -0.0232137, 0.932908, 0.902897, 0.929347, 0.914532
2.67202, 20.3443, 0.467694, 0.4, -0.00018489, -0.0231, 0.932917, 0.902898, 0.929344, 0.914531
2.67302, 20.3409, 0.467559, 0.4, -0.000192782, -0.0229855, 0.932925, 0.902899, 0.929342, 0.91453
2.67402, 20.3374, 0.467422, 0.4, -0.000200657, -0.0228705, 0.932934, 0.9029, 0.929339, 0.914528
2.67502, 20.3337, 0.467282, 0.4, -0.000208516, -0.0227548, 0.932942, 0.902901, 0.929336, 0.914527
2.67602, 20.3299, 0.467141, 0.4, -0.000216358, -0.0226385, 0.932951, 0.902902, 0.929334, 0.914526
2.67702, 20.3259, 0.466997, 0.4, -0.000224183, -0.0225215, 0.932959, 0.902903, 0.929331, 0.914524
2.67802, 20.3218, 0.466852, 0.4, -0.000231991, -0.0224039, 0.932968, 0.902904, 0.929328, 0.914523
2.67902, 20.3175, 0.466704, 0.4, -0.000239781, -0.0222857, 0.932976, 0.902904, 0.929325, 0.914521
2.68002, 20.3132, 0.466554, 0.4, -0.000247553, -0.0221669, 0.932985, 0.902905, 0.929322, 0.914519
2.68102, 20.3086, 0.466402, 0.4, -0.000255308, -0.0220475, 0.932993, 0.902906, 0.929318, 0.914517
2.68202, 20.304, 0.466248, 0.4, -0.000263044, -0.0219275, 0.933002, 0.902906, 0.929315, 0.914515
2.68302, 20.2992, 0.466091, 0.4, -0.000270762, -0.0218068, 0.933011, 0.902907, 0.929312, 0.914514
2.68402, 20.2942, 0.465934, 0.4, -0.000278461, -0.0216856, 0.933019, 0.902907, 0.929308, 0.914512
2.68502, 20.2891, 0.465774, 0.4, -0.000286141, -0.0215638, 0.933028, 0.902908, 0.929304, 0.914509
2.68602, 20.2839, 0.465611, 0.4, -0.000293802, -0.0214415, 0.933037, 0.902908, 0.929301, 0.914507
2.68702, 20.2786, 0.465447, 0.4, -0.000301443, -0.0213185, 0.933045, 0.902908, 0.929297, 0.914505
2.68802, 20.2731, 0.465281, 0.4, -0.000309065, -0.021195, 0.933054, 0.902909, 0.929293, 0.914503
2.68902, 20.2674, 0.465112, 0.4, -0.000316667, -0.0210709, 0.933063, 0.902909, 0.929289, 0.9145
2.69002, 20.2617, 0.464942, 0.4, -0.000324249, -0.0209462, 0.933071, 0.902909, 0.929285, 0.914498
2.69102, 20.2558, 0.464769, 0.4, -0.00033181, -0.020821, 0.93308, 0.902909, 0.929281, 0.914495
2.69202, 20.2497, 0.464595, 0.4, -0.000339351, -0.0206952, 0.933089, 0.902909, 0.929277, 0.914492
2.69302, 20.2435, 0.464419, 0.4, -0.000346871, -0.0205689, 0.933098, 0.902909, 0.929273, 0.91449
2.69402, 20.2372, 0.46424, 0.4, -0.00035437, -0.020442, 0.933106, 0.902909, 0.929268, 0.914487
2.69502, 20.2308, 0.46406, 0.4, -0.000361847, -0.0203146, 0.933115, 0.902908, 0.929264, 0.914484
2.69602, 20.2242, 0.463878, 0.4, -0.000369303, -0.0201866, 0.933124, 0.902908, 0.929259, 0.914481
2.69702, 20.2175, 0.463694, 0.4, -0.000376737, -0.0200582, 0.933133, 0.902908, 0.929254, 0.914478
2.69802, 20.2106, 0.463508, 0.4, -0.00038415, -0.0199292, 0.933142, 0.902908, 0.92925, 0.914474
2.69902, 20.2037, 0.46332, 0.4, -0.00039154, -0.0197997, 0.93315, 0.902907, 0.929245, 0.914471
2.70002, 20.1966, 0.46313, 0.4, -0.000398907, -0.0196696, 0.933159, 0.902907, 0.92924, 0.914468
2.70102, 20.1893, 0.462938, 0.4, -0.000406253, -0.0195391, 0.933168, 0.902906, 0.929235, 0.914464
2.70202, 20.1819, 0.462744, 0.4, -0.000413575, -0.0194081, 0.933177, 0.902906, 0.92923, 0.914461
2.70302, 20.1744, 0.462548, 0.4, -0.000420874, -0.0192765, 0.933186, 0.902905, 0.929225, 0.914457
2.70402, 20.1668, 0.462351, 0.4, -0.00042815, -0.0191445, 0.933195, 0.902904, 0.929219, 0.914454
2.70502, 20.159, 0.462151, 0.4, -0.000435402, -0.019012, 0.933204, 0.902904, 0.929214, 0.91445
2.70602, 20.1511, 0.46195, 0.4, -0.00044263, -0.018879, 0.933212, 0.902903, 0.929209, 0.914446
2.70702, 20.1431, 0.461747, 0.4, -0.000449835, -0.0187455, 0.933221, 0.902902, 0.929203, 0.914442
2.70802, 20.1349, 0.461542, 0.4, -0.000457015, -0.0186116, 0.93323, 0.902901, 0.929197, 0.914438
2.70902, 20.1266, 0.461335, 0.4, -0.000464171, -0.0184772, 0.933239, 0.9029, 0.929192, 0.914434
2.71002, 20.1182, 0.461126, 0.4, -0.000471302, -0.0183423, 0.933248, 0.902899, 0.929186, 0.91443
2.71102, 20.1096, 0.460916, 0.4, -0.000478409, -0.018207, 0.933257, 0.902898, 0.92918, 0.914426
2.71202, 20.101, 0.460703, 0.4, -0.00048549, -0.0180712, 0.933266, 0.902897, 0.929174, 0.914422
2.71302, 20.0922, 0.460489, 0.4, -0.000492547, -0.0179349, 0.933275, 0.902895, 0.929168, 0.914418
2.71402, 20.0832, 0.460273, 0.4, -0.000499577, -0.0177983, 0.933284, 0.902894, 0.929162, 0.914413
2.71502, 20.0742, 0.460056, 0.4, -0.000506583, -0.0176612, 0.933293, 0.902893, 0.929156, 0.914409
2.71602, 20.065, 0.459836, 0.4, -0.000513562, -0.0175236, 0.933302, 0.902891, 0.92915, 0.914404
2.71702, 20.0557, 0.459615, 0.4, -0.000520515, -0.0173857, 0.933311, 0.90289, 0.929143, 0.914399
2.71802, 20.0463, 0.459392, 0.4, -0.000527442, -0.0172473, 0.93332, 0.902888, 0.929137, 0.914395
2.71902, 20.0367, 0.459168, 0.4, -0.000534343, -0.0171085, 0.933329, 0.902887, 0.92913, 0.91439
2.72002, 20.027, 0.458941, 0.4, -0.000541216, -0.0169693, 0.933338, 0.902885, 0.929124, 0.914385
2.72102, 20.0172, 0.458713, 0.4, -0.000548063, -0.0168297, 0.933347, 0.902884, 0.929117, 0.91438
2.72202, 20.0073, 0.458483, 0.4, -0.000554883, -0.0166897, 0.933356, 0.902882, 0.92911, 0.914375
2.72302, 19.9972, 0.458252, 0.4, -0.000561676, -0.0165493, 0.933365, 0.90288, 0.929103, 0.91437
2.72402, 19.9871, 0.458019, 0.4, -0.000568441, -0.0164085, 0.933374, 0.902878, 0.929096, 0.914365
2.72502, 19.9768, 0.457784, 0.4, -0.000575179, -0.0162674, 0.933383, 0.902876, 0.929089, 0.91436
2.72602, 19.9664, 0.457547, 0.4, -0.000581888, -0.0161258, 0.933392, 0.902874, 0.929082, 0.914354
2.72702, 19.9558, 0.457309, 0.4, -0.00058857, -0.0159839, 0.933401, 0.902872, 0.929075, 0.914349
2.72802, 19.9452, 0.457069, 0.4, -0.000595223, -0.0158416, 0.93341, 0.90287, 0.929068, 0.914343
2.72902, 19.9344, 0.456828, 0.4, -0.000601848, -0.015699, 0.933419, 0.902868, 0.92906, 0.914338
2.73002, 19.9235, 0.456585, 0.4, -0.000608445, -0.015556, 0.933428, 0.902866, 0.929053, 0.914332
2.73102, 19.9125, 0.45634, 0.4, -0.000615012, -0.0154127, 0.933437, 0.902863, 0.929045, 0.914326
2.73202, 19.9014, 0.456093, 0.4, -0.000621551, -0.015269, 0.933446, 0.902861, 0.929038, 0.914321
2.73302, 19.8901, 0.455845, 0.4, -0.00062806, -0.0151249, 0.933455, 0.902859, 0.92903, 0.914315
2.73402, 19.8788, 0.455596, 0.4, -0.00063454, -0.0149806, 0.933464, 0.902856, 0.929023, 0.914309
2.73502, 19.8673, 0.455345, 0.4, -0.00064099, -0.0148359, 0.933473, 0.902854, 0.929015, 0.914303
2.73602, 19.8557, 0.455092, 0.4, -0.000647411, -0.0146909, 0.933482, 0.902851, 0.929007, 0.914297
2.73702, 19.844, 0.454838, 0.4, -0.000653802, -0.0145456, 0.933491, 0.902849, 0.928999, 0.91429
2.73802, 19.8322, 0.454582, 0.4, -0.000660163, -0.0143999, 0.9335, 0.902846, 0.928991, 0.914284
2.73902, 19.8202, 0.454325, 0.4, -0.000666493, -0.014254, 0.933509, 0.902843, 0.928982, 0.914278
2.74002, 19.8082, 0.454066, 0.4, -0.000672793, -0.0141077, 0.933518, 0.90284, 0.928974, 0.914272
2.74102, 19.796, 0.453806, 0.4, -0.000679063, -0.0139612, 0.933527, 0.902838, 0.928966, 0.914265
2.74202, 19.7837, 0.453544, 0.4, -0.000685301, -0.0138143, 0.933536, 0.902835, 0.928958, 0.914259
2.74302, 19.7713, 0.453281, 0.4, -0.000691509, -0.0136672, 0.933545, 0.902832, 0.928949, 0.914252
2.74402, 19.7588, 0.453016, 0.4, -0.000697685, -0.0135198, 0.933554, 0.902829, 0.928941, 0.914245
2.74502, 19.7462, 0.45275, 0.4, -0.000703831, -0.0133721, 0.933563, 0.902826, 0.928932, 0.914239
2.74602, 19.7335, 0.452482, 0.4, -0.000709944, -0.0132242, 0.933572, 0.902823, 0.928923, 0.914232
2.74702, 19.7206, 0.452213, 0.4, -0.000716027, -0.013076, 0.933581, 0.902819, 0.928915, 0.914225
2.74802, 19.7077, 0.451943, 0.4, -0.000722077, -0.0129276, 0.93359, 0.902816, 0.928906, 0.914218
2.74902, 19.6947, 0.451671, 0.4, -0.000728095, -0.0127788, 0.933599, 0.902813, 0.928897, 0.914211
2.75002, 19.6815, 0.451397, 0.4, -0.000734081, -0.0126299, 0.933608, 0.90281, 0.928888, 0.914204
2.75102, 19.6682, 0.451123, 0.4, -0.000740035, -0.0124807, 0.933616, 0.902806, 0.928879, 0.914197
2.75202, 19.6549, 0.450846, 0.4, -0.000745957, -0.0123312, 0.933625, 0.902803, 0.92887, 0.914189
2.75302, 19.6414, 0.450569, 0.4, -0.000751846, -0.0121816, 0.933634, 0.902799, 0.92886, 0.914182
2.75402, 19.6278, 0.45029, 0.4, -0.000757702, -0.0120317, 0.933643, 0.902795, 0.928851, 0.914175
2.75502, 19.6141, 0.45001, 0.4, -0.000763525, -0.0118816, 0.933652, 0.902792, 0.928842, 0.914167
2.75602, 19.6003, 0.449728, 0.4, -0.000769315, -0.0117312, 0.933661, 0.902788, 0.928832, 0.91416
2.75702, 19.5864, 0.449445, 0.4, -0.000775072, -0.0115807, 0.93367, 0.902784, 0.928823, 0.914152
2.75802, 19.5724, 0.449161, 0.4, -0.000780795, -0.01143, 0.933679, 0.90278, 0.928813, 0.914144
2.75902, 19.5583, 0.448876, 0.4, -0.000786485, -0.011279, 0.933688, 0.902777, 0.928804, 0.914137
2.76002, 19.5441, 0.448589, 0.4, -0.000792141, -0.0111279, 0.933697, 0.902773, 0.928794, 0.914129
2.76102, 19.5298, 0.448301, 0.4, -0.000797764, -0.0109766, 0.933705, 0.902769, 0.928784, 0.914121
2.76202, 19.5154, 0.448012, 0.4, -0.000803352, -0.0108251, 0.933714, 0.902765, 0.928774, 0.914113
2.76302, 19.5008, 0.447721, 0.4, -0.000808906, -0.0106735, 0.933723, 0.902761, 0.928764, 0.914105
2.76401, 19.4862, 0.447429, 0.4, -0.000814426, -0.0105216, 0.933732, 0.902756, 0.928754, 0.914097
2.76501, 19.4715, 0.447136, 0.4, -0.000819912, -0.0103696, 0.933741, 0.902752, 0.928744, 0.914089
2.76601, 19.4567, 0.446842, 0.4, -0.000825363, -0.0102175, 0.93375, 0.902748, 0.928734, 0.914081
2.76701, 19.4418, 0.446546, 0.4, -0.000830779, -0.0100651, 0.933758, 0.902744, 0.928724, 0.914072
2.76801, 19.4268, 0.446249, 0.4, -0.00083616, -0.00991266, 0.933767, 0.902739, 0.928713, 0.914064
2.76901, 19.4117, 0.445952, 0.4, -0.000841507, -0.00976006, 0.933776, 0.902735, 0.928703, 0.914055
2.77001, 19.3965, 0.445653, 0.4, -0.000846818, -0.00960731, 0.933785, 0.90273, 0.928693, 0.914047
2.77101, 19.3812, 0.445352, 0.4, -0.000852094, -0.00945444, 0.933793, 0.902726, 0.928682, 0.914038
2.77201, 19.3658, 0.445051, 0.4, -0.000857335, -0.00930143, 0.933802, 0.902721, 0.928672, 0.91403
2.77301, 19.3504, 0.444748, 0.4, -0.00086254, -0.0091483, 0.933811, 0.902716, 0.928661, 0.914021
2.77401, 19.3348, 0.444445, 0.4, -0.000867709, -0.00899507, 0.933819, 0.902712, 0.92865, 0.914012
2.77501, 19.3191, 0.44414, 0.4, -0.000872843, -0.00884173, 0.933828, 0.902707, 0.928639, 0.914004
2.77601, 19.3034, 0.443834, 0.4, -0.000877941, -0.00868827, 0.933837, 0.902702, 0.928629, 0.913995
2.77701, 19.2875, 0.443527, 0.4, -0.000883003, -0.00853471, 0.933845, 0.902697, 0.928618, 0.913986
2.77801, 19.2716, 0.443219, 0.4, -0.000888028, -0.00838108, 0.933854, 0.902692, 0.928607, 0.913977
2.77901, 19.2555, 0.44291, 0.4, -0.000893018, -0.00822735, 0.933863, 0.902687, 0.928596, 0.913968
2.78001, 19.2394, 0.4426, 0.4, -0.000897971, -0.00807354, 0.933871, 0.902682, 0.928584, 0.913958
2.78101, 19.2232, 0.442289, 0.4, -0.000902887, -0.00791965, 0.93388, 0.902677, 0.928573, 0.913949
2.78201, 19.2069, 0.441977, 0.4, -0.000907767, -0.00776569, 0.933888, 0.902672, 0.928562, 0.91394
2.78301, 19.1905, 0.441663, 0.4, -0.00091261, -0.00761166, 0.933897, 0.902667, 0.928551, 0.91393
2.78401, 19.1741, 0.441349, 0.4, -0.000917416, -0.00745756, 0.933905, 0.902661, 0.928539, 0.913921
2.78501, 19.1575, 0.441034, 0.4, -0.000922185, -0.00730341, 0.933914, 0.902656, 0.928528, 0.913912
2.78601, 19.1409, 0.440718, 0.4, -0.000926917, -0.00714922, 0.933922, 0.902651, 0.928516, 0.913902
2.78701, 19.1241, 0.440401, 0.4, -0.000931612, -0.00699499, 0.933931, 0.902645, 0.928505, 0.913892
2.78801, 19.1073, 0.440082, 0.4, -0.000936269, -0.00684068, 0.933939, 0.90264, 0.928493, 0.913883
2.78901, 19.0904, 0.439763, 0.4, -0.000940889, -0.00668639, 0.933948, 0.902634, 0.928481, 0.913873
2.79001, 19.0735, 0.439443, 0.4, -0.000945472, -0.00653205, 0.933956, 0.902629, 0.92847, 0.913863
2.79101, 19.0564, 0.439122, 0.4, -0.000950017, -0.00637769, 0.933965, 0.902623, 0.928458, 0.913853
2.79201, 19.0393, 0.438801, 0.4, -0.000954524, -0.00622329, 0.933973, 0.902617, 0.928446, 0.913844
2.79301, 19.022, 0.438478, 0.4, -0.000958993, -0.0060689, 0.933981, 0.902611, 0.928434, 0.913833
2.79401, 19.0047, 0.438154, 0.4, -0.000963424, -0.00591448, 0.93399, 0.902606, 0.928422, 0.913823
2.79501, 18.9874, 0.43783, 0.4, -0.000967817, -0.00576008, 0.933998, 0.9026, 0.92841, 0.913813
2.79601, 18.9699, 0.437504, 0.4, -0.000972172, -0.00560569, 0.934006, 0.902594, 0.928398, 0.913803
2.79701, 18.9524, 0.437178, 0.4, -0.000976489, -0.0054513, 0.934014, 0.902588, 0.928386, 0.913793
2.79801, 18.9347, 0.436851, 0.4, -0.000980768, -0.00529692, 0.934023, 0.902582, 0.928373, 0.913783
2.79901, 18.917, 0.436523, 0.4, -0.000985008, -0.00514256, 0.934031, 0.902576, 0.928361, 0.913772
2.80001, 18.8993, 0.436195, 0.4, -0.000989209, -0.00498822, 0.934039, 0.90257, 0.928349, 0.913762
2.80101, 18.8814, 0.435865, 0.4, -0.000993372, -0.00483392, 0.934047, 0.902563, 0.928336, 0.913751
2.80201, 18.8635, 0.435535, 0.4, -0.000997496, -0.00467967, 0.934055, 0.902557, 0.928324, 0.913741
2.80301, 18.8455, 0.435204, 0.4, -0.00100158, -0.00452542, 0.934063, 0.902551, 0.928311, 0.91373
2.80401, 18.8275, 0.434872, 0.4, -0.00100563, -0.00437126, 0.934071, 0.902545, 0.928299, 0.91372
2.80501, 18.8093, 0.43454, 0.4, -0.00100963, -0.00421713, 0.93408, 0.902538, 0.928286, 0.913709
2.80601, 18.7911, 0.434207, 0.4, -0.0010136, -0.00406304, 0.934088, 0.902532, 0.928273, 0.913698
2.80701, 18.7728, 0.433873, 0.4, -0.00101753, -0.00390903, 0.934096, 0.902525, 0.92826, 0.913688
2.80801, 18.7545, 0.433538, 0.4, -0.00102142, -0.0037551, 0.934103, 0.902519, 0.928248, 0.913677
2.80901, 18.7361, 0.433203, 0.4, -0.00102527, -0.00360122, 0.934112, 0.902512, 0.928235, 0.913666
2.81001, 18.7176, 0.432867, 0.4, -0.00102908, -0.00344743, 0.934119, 0.902505, 0.928222, 0.913655
2.81101, 18.699, 0.43253, 0.4, -0.00103286, -0.00329372, 0.934127, 0.902499, 0.928209, 0.913644
2.81201, 18.6804, 0.432193, 0.4, -0.00103659, -0.00314011, 0.934135, 0.902492, 0.928196, 0.913633
2.81301, 18.6617, 0.431855, 0.4, -0.00104028, -0.00298658, 0.934143, 0.902485, 0.928183, 0.913622
2.81401, 18.6429, 0.431516, 0.4, -0.00104393, -0.00283314, 0.934151, 0.902478, 0.928169, 0.91361
2.81501, 18.6241, 0.431177, 0.4, -0.00104755, -0.00267982, 0.934159, 0.902471, 0.928156, 0.913599
2.81601, 18.6052, 0.430837, 0.4, -0.00105112, -0.0025266, 0.934166, 0.902464, 0.928143, 0.913588
2.81701, 18.5863, 0.430496, 0.4, -0.00105465, -0.0023735, 0.934174, 0.902457, 0.92813, 0.913576
2.81801, 18.5673, 0.430156, 0.4, -0.00105815, -0.00222051, 0.934182, 0.90245, 0.928116, 0.913565
2.81901, 18.5482, 0.429814, 0.4, -0.0010616, -0.00206765, 0.93419, 0.902443, 0.928103, 0.913554
2.82001, 18.529, 0.429472, 0.4, -0.00106501, -0.00191493, 0.934197, 0.902436, 0.928089, 0.913542
2.82101, 18.5098, 0.429129, 0.4, -0.00106839, -0.00176235, 0.934205, 0.902429, 0.928076, 0.91353
2.82201, 18.4906, 0.428786, 0.4, -0.00107172, -0.00160991, 0.934212, 0.902422, 0.928062, 0.913519
2.82301, 18.4713, 0.428442, 0.4, -0.00107501, -0.00145759, 0.93422, 0.902414, 0.928049, 0.913507
2.82401, 18.4519, 0.428098, 0.4, -0.00107826, -0.00130544, 0.934227, 0.902407, 0.928035, 0.913495
2.82501, 18.4324, 0.427753, 0.4, -0.00108148, -0.00115343, 0.934235, 0.902399, 0.928021, 0.913484
2.82601, 18.4129, 0.427408, 0.4, -0.00108465, -0.0010016, 0.934242, 0.902392, 0.928007, 0.913472
2.82701, 18.3934, 0.427062, 0.4, -0.00108778, -0.000849932, 0.93425, 0.902385, 0.927994, 0.91346
2.82801, 18.3738, 0.426716, 0.4, -0.00109087, -0.000698435, 0.934257, 0.902377, 0.92798, 0.913448
2.82901, 18.3541, 0.42637, 0.4, -0.00109392, -0.000547095, 0.934265, 0.902369, 0.927966, 0.913436
2.83001, 18.3344, 0.426023, 0.4, -0.00109693, -0.000395955, 0.934272, 0.902362, 0.927952, 0.913424
2.83101, 18.3146, 0.425675, 0.4, -0.0010999, -0.000244988, 0.934279, 0.902354, 0.927938, 0.913412
2.83201, 18.2948, 0.425327, 0.4, -0.00110282, -9.42232e-05, 0.934287, 0.902346, 0.927924, 0.9134
2.83301, 18.2749, 0.424979, 0.4, -0.00110571, 5.63616e-05, 0.934294, 0.902339, 0.92791, 0.913388
2.83401, 18.255, 0.424631, 0.4, -0.00110856, 0.000206737, 0.934301, 0.902331, 0.927896, 0.913376
2.83501, 18.235, 0.424282, 0.4, -0.00111136, 0.000356896, 0.934308, 0.902323, 0.927882, 0.913363
2.83601, 18.215, 0.423932, 0.4, -0.00111413, 0.000506852, 0.934316, 0.902315, 0.927867, 0.913351
2.83701, 18.1949, 0.423583, 0.4, -0.00111685, 0.000656602, 0.934323, 0.902307, 0.927853, 0.913339
2.83801, 18.1748, 0.423233, 0.4, -0.00111953, 0.00080612, 0.93433, 0.902299, 0.927839, 0.913326
2.83901, 18.1546, 0.422882, 0.4, -0.00112217, 0.000955421, 0.934337, 0.902291, 0.927824, 0.913314
2.84001, 18.1344, 0.422532, 0.4, -0.00112477, 0.00110449, 0.934344, 0.902283, 0.92781, 0.913301
2.84101, 18.1141, 0.422181, 0.4, -0.00112733, 0.00125331, 0.934351, 0.902275, 0.927796, 0.913289
2.84201, 18.0938, 0.42183, 0.4, -0.00112985, 0.00140189, 0.934358, 0.902267, 0.927781, 0.913276
2.84301, 18.0734, 0.421478, 0.4, -0.00113233, 0.00155024, 0.934365, 0.902259, 0.927767, 0.913264
2.84401, 18.053, 0.421127, 0.4, -0.00113476, 0.00169834, 0.934372, 0.90225, 0.927752, 0.913251
2.84501, 18.0326, 0.420775, 0.4, -0.00113716, 0.00184617, 0.934379, 0.902242, 0.927738, 0.913238
2.84601, 18.0121, 0.420423, 0.4, -0.00113951, 0.00199374, 0.934385, 0.902234, 0.927723, 0.913226
2.84701, 17.9916, 0.42007, 0.4, -0.00114182, 0.00214107, 0.934392, 0.902225, 0.927708, 0.913213
2.84801, 17.971, 0.419718, 0.4, -0.00114409, 0.00228811, 0.934399, 0.902217, 0.927694, 0.9132
2.84901, 17.9504, 0.419365, 0.4, -0.00114632, 0.00243489, 0.934406, 0.902209, 0.927679, 0.913187
2.85001, 17.9297, 0.419012, 0.4, -0.00114851, 0.00258137, 0.934412, 0.9022, 0.927664, 0.913174
2.85101, 17.909, 0.418659, 0.4, -0.00115066, 0.00272759, 0.934419, 0.902192, 0.927649, 0.913162
2.85201, 17.8883, 0.418306, 0.4, -0.00115276, 0.0028735, 0.934426, 0.902183, 0.927635, 0.913149
2.85301, 17.8675, 0.417952, 0.4, -0.00115482, 0.00301915, 0.934432, 0.902174, 0.92762, 0.913136
2.85401, 17.8467, 0.417599, 0.4, -0.00115685, 0.00316448, 0.934439, 0.902166, 0.927605, 0.913123
2.85501, 17.8259, 0.417245, 0.4, -0.00115883, 0.0033095, 0.934445, 0.902157, 0.92759, 0.91311
2.85601, 17.805, 0.416891, 0.4, -0.00116077, 0.00345424, 0.934452, 0.902148, 0.927575, 0.913096
2.85701, 17.7841, 0.416538, 0.4, -0.00116267, 0.00359864, 0.934458, 0.90214, 0.92756, 0.913083
2.85801, 17.7632, 0.416184, 0.4, -0.00116452, 0.00374275, 0.934465, 0.902131, 0.927545, 0.91307
2.85901, 17.7422, 0.41583, 0.4, -0.00116634, 0.00388654, 0.934471, 0.902122, 0.92753, 0.913057
2.86001, 17.7212, 0.415476, 0.4, -0.00116811, 0.00402997, 0.934477, 0.902113, 0.927515, 0.913044
2.86101, 17.7001, 0.415121, 0.4, -0.00116984, 0.0041731, 0.934484, 0.902104, 0.9275, 0.91303
2.86201, 17.679, 0.414767, 0.4, -0.00117154, 0.0043159, 0.93449, 0.902095, 0.927485, 0.913017
2.86301, 17.6579, 0.414413, 0.4, -0.00117319, 0.00445835, 0.934496, 0.902086, 0.927469, 0.913004
2.86401, 17.6368, 0.414059, 0.4, -0.00117479, 0.00460045, 0.934503, 0.902077, 0.927454, 0.91299
2.86501, 17.6157, 0.413705, 0.4, -0.00117636, 0.0047422, 0.934509, 0.902068, 0.927439, 0.912977
2.86601, 17.5945, 0.413351, 0.4, -0.00117789, 0.00488362, 0.934515, 0.902059, 0.927424, 0.912964
2.86701, 17.5732, 0.412997, 0.4, -0.00117937, 0.00502468, 0.934521, 0.90205, 0.927408, 0.91295
2.86801, 17.552, 0.412643, 0.4, -0.00118081, 0.00516537, 0.934527, 0.902041, 0.927393, 0.912937
2.86901, 17.5307, 0.412289, 0.4, -0.00118221, 0.0053057, 0.934533, 0.902032, 0.927378, 0.912923
2.87001, 17.5094, 0.411935, 0.4, -0.00118357, 0.00544565, 0.934539, 0.902023, 0.927363, 0.91291
2.87101, 17.4881, 0.411581, 0.4, -0.00118489, 0.00558523, 0.934545, 0.902013, 0.927347, 0.912896
2.87201, 17.4668, 0.411228, 0.4, -0.00118617, 0.00572442, 0.934551, 0.902004, 0.927332, 0.912882
2.87301, 17.4454, 0.410874, 0.4, -0.0011874, 0.00586324, 0.934557, 0.901995, 0.927316, 0.912869
2.87401, 17.424, 0.410521, 0.4, -0.0011886, 0.00600168, 0.934563, 0.901986, 0.927301, 0.912855
2.87501, 17.4026, 0.410167, 0.4, -0.00118975, 0.00613972, 0.934568, 0.901976, 0.927285, 0.912841
2.87601, 17.3812, 0.409814, 0.4, -0.00119086, 0.00627735, 0.934574, 0.901967, 0.92727, 0.912828
2.87701, 17.3598, 0.409461, 0.4, -0.00119193, 0.00641459, 0.93458, 0.901958, 0.927254, 0.912814
2.87801, 17.3383, 0.409108, 0.4, -0.00119296, 0.00655143, 0.934586, 0.901948, 0.927239, 0.9128
2.87901, 17.3168, 0.408756, 0.4, -0.00119395, 0.00668786, 0.934592, 0.901939, 0.927224, 0.912787
2.88001, 17.2953, 0.408403, 0.4, -0.00119489, 0.00682386, 0.934597, 0.901929, 0.927208, 0.912773
2.88101, 17.2738, 0.408051, 0.4, -0.0011958, 0.00695947, 0.934603, 0.90192, 0.927192, 0.912759
2.88201, 17.2523, 0.407699, 0.4, -0.00119666, 0.00709465, 0.934608, 0.90191, 0.927177, 0.912745
2.88301, 17.2307, 0.407347, 0.4, -0.00119749, 0.0072294, 0.934614, 0.9019, 0.927161, 0.912731
2.88401, 17.2092, 0.406995, 0.4, -0.00119827, 0.00736373, 0.934619, 0.901891, 0.927146, 0.912717
2.88501, 17.1876, 0.406644, 0.4, -0.00119901, 0.00749764, 0.934625, 0.901881, 0.92713, 0.912704
2.88601, 17.166, 0.406293, 0.4, -0.00119971, 0.00763109, 0.93463, 0.901872, 0.927114, 0.91269
2.88701, 17.1444, 0.405942, 0.4, -0.00120037, 0.0077641, 0.934636, 0.901862, 0.927099, 0.912676
2.88801, 17.1228, 0.405591, 0.4, -0.00120098, 0.00789667, 0.934641, 0.901852, 0.927083, 0.912662
2.88901, 17.1012, 0.405241, 0.4, -0.00120156, 0.00802879, 0.934646, 0.901843, 0.927067, 0.912648
2.89001, 17.0795, 0.404891, 0.4, -0.0012021, 0.00816045, 0.934651, 0.901833, 0.927052, 0.912634
2.89101, 17.0579, 0.404542, 0.4, -0.00120259, 0.00829165, 0.934657, 0.901823, 0.927036, 0.91262
2.89201, 17.0362, 0.404192, 0.4, -0.00120304, 0.00842239, 0.934662, 0.901813, 0.92702, 0.912606
2.89301, 17.0146, 0.403843, 0.4, -0.00120346, 0.00855268, 0.934667, 0.901803, 0.927005, 0.912592
2.89401, 16.9929, 0.403495, 0.4, -0.00120383, 0.00868248, 0.934672, 0.901794, 0.926989, 0.912578
2.89501, 16.9712, 0.403147, 0.4, -0.00120416, 0.00881181, 0.934678, 0.901784, 0.926973, 0.912564
2.89601, 16.9496, 0.402799, 0.4, -0.00120445, 0.00894067, 0.934683, 0.901774, 0.926957, 0.91255
2.89701, 16.9279, 0.402451, 0.4, -0.0012047, 0.00906906, 0.934688, 0.901764, 0.926942, 0.912535
2.89801, 16.9062, 0.402104, 0.4, -0.00120491, 0.00919696, 0.934693, 0.901754, 0.926926, 0.912521
2.89901, 16.8845, 0.401758, 0.4, -0.00120508, 0.00932436, 0.934698, 0.901744, 0.92691, 0.912507
2.90001, 16.8628, 0.401411, 0.4, -0.00120521, 0.00945126, 0.934703, 0.901734, 0.926894, 0.912493
2.90101, 16.8411, 0.401066, 0.4, -0.0012053, 0.0095777, 0.934707, 0.901724, 0.926879, 0.912479
2.902, 16.8194, 0.40072, 0.4, -0.00120535, 0.0097036, 0.934712, 0.901715, 0.926863, 0.912465
2.903, 16.7977, 0.400375, 0.4, -0.00120535, 0.00982903, 0.934717, 0.901704, 0.926847, 0.912451
2.904, 16.776, 0.400031, 0.4, -0.00120532, 0.00995392, 0.934722, 0.901695, 0.926831, 0.912437
2.905, 16.7543, 0.399687, 0.4, -0.00120525, 0.0100783, 0.934727, 0.901685, 0.926816, 0.912423
2.906, 16.7326, 0.399344, 0.4, -0.00120514, 0.0102022, 0.934732, 0.901674, 0.9268, 0.912408
2.907, 16.7109, 0.399001, 0.4, -0.00120498, 0.0103256, 0.934736, 0.901664, 0.926784, 0.912394
2.908, 16.6892, 0.398658, 0.4, -0.00120479, 0.0104484, 0.934741, 0.901654, 0.926768, 0.91238
2.909, 16.6676, 0.398316, 0.4, -0.00120456, 0.0105707, 0.934745, 0.901644, 0.926753, 0.912366
2.91, 16.6459, 0.397975, 0.4, -0.00120428, 0.0106925, 0.93475, 0.901634, 0.926737, 0.912352
2.911, 16.6242, 0.397634, 0.4, -0.00120397, 0.0108137, 0.934755, 0.901624, 0.926721, 0.912338
2.912, 16.6025, 0.397294, 0.4, -0.00120362, 0.0109344, 0.934759, 0.901614, 0.926705, 0.912323
2.913, 16.5809, 0.396954, 0.4, -0.00120323, 0.0110546, 0.934764, 0.901604, 0.926689, 0.912309
2.914, 16.5592, 0.396615, 0.4, -0.00120279, 0.0111742, 0.934768, 0.901594, 0.926674, 0.912295
2.915, 16.5376, 0.396277, 0.4, -0.00120232, 0.0112933, 0.934773, 0.901584, 0.926658, 0.912281
2.916, 16.5159, 0.395939, 0.4, -0.00120181, 0.0114119, 0.934777, 0.901574, 0.926642, 0.912267
2.917, 16.4943, 0.395602, 0.4, -0.00120126, 0.0115299, 0.934781, 0.901564, 0.926627, 0.912253
2.918, 16.4727, 0.395265, 0.4, -0.00120067, 0.0116473, 0.934786, 0.901553, 0.926611, 0.912238
2.919, 16.4511, 0.394929, 0.4, -0.00120004, 0.0117641, 0.93479, 0.901543, 0.926595, 0.912224
2.92, 16.4295, 0.394594, 0.4, -0.00119937, 0.0118804, 0.934794, 0.901533, 0.926579, 0.91221
2.921, 16.4079, 0.394259, 0.4, -0.00119867, 0.0119962, 0.934799, 0.901523, 0.926564, 0.912196
2.922, 16.3863, 0.393925, 0.4, -0.00119792, 0.0121113, 0.934803, 0.901513, 0.926548, 0.912182
2.923, 16.3648, 0.393592, 0.4, -0.00119713, 0.0122259, 0.934807, 0.901503, 0.926532, 0.912168
2.924, 16.3432, 0.393259, 0.4, -0.00119631, 0.0123399, 0.934811, 0.901492, 0.926517, 0.912153
2.925, 16.3217, 0.392927, 0.4, -0.00119545, 0.0124534, 0.934815, 0.901482, 0.926501, 0.912139
2.926, 16.3002, 0.392596, 0.4, -0.00119455, 0.0125662, 0.934819, 0.901472, 0.926485, 0.912125
2.927, 16.2787, 0.392265, 0.4, -0.00119361, 0.0126785, 0.934824, 0.901462, 0.92647, 0.912111
2.928, 16.2572, 0.391936, 0.4, -0.00119263, 0.0127902, 0.934828, 0.901452, 0.926454, 0.912097
2.929, 16.2358, 0.391607, 0.4, -0.00119161, 0.0129013, 0.934832, 0.901441, 0.926439, 0.912083
2.93, 16.2143, 0.391278, 0.4, -0.00119055, 0.0130118, 0.934835, 0.901431, 0.926423, 0.912069
2.931, 16.1929, 0.390951, 0.4, -0.00118946, 0.0131217, 0.934839, 0.901421, 0.926408, 0.912055
2.932, 16.1715, 0.390624, 0.4, -0.00118833, 0.013231, 0.934843, 0.901411, 0.926392, 0.912041
2.933, 16.1501, 0.390298, 0.4, -0.00118716, 0.0133396, 0.934847, 0.901401, 0.926377, 0.912027
2.934, 16.1288, 0.389973, 0.4, -0.00118595, 0.0134477, 0.934851, 0.901391, 0.926361, 0.912013
2.935, 16.1074, 0.389648, 0.4, -0.00118471, 0.0135552, 0.934855, 0.90138, 0.926346, 0.911998
2.936, 16.0861, 0.389325, 0.4, -0.00118342, 0.0136621, 0.934859, 0.90137, 0.92633, 0.911984
2.937, 16.0648, 0.389002, 0.4, -0.0011821, 0.0137683, 0.934862, 0.90136, 0.926315, 0.91197
2.938, 16.0436, 0.38868, 0.4, -0.00118074, 0.0138739, 0.934866, 0.90135, 0.926299, 0.911956
2.939, 16.0223, 0.388359, 0.4, -0.00117934, 0.013979, 0.93487, 0.90134, 0.926284, 0.911942
2.94, 16.0011, 0.388039, 0.4, -0.00117791, 0.0140833, 0.934874, 0.90133, 0.926269, 0.911929
2.941, 15.9799, 0.387719, 0.4, -0.00117644, 0.0141871, 0.934877, 0.901319, 0.926253, 0.911915
2.942, 15.9588, 0.387401, 0.4, -0.00117493, 0.0142902, 0.934881, 0.901309, 0.926238, 0.911901
2.943, 15.9376, 0.387083, 0.4, -0.00117339, 0.0143927, 0.934885, 0.901299, 0.926223, 0.911887
2.944, 15.9165, 0.386767, 0.4, -0.0011718, 0.0144946, 0.934888, 0.901289, 0.926207, 0.911873
2.945, 15.8954, 0.386451, 0.4, -0.00117018, 0.0145958, 0.934892, 0.901279, 0.926192, 0.911859
2.946, 15.8744, 0.386136, 0.4, -0.00116853, 0.0146963, 0.934895, 0.901269, 0.926177, 0.911845
2.947, 15.8534, 0.385822, 0.4, -0.00116684, 0.0147963, 0.934899, 0.901259, 0.926162, 0.911831
2.948, 15.8324, 0.385509, 0.4, -0.00116511, 0.0148956, 0.934902, 0.901249, 0.926146, 0.911818
2.949, 15.8114, 0.385197, 0.4, -0.00116334, 0.0149942, 0.934906, 0.901239, 0.926131, 0.911804
2.95, 15.7905, 0.384886, 0.4, -0.00116154, 0.0150922, 0.934909, 0.901228, 0.926116, 0.91179
2.951, 15.7696, 0.384576, 0.4, -0.0011597, 0.0151895, 0.934913, 0.901219, 0.926101, 0.911776
2.952, 15.7488, 0.384266, 0.4, -0.00115783, 0.0152862, 0.934916, 0.901208, 0.926086, 0.911763
2.953, 15.7279, 0.383958, 0.4, -0.00115592, 0.0153822, 0.934919, 0.901198, 0.926071, 0.911749
2.954, 15.7071, 0.383651, 0.4, -0.00115397, 0.0154776, 0.934923, 0.901188, 0.926056, 0.911735
2.955, 15.6864, 0.383345, 0.4, -0.00115199, 0.0155723, 0.934926, 0.901178, 0.926041, 0.911722
2.956, 15.6657, 0.383039, 0.4, -0.00114997, 0.0156663, 0.934929, 0.901168, 0.926026, 0.911708
2.957, 15.645, 0.382735, 0.4, -0.00114792, 0.0157597, 0.934932, 0.901158, 0.926012, 0.911695
2.958, 15.6243, 0.382432, 0.4, -0.00114583, 0.0158524, 0.934936, 0.901149, 0.925997, 0.911681
2.959, 15.6037, 0.38213, 0.4, -0.00114371, 0.0159444, 0.934939, 0.901139, 0.925982, 0.911668
2.96, 15.5832, 0.381828, 0.4, -0.00114155, 0.0160357, 0.934942, 0.901129, 0.925967, 0.911654
2.961, 15.5626, 0.381528, 0.4, -0.00113935, 0.0161264, 0.934945, 0.901119, 0.925952, 0.911641
2.962, 15.5422, 0.381229, 0.4, -0.00113712, 0.0162164, 0.934949, 0.901109, 0.925938, 0.911628
2.963, 15.5217, 0.380931, 0.4, -0.00113486, 0.0163057, 0.934952, 0.901099, 0.925923, 0.911614
2.964, 15.5013, 0.380635, 0.4, -0.00113256, 0.0163943, 0.934955, 0.901089, 0.925909, 0.911601
2.965, 15.4809, 0.380339, 0.4, -0.00113023, 0.0164823, 0.934958, 0.90108, 0.925894, 0.911588
2.966, 15.4606, 0.380044, 0.4, -0.00112786, 0.0165695, 0.934961, 0.90107, 0.925879, 0.911574
2.967, 15.4403, 0.37975, 0.4, -0.00112546, 0.0166561, 0.934964, 0.90106, 0.925865, 0.911561
2.968, 15.4201, 0.379458, 0.4, -0.00112303, 0.016742, 0.934967, 0.90105, 0.925851, 0.911548
2.969, 15.3999, 0.379166, 0.4, -0.00112056, 0.0168271, 0.93497, 0.901041, 0.925836, 0.911535
2.97, 15.3798, 0.378876, 0.4, -0.00111805, 0.0169116, 0.934973, 0.901031, 0.925822, 0.911522
2.971, 15.3597, 0.378587, 0.4, -0.00111552, 0.0169954, 0.934976, 0.901021, 0.925808, 0.911509
2.972, 15.3396, 0.378299, 0.4, -0.00111295, 0.0170785, 0.934979, 0.901012, 0.925793, 0.911496
2.973, 15.3196, 0.378012, 0.4, -0.00111034, 0.0171609, 0.934982, 0.901002, 0.925779, 0.911483
2.974, 15.2996, 0.377726, 0.4, -0.00110771, 0.0172425, 0.934985, 0.900993, 0.925765, 0.91147
2.975, 15.2797, 0.377442, 0.4, -0.00110504, 0.0173235, 0.934988, 0.900983, 0.925751, 0.911457
2.976, 15.2598, 0.377159, 0.4, -0.00110233, 0.0174038, 0.934991, 0.900973, 0.925737, 0.911444
2.977, 15.24, 0.376877, 0.4, -0.0010996, 0.0174833, 0.934994, 0.900964, 0.925723, 0.911431
2.978, 15.2203, 0.376596, 0.4, -0.00109683, 0.0175622, 0.934996, 0.900955, 0.925709, 0.911418
2.979, 15.2005, 0.376316, 0.4, -0.00109402, 0.0176403, 0.934999, 0.900945, 0.925695, 0.911406
2.98, 15.1809, 0.376038, 0.4, -0.00109119, 0.0177178, 0.935002, 0.900936, 0.925681, 0.911393
2.981, 15.1613, 0.37576, 0.4, -0.00108832, 0.0177945, 0.935005, 0.900926, 0.925667, 0.91138
2.982, 15.1417, 0.375484, 0.4, -0.00108542, 0.0178705, 0.935008, 0.900917, 0.925654, 0.911368
2.983, 15.1222, 0.375209, 0.4, -0.00108249, 0.0179457, 0.935011, 0.900908, 0.92564, 0.911355
2.984, 15.1027, 0.374936, 0.4, -0.00107953, 0.0180203, 0.935013, 0.900898, 0.925626, 0.911343
2.985, 15.0833, 0.374663, 0.4, -0.00107654, 0.0180941, 0.935016, 0.900889, 0.925613, 0.91133
2.986, 15.064, 0.374392, 0.4, -0.00107351, 0.0181672, 0.935019, 0.90088, 0.925599, 0.911318
2.987, 15.0447, 0.374122, 0.4, -0.00107045, 0.0182396, 0.935022, 0.900871, 0.925586, 0.911306
2.988, 15.0254, 0.373854, 0.4, -0.00106736, 0.0183113, 0.935024, 0.900862, 0.925572, 0.911293
2.989, 15.0062, 0.373586, 0.4, -0.00106424, 0.0183822, 0.935027, 0.900853, 0.925559, 0.911281
2.99, 14.9871, 0.37332, 0.4, -0.00106109, 0.0184524, 0.93503, 0.900844, 0.925546, 0.911269
2.991, 14.968, 0.373056, 0.4, -0.00105791, 0.0185219, 0.935032, 0.900835, 0.925532, 0.911257
2.992, 14.949, 0.372792, 0.4, -0.0010547, 0.0185906, 0.935035, 0.900826, 0.925519, 0.911245
2.993, 14.9301, 0.37253, 0.4, -0.00105146, 0.0186586, 0.935038, 0.900817, 0.925506, 0.911233
2.994, 14.9112, 0.372269, 0.4, -0.00104818, 0.0187259, 0.93504, 0.900808, 0.925493, 0.911221
2.995, 14.8923, 0.37201, 0.4, -0.00104488, 0.0187924, 0.935043, 0.900799, 0.92548, 0.911209
2.996, 14.8736, 0.371752, 0.4, -0.00104154, 0.0188582, 0.935046, 0.90079, 0.925467, 0.911197
2.997, 14.8548, 0.371495, 0.4, -0.00103818, 0.0189232, 0.935048, 0.900782, 0.925454, 0.911185
2.998, 14.8362, 0.371239, 0.4, -0.00103479, 0.0189875, 0.935051, 0.900773, 0.925441, 0.911173
2.999, 14.8176, 0.370985, 0.4, -0.00103136, 0.0190511, 0.935054, 0.900764, 0.925429, 0.911162
3, 14.7991, 0.370733, 0.4, -0.00102791, 0.0191139, 0.935056, 0.900756, 0.925416, 0.91115
3.001, 14.7806, 0.370481, 0.4, -0.00102443, 0.019176, 0.935059, 0.900747, 0.925403, 0.911139
3.002, 14.7622, 0.370231, 0.4, -0.00102092, 0.0192374, 0.935062, 0.900739, 0.925391, 0.911127
3.003, 14.7438, 0.369982, 0.4, -0.00101738, 0.019298, 0.935064, 0.90073, 0.925378, 0.911116
3.004, 14.7255, 0.369735, 0.4, -0.00101381, 0.0193578, 0.935067, 0.900721, 0.925366, 0.911104
3.005, 14.7073, 0.369489, 0.4, -0.00101021, 0.0194169, 0.935069, 0.900713, 0.925353, 0.911093
3.006, 14.6892, 0.369245, 0.4, -0.00100659, 0.0194753, 0.935072, 0.900705, 0.925341, 0.911082
3.007, 14.6711, 0.369002, 0.4, -0.00100293, 0.0195329, 0.935074, 0.900696, 0.925329, 0.911071
3.008, 14.6531, 0.36876, 0.4, -0.00099925, 0.0195897, 0.935077, 0.900688, 0.925317, 0.911059
3.009, 14.6351, 0.36852, 0.4, -0.000995539, 0.0196458, 0.93508, 0.90068, 0.925305, 0.911048
3.01, 14.6172, 0.368281, 0.4, -0.000991801, 0.0197012, 0.935082, 0.900672, 0.925293, 0.911037
3.011, 14.5994, 0.368044, 0.4, -0.000988035, 0.0197558, 0.935085, 0.900664, 0.925281, 0.911026
3.012, 14.5817, 0.367808, 0.4, -0.000984242, 0.0198096, 0.935087, 0.900656, 0.925269, 0.911016
3.013, 14.564, 0.367573, 0.4, -0.000980422, 0.0198627, 0.93509, 0.900648, 0.925257, 0.911005
3.014, 14.5464, 0.36734, 0.4, -0.000976574, 0.019915, 0.935092, 0.90064, 0.925245, 0.910994
3.015, 14.5288, 0.367109, 0.4, -0.0009727, 0.0199666, 0.935095, 0.900632, 0.925234, 0.910984
3.016, 14.5114, 0.366878, 0.4, -0.000968798, 0.0200174, 0.935097, 0.900624, 0.925222, 0.910973
3.017, 14.494, 0.36665, 0.4, -0.00096487, 0.0200675, 0.9351, 0.900616, 0.925211, 0.910962
3.018, 14.4766, 0.366423, 0.4, -0.000960916, 0.0201168, 0.935103, 0.900609, 0.925199, 0.910952
3.019, 14.4594, 0.366197, 0.4, -0.000956935, 0.0201653, 0.935105, 0.900601, 0.925188, 0.910942
3.02, 14.4422, 0.365972, 0.4, -0.000952928, 0.0202131, 0.935108, 0.900593, 0.925177, 0.910931
3.021, 14.4251, 0.36575, 0.4, -0.000948895, 0.0202601, 0.93511, 0.900586, 0.925166, 0.910921
3.022, 14.408, 0.365528, 0.4, -0.000944837, 0.0203064, 0.935113, 0.900578, 0.925154, 0.910911
3.023, 14.391, 0.365309, 0.4, -0.000940753, 0.0203519, 0.935115, 0.900571, 0.925143, 0.910901
3.024, 14.3741, 0.36509, 0.4, -0.000936643, 0.0203966, 0.935118, 0.900563, 0.925133, 0.910891
3.025, 14.3573, 0.364873, 0.4, -0.000932509, 0.0204406, 0.93512, 0.900556, 0.925122, 0.910881
3.026, 14.3406, 0.364658, 0.4, -0.000928349, 0.0204838, 0.935123, 0.900549, 0.925111, 0.910871
3.027, 14.3239, 0.364444, 0.4, -0.000924164, 0.0205262, 0.935125, 0.900542, 0.9251, 0.910861
3.028, 14.3073, 0.364232, 0.4, -0.000919955, 0.0205679, 0.935128, 0.900535, 0.925089, 0.910852
3.029, 14.2908, 0.364021, 0.4, -0.000915721, 0.0206089, 0.935131, 0.900527, 0.925079, 0.910842
3.03, 14.2743, 0.363812, 0.4, -0.000911463, 0.020649, 0.935133, 0.900521, 0.925068, 0.910832
3.031, 14.258, 0.363605, 0.4, -0.000907181, 0.0206884, 0.935136, 0.900513, 0.925058, 0.910823
3.032, 14.2417, 0.363399, 0.4, -0.000902874, 0.020727, 0.935138, 0.900506, 0.925048, 0.910814
3.033, 14.2255, 0.363194, 0.4, -0.000898544, 0.0207649, 0.935141, 0.9005, 0.925038, 0.910804
3.034, 14.2093, 0.362991, 0.4, -0.000894191, 0.020802, 0.935143, 0.900493, 0.925027, 0.910795
3.035, 14.1933, 0.36279, 0.4, -0.000889814, 0.0208383, 0.935146, 0.900486, 0.925017, 0.910786
3.036, 14.1773, 0.36259, 0.4, -0.000885413, 0.0208739, 0.935149, 0.90048, 0.925007, 0.910777
3.037, 14.1614, 0.362391, 0.4, -0.00088099, 0.0209087, 0.935151, 0.900473, 0.924998, 0.910768
3.038, 14.1456, 0.362195, 0.4, -0.000876544, 0.0209427, 0.935154, 0.900467, 0.924988, 0.910759
3.039, 14.1298, 0.362, 0.4, -0.000872075, 0.020976, 0.935156, 0.90046, 0.924978, 0.91075
3.03999, 14.1142, 0.361806, 0.4, -0.000867584, 0.0210085, 0.935159, 0.900454, 0.924968, 0.910741
3.04099, 14.0986, 0.361614, 0.4, -0.00086307, 0.0210403, 0.935162, 0.900447, 0.924959, 0.910733
3.04199, 14.0831, 0.361423, 0.4, -0.000858534, 0.0210712, 0.935164, 0.900441, 0.924949, 0.910724
3.04299, 14.0677, 0.361235, 0.4, -0.000853976, 0.0211014, 0.935167, 0.900435, 0.92494, 0.910716
3.04399, 14.0524, 0.361048, 0.4, -0.000849397, 0.0211309, 0.93517, 0.900429, 0.924931, 0.910707
3.04499, 14.0371, 0.360862, 0.4, -0.000844796, 0.0211595, 0.935172, 0.900423, 0.924922, 0.910699
3.04599, 14.022, 0.360678, 0.4, -0.000840173, 0.0211875, 0.935175, 0.900417, 0.924913, 0.910691
3.04699, 14.0069, 0.360496, 0.4, -0.00083553, 0.0212146, 0.935178, 0.900411, 0.924904, 0.910683
3.04799, 13.9919, 0.360315, 0.4, -0.000830865, 0.021241, 0.93518, 0.900405, 0.924895, 0.910675
3.04899, 13.977, 0.360136, 0.4, -0.00082618, 0.0212666, 0.935183, 0.900399, 0.924886, 0.910667
3.04999, 13.9621, 0.359958, 0.4, -0.000821473, 0.0212915, 0.935186, 0.900394, 0.924877, 0.910659
3.05099, 13.9474, 0.359782, 0.4, -0.000816747, 0.0213155, 0.935188, 0.900388, 0.924869, 0.910651
3.05199, 13.9327, 0.359608, 0.4, -0.000812, 0.0213389, 0.935191, 0.900383, 0.92486, 0.910643
