Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.05299, 13.9182, 0.359435, 0.4, -0.000807234, 0.0213614, 0.935194, 0.900377, 0.924852, 0.910636
3.05399, 13.9037, 0.359264, 0.4, -0.000802447, 0.0213832, 0.935197, 0.900372, 0.924843, 0.910628
3.05499, 13.8893, 0.359095, 0.4, -0.000797641, 0.0214042, 0.935199, 0.900366, 0.924835, 0.910621
3.05599, 13.875, 0.358927, 0.4, -0.000792815, 0.0214245, 0.935202, 0.900361, 0.924827, 0.910613
3.05699, 13.8607, 0.358761, 0.4, -0.00078797, 0.021444, 0.935205, 0.900356, 0.924819, 0.910606
3.05799, 13.8466, 0.358597, 0.4, -0.000783106, 0.0214627, 0.935208, 0.900351, 0.924811, 0.910599
3.05899, 13.8325, 0.358434, 0.4, -0.000778223, 0.0214807, 0.935211, 0.900346, 0.924803, 0.910592
3.05999, 13.8186, 0.358273, 0.4, -0.000773321, 0.0214979, 0.935214, 0.900341, 0.924795, 0.910585
3.06099, 13.8047, 0.358113, 0.4, -0.000768401, 0.0215144, 0.935217, 0.900336, 0.924788, 0.910578
3.06199, 13.7909, 0.357956, 0.4, -0.000763463, 0.0215301, 0.93522, 0.900331, 0.92478, 0.910571
3.06299, 13.7772, 0.357799, 0.4, -0.000758506, 0.021545, 0.935222, 0.900327, 0.924773, 0.910565
3.06399, 13.7636, 0.357645, 0.4, -0.000753532, 0.0215592, 0.935225, 0.900322, 0.924765, 0.910558
3.06499, 13.7501, 0.357492, 0.4, -0.00074854, 0.0215726, 0.935228, 0.900318, 0.924758, 0.910551
3.06599, 13.7367, 0.357341, 0.4, -0.00074353, 0.0215853, 0.935231, 0.900313, 0.924751, 0.910545
3.06699, 13.7233, 0.357191, 0.4, -0.000738503, 0.0215972, 0.935234, 0.900309, 0.924744, 0.910539
3.06799, 13.7101, 0.357043, 0.4, -0.000733459, 0.0216084, 0.935237, 0.900304, 0.924737, 0.910532
3.06899, 13.6969, 0.356897, 0.4, -0.000728397, 0.0216188, 0.93524, 0.9003, 0.92473, 0.910526
3.06999, 13.6838, 0.356753, 0.4, -0.00072332, 0.0216284, 0.935243, 0.900296, 0.924723, 0.91052
3.07099, 13.6709, 0.35661, 0.4, -0.000718225, 0.0216373, 0.935246, 0.900292, 0.924716, 0.910514
3.07199, 13.658, 0.356469, 0.4, -0.000713115, 0.0216454, 0.935249, 0.900288, 0.92471, 0.910509
3.07299, 13.6452, 0.35633, 0.4, -0.000707988, 0.0216528, 0.935252, 0.900284, 0.924703, 0.910503
3.07399, 13.6325, 0.356192, 0.4, -0.000702845, 0.0216594, 0.935255, 0.90028, 0.924697, 0.910497
3.07499, 13.6199, 0.356056, 0.4, -0.000697686, 0.0216653, 0.935259, 0.900277, 0.924691, 0.910492
3.07599, 13.6074, 0.355922, 0.4, -0.000692512, 0.0216704, 0.935262, 0.900273, 0.924684, 0.910486
3.07699, 13.595, 0.35579, 0.4, -0.000687323, 0.0216748, 0.935265, 0.900269, 0.924678, 0.910481
3.07799, 13.5826, 0.355659, 0.4, -0.000682118, 0.0216785, 0.935268, 0.900266, 0.924672, 0.910476
3.07899, 13.5704, 0.35553, 0.4, -0.000676899, 0.0216813, 0.935271, 0.900262, 0.924666, 0.910471
3.07999, 13.5583, 0.355402, 0.4, -0.000671665, 0.0216835, 0.935274, 0.900259, 0.924661, 0.910466
3.08099, 13.5462, 0.355277, 0.4, -0.000666416, 0.0216849, 0.935278, 0.900256, 0.924655, 0.910461
3.08199, 13.5343, 0.355153, 0.4, -0.000661153, 0.0216855, 0.935281, 0.900253, 0.924649, 0.910456
3.08299, 13.5224, 0.35503, 0.4, -0.000655876, 0.0216854, 0.935284, 0.90025, 0.924644, 0.910451
3.08399, 13.5107, 0.35491, 0.4, -0.000650585, 0.0216846, 0.935287, 0.900247, 0.924639, 0.910446
3.08499, 13.499, 0.354791, 0.4, -0.00064528, 0.021683, 0.935291, 0.900244, 0.924633, 0.910442
3.08599, 13.4874, 0.354674, 0.4, -0.000639961, 0.0216807, 0.935294, 0.900241, 0.924628, 0.910437
3.08699, 13.476, 0.354559, 0.4, -0.00063463, 0.0216776, 0.935297, 0.900238, 0.924623, 0.910433
3.08799, 13.4646, 0.354445, 0.4, -0.000629285, 0.0216738, 0.935301, 0.900236, 0.924618, 0.910429
3.08899, 13.4533, 0.354333, 0.4, -0.000623927, 0.0216693, 0.935304, 0.900233, 0.924614, 0.910425
3.08999, 13.4421, 0.354223, 0.4, -0.000618556, 0.021664, 0.935308, 0.900231, 0.924609, 0.910421
3.09099, 13.431, 0.354114, 0.4, -0.000613173, 0.021658, 0.935311, 0.900228, 0.924604, 0.910417
3.09199, 13.4201, 0.354008, 0.4, -0.000607778, 0.0216512, 0.935315, 0.900226, 0.9246, 0.910413
3.09299, 13.4092, 0.353903, 0.4, -0.000602371, 0.0216438, 0.935318, 0.900224, 0.924595, 0.910409
3.09399, 13.3984, 0.353799, 0.4, -0.000596951, 0.0216356, 0.935322, 0.900222, 0.924591, 0.910406
3.09499, 13.3877, 0.353698, 0.4, -0.00059152, 0.0216266, 0.935325, 0.90022, 0.924587, 0.910402
3.09599, 13.3771, 0.353598, 0.4, -0.000586077, 0.021617, 0.935329, 0.900218, 0.924583, 0.910399
3.09699, 13.3666, 0.3535, 0.4, -0.000580623, 0.0216066, 0.935333, 0.900216, 0.924579, 0.910396
3.09799, 13.3562, 0.353403, 0.4, -0.000575158, 0.0215955, 0.935336, 0.900214, 0.924575, 0.910393
3.09899, 13.3459, 0.353309, 0.4, -0.000569683, 0.0215836, 0.93534, 0.900212, 0.924571, 0.91039
3.09999, 13.3357, 0.353216, 0.4, -0.000564196, 0.0215711, 0.935344, 0.900211, 0.924568, 0.910387
3.10099, 13.3256, 0.353125, 0.4, -0.000558699, 0.0215578, 0.935347, 0.900209, 0.924564, 0.910384
3.10199, 13.3156, 0.353035, 0.4, -0.000553191, 0.0215438, 0.935351, 0.900208, 0.924561, 0.910381
3.10299, 13.3056, 0.352947, 0.4, -0.000547674, 0.0215291, 0.935355, 0.900207, 0.924558, 0.910378
3.10399, 13.2958, 0.352861, 0.4, -0.000542146, 0.0215137, 0.935359, 0.900205, 0.924554, 0.910376
3.10499, 13.2861, 0.352777, 0.4, -0.000536609, 0.0214975, 0.935363, 0.900204, 0.924551, 0.910373
3.10599, 13.2765, 0.352695, 0.4, -0.000531063, 0.0214807, 0.935367, 0.900203, 0.924548, 0.910371
3.10699, 13.267, 0.352614, 0.4, -0.000525507, 0.0214631, 0.93537, 0.900202, 0.924545, 0.910369
3.10799, 13.2576, 0.352535, 0.4, -0.000519942, 0.0214448, 0.935374, 0.900202, 0.924543, 0.910367
3.10899, 13.2483, 0.352458, 0.4, -0.000514368, 0.0214259, 0.935378, 0.900201, 0.92454, 0.910365
3.10999, 13.2391, 0.352382, 0.4, -0.000508786, 0.0214062, 0.935382, 0.9002, 0.924538, 0.910363
3.11099, 13.23, 0.352308, 0.4, -0.000503195, 0.0213858, 0.935386, 0.9002, 0.924535, 0.910361
3.11199, 13.221, 0.352237, 0.4, -0.000497596, 0.0213647, 0.93539, 0.900199, 0.924533, 0.91036
3.11299, 13.2121, 0.352166, 0.4, -0.000491989, 0.0213429, 0.935394, 0.900199, 0.924531, 0.910358
3.11399, 13.2033, 0.352098, 0.4, -0.000486374, 0.0213204, 0.935398, 0.900198, 0.924528, 0.910357
3.11499, 13.1946, 0.352031, 0.4, -0.000480751, 0.0212972, 0.935403, 0.900198, 0.924527, 0.910355
3.11599, 13.186, 0.351966, 0.4, -0.000475121, 0.0212733, 0.935407, 0.900198, 0.924525, 0.910354
3.11699, 13.1774, 0.351902, 0.4, -0.000469483, 0.0212487, 0.935411, 0.900198, 0.924523, 0.910353
3.11799, 13.169, 0.351841, 0.4, -0.000463839, 0.0212234, 0.935415, 0.900198, 0.924521, 0.910352
3.11899, 13.1608, 0.351781, 0.4, -0.000458188, 0.0211975, 0.935419, 0.900198, 0.92452, 0.910351
3.11999, 13.1526, 0.351723, 0.4, -0.00045253, 0.0211708, 0.935424, 0.900199, 0.924518, 0.91035
3.12099, 13.1445, 0.351666, 0.4, -0.000446866, 0.0211435, 0.935428, 0.900199, 0.924517, 0.910349
3.12199, 13.1365, 0.351612, 0.4, -0.000441195, 0.0211154, 0.935433, 0.9002, 0.924516, 0.910349
3.12299, 13.1286, 0.351559, 0.4, -0.000435519, 0.0210867, 0.935437, 0.9002, 0.924515, 0.910348
3.12399, 13.1208, 0.351508, 0.4, -0.000429836, 0.0210573, 0.935441, 0.900201, 0.924514, 0.910348
3.12499, 13.1131, 0.351458, 0.4, -0.000424148, 0.0210273, 0.935446, 0.900201, 0.924513, 0.910348
3.12599, 13.1055, 0.351411, 0.4, -0.000418455, 0.0209965, 0.93545, 0.900202, 0.924512, 0.910348
3.12699, 13.098, 0.351365, 0.4, -0.000412757, 0.0209651, 0.935455, 0.900203, 0.924512, 0.910348
3.12799, 13.0907, 0.351321, 0.4, -0.000407053, 0.020933, 0.935459, 0.900204, 0.924511, 0.910348
3.12899, 13.0834, 0.351278, 0.4, -0.000401345, 0.0209003, 0.935464, 0.900206, 0.924511, 0.910348
3.12999, 13.0762, 0.351238, 0.4, -0.000395632, 0.0208668, 0.935469, 0.900207, 0.924511, 0.910349
3.13099, 13.0691, 0.351198, 0.4, -0.000389914, 0.0208327, 0.935473, 0.900208, 0.92451, 0.910349
3.13199, 13.0622, 0.351161, 0.4, -0.000384193, 0.0207979, 0.935478, 0.90021, 0.92451, 0.91035
3.13299, 13.0553, 0.351126, 0.4, -0.000378468, 0.0207625, 0.935483, 0.900211, 0.92451, 0.91035
3.13399, 13.0485, 0.351092, 0.4, -0.000372738, 0.0207264, 0.935488, 0.900213, 0.92451, 0.910351
3.13499, 13.0419, 0.35106, 0.4, -0.000367005, 0.0206897, 0.935492, 0.900214, 0.924511, 0.910352
3.13599, 13.0353, 0.351029, 0.4, -0.000361269, 0.0206523, 0.935497, 0.900216, 0.924511, 0.910353
3.13699, 13.0289, 0.351001, 0.4, -0.00035553, 0.0206142, 0.935502, 0.900218, 0.924512, 0.910354
3.13799, 13.0225, 0.350974, 0.4, -0.000349787, 0.0205755, 0.935507, 0.90022, 0.924512, 0.910355
3.13899, 13.0163, 0.350948, 0.4, -0.000344042, 0.0205361, 0.935512, 0.900222, 0.924513, 0.910356
3.13999, 13.0102, 0.350925, 0.4, -0.000338294, 0.0204961, 0.935517, 0.900224, 0.924514, 0.910358
3.14099, 13.0041, 0.350903, 0.4, -0.000332544, 0.0204555, 0.935522, 0.900227, 0.924515, 0.910359
3.14199, 12.9982, 0.350883, 0.4, -0.000326792, 0.0204142, 0.935527, 0.900229, 0.924516, 0.910361
3.14299, 12.9923, 0.350865, 0.4, -0.000321038, 0.0203723, 0.935532, 0.900231, 0.924517, 0.910363
3.14399, 12.9866, 0.350848, 0.4, -0.000315282, 0.0203297, 0.935537, 0.900234, 0.924518, 0.910365
3.14499, 12.981, 0.350833, 0.4, -0.000309524, 0.0202865, 0.935542, 0.900237, 0.92452, 0.910366
3.14599, 12.9755, 0.35082, 0.4, -0.000303765, 0.0202427, 0.935547, 0.900239, 0.924521, 0.910369
3.14699, 12.9701, 0.350808, 0.4, -0.000298005, 0.0201982, 0.935553, 0.900242, 0.924523, 0.910371
3.14799, 12.9648, 0.350798, 0.4, -0.000292244, 0.0201531, 0.935558, 0.900245, 0.924524, 0.910373
3.14899, 12.9595, 0.35079, 0.4, -0.000286482, 0.0201074, 0.935563, 0.900248, 0.924526, 0.910375
3.14999, 12.9544, 0.350783, 0.4, -0.000280719, 0.0200611, 0.935568, 0.900251, 0.924528, 0.910378
3.15099, 12.9494, 0.350779, 0.4, -0.000274956, 0.0200141, 0.935574, 0.900254, 0.92453, 0.91038
3.15199, 12.9445, 0.350776, 0.4, -0.000269193, 0.0199666, 0.935579, 0.900258, 0.924532, 0.910383
3.15299, 12.9397, 0.350775, 0.4, -0.00026343, 0.0199184, 0.935584, 0.900261, 0.924535, 0.910386
3.15399, 12.9351, 0.350775, 0.4, -0.000257667, 0.0198696, 0.93559, 0.900264, 0.924537, 0.910389
3.15499, 12.9305, 0.350777, 0.4, -0.000251905, 0.0198202, 0.935596, 0.900268, 0.92454, 0.910392
3.15599, 12.926, 0.350781, 0.4, -0.000246143, 0.0197701, 0.935601, 0.900272, 0.924542, 0.910395
3.15699, 12.9216, 0.350787, 0.4, -0.000240382, 0.0197195, 0.935607, 0.900276, 0.924545, 0.910399
3.15799, 12.9173, 0.350794, 0.4, -0.000234622, 0.0196683, 0.935612, 0.90028, 0.924548, 0.910402
3.15899, 12.9132, 0.350802, 0.4, -0.000228863, 0.0196164, 0.935618, 0.900284, 0.924551, 0.910406
3.15999, 12.9091, 0.350813, 0.4, -0.000223106, 0.019564, 0.935624, 0.900288, 0.924554, 0.910409
3.16099, 12.9051, 0.350825, 0.4, -0.00021735, 0.019511, 0.935629, 0.900292, 0.924557, 0.910413
3.16199, 12.9013, 0.350839, 0.4, -0.000211596, 0.0194574, 0.935635, 0.900296, 0.92456, 0.910417
3.16299, 12.8975, 0.350854, 0.4, -0.000205844, 0.0194032, 0.935641, 0.900301, 0.924564, 0.910421
3.16399, 12.8939, 0.350872, 0.4, -0.000200094, 0.0193484, 0.935647, 0.900305, 0.924567, 0.910425
3.16499, 12.8903, 0.35089, 0.4, -0.000194346, 0.019293, 0.935653, 0.90031, 0.924571, 0.910429
3.16599, 12.8869, 0.350911, 0.4, -0.000188601, 0.019237, 0.935659, 0.900314, 0.924575, 0.910433
3.16699, 12.8835, 0.350933, 0.4, -0.000182859, 0.0191805, 0.935665, 0.900319, 0.924578, 0.910438
3.16799, 12.8803, 0.350957, 0.4, -0.00017712, 0.0191234, 0.93567, 0.900324, 0.924582, 0.910442
3.16899, 12.8771, 0.350982, 0.4, -0.000171384, 0.0190657, 0.935676, 0.900329, 0.924586, 0.910447
3.16999, 12.8741, 0.351009, 0.4, -0.000165651, 0.0190075, 0.935683, 0.900334, 0.924591, 0.910452
3.17099, 12.8712, 0.351038, 0.4, -0.000159922, 0.0189486, 0.935689, 0.900339, 0.924595, 0.910456
3.17199, 12.8684, 0.351068, 0.4, -0.000154196, 0.0188892, 0.935695, 0.900344, 0.924599, 0.910461
3.17299, 12.8656, 0.351101, 0.4, -0.000148475, 0.0188293, 0.935701, 0.900349, 0.924604, 0.910466
3.17399, 12.863, 0.351134, 0.4, -0.000142757, 0.0187688, 0.935707, 0.900355, 0.924608, 0.910472
3.17499, 12.8605, 0.351169, 0.4, -0.000137044, 0.0187077, 0.935713, 0.90036, 0.924613, 0.910477
3.17599, 12.8581, 0.351206, 0.4, -0.000131335, 0.0186461, 0.93572, 0.900366, 0.924618, 0.910482
3.17699, 12.8558, 0.351245, 0.4, -0.000125631, 0.0185839, 0.935726, 0.900372, 0.924623, 0.910488
3.17798, 12.8536, 0.351285, 0.4, -0.000119932, 0.0185212, 0.935732, 0.900377, 0.924628, 0.910493
3.17898, 12.8514, 0.351327, 0.4, -0.000114238, 0.0184579, 0.935739, 0.900383, 0.924633, 0.910499
3.17998, 12.8494, 0.35137, 0.4, -0.000108549, 0.0183941, 0.935745, 0.900389, 0.924638, 0.910505
3.18098, 12.8475, 0.351415, 0.4, -0.000102865, 0.0183298, 0.935752, 0.900395, 0.924644, 0.910511
3.18198, 12.8457, 0.351462, 0.4, -9.71876e-05, 0.0182649, 0.935758, 0.900402, 0.924649, 0.910517
3.18298, 12.844, 0.35151, 0.4, -9.15156e-05, 0.0181995, 0.935765, 0.900408, 0.924655, 0.910523
3.18398, 12.8424, 0.35156, 0.4, -8.58496e-05, 0.0181335, 0.935772, 0.900414, 0.924661, 0.910529
3.18498, 12.8409, 0.351612, 0.4, -8.01898e-05, 0.0180671, 0.935778, 0.900421, 0.924666, 0.910536
3.18598, 12.8396, 0.351665, 0.4, -7.45363e-05, 0.0180001, 0.935785, 0.900427, 0.924672, 0.910542
3.18698, 12.8383, 0.351719, 0.4, -6.88894e-05, 0.0179326, 0.935791, 0.900434, 0.924678, 0.910549
3.18798, 12.8371, 0.351775, 0.4, -6.32492e-05, 0.0178645, 0.935798, 0.90044, 0.924684, 0.910555
3.18898, 12.836, 0.351833, 0.4, -5.76159e-05, 0.017796, 0.935805, 0.900447, 0.92469, 0.910562
3.18998, 12.835, 0.351893, 0.4, -5.19898e-05, 0.0177269, 0.935812, 0.900454, 0.924697, 0.910569
3.19098, 12.8341, 0.351953, 0.4, -4.63709e-05, 0.0176573, 0.935819, 0.900461, 0.924703, 0.910576
3.19198, 12.8333, 0.352016, 0.4, -4.07595e-05, 0.0175873, 0.935825, 0.900468, 0.92471, 0.910583
3.19298, 12.8327, 0.35208, 0.4, -3.51558e-05, 0.0175167, 0.935832, 0.900475, 0.924716, 0.91059
3.19398, 12.8321, 0.352146, 0.4, -2.95599e-05, 0.0174456, 0.935839, 0.900483, 0.924723, 0.910597
3.19498, 12.8316, 0.352213, 0.4, -2.3972e-05, 0.017374, 0.935846, 0.90049, 0.92473, 0.910605
3.19598, 12.8312, 0.352282, 0.4, -1.83923e-05, 0.0173019, 0.935853, 0.900497, 0.924737, 0.910612
3.19698, 12.8309, 0.352352, 0.4, -1.2821e-05, 0.0172294, 0.93586, 0.900505, 0.924744, 0.91062
3.19798, 12.8307, 0.352424, 0.4, -7.25824e-06, 0.0171563, 0.935867, 0.900512, 0.924751, 0.910627
3.19898, 12.8307, 0.352497, 0.4, -1.70422e-06, 0.0170828, 0.935875, 0.90052, 0.924758, 0.910635
3.19998, 12.8307, 0.352572, 0.4, 3.84087e-06, 0.0170088, 0.935882, 0.900528, 0.924766, 0.910643
3.20098, 12.8308, 0.352648, 0.4, 9.37688e-06, 0.0169343, 0.935889, 0.900536, 0.924773, 0.910651
3.20198, 12.831, 0.352726, 0.4, 1.49036e-05, 0.0168593, 0.935896, 0.900544, 0.924781, 0.910659
3.20298, 12.8313, 0.352806, 0.4, 2.04209e-05, 0.0167839, 0.935904, 0.900552, 0.924788, 0.910667
3.20398, 12.8318, 0.352887, 0.4, 2.59285e-05, 0.016708, 0.935911, 0.90056, 0.924796, 0.910675
3.20498, 12.8323, 0.352969, 0.4, 3.14263e-05, 0.0166316, 0.935918, 0.900568, 0.924804, 0.910684
3.20598, 12.8329, 0.353053, 0.4, 3.69142e-05, 0.0165548, 0.935926, 0.900576, 0.924812, 0.910692
3.20698, 12.8336, 0.353139, 0.4, 4.23919e-05, 0.0164775, 0.935933, 0.900585, 0.92482, 0.910701
3.20798, 12.8344, 0.353226, 0.4, 4.78592e-05, 0.0163997, 0.935941, 0.900593, 0.924828, 0.91071
3.20898, 12.8353, 0.353314, 0.4, 5.33161e-05, 0.0163215, 0.935948, 0.900602, 0.924837, 0.910718
3.20998, 12.8363, 0.353404, 0.4, 5.87623e-05, 0.0162429, 0.935956, 0.90061, 0.924845, 0.910727
3.21098, 12.8374, 0.353495, 0.4, 6.41977e-05, 0.0161638, 0.935963, 0.900619, 0.924853, 0.910736
3.21198, 12.8386, 0.353588, 0.4, 6.9622e-05, 0.0160843, 0.935971, 0.900628, 0.924862, 0.910745
3.21298, 12.8399, 0.353683, 0.4, 7.50351e-05, 0.0160043, 0.935979, 0.900637, 0.924871, 0.910754
3.21398, 12.8413, 0.353778, 0.4, 8.04369e-05, 0.0159239, 0.935986, 0.900646, 0.924879, 0.910764
3.21498, 12.8428, 0.353876, 0.4, 8.58271e-05, 0.015843, 0.935994, 0.900655, 0.924888, 0.910773
3.21598, 12.8444, 0.353975, 0.4, 9.12056e-05, 0.0157618, 0.936002, 0.900664, 0.924897, 0.910782
3.21698, 12.8461, 0.354075, 0.4, 9.65723e-05, 0.0156801, 0.936009, 0.900673, 0.924906, 0.910792
3.21798, 12.8479, 0.354176, 0.4, 0.000101927, 0.0155979, 0.936017, 0.900683, 0.924915, 0.910802
3.21898, 12.8498, 0.354279, 0.4, 0.000107269, 0.0155154, 0.936025, 0.900692, 0.924924, 0.910811
3.21998, 12.8518, 0.354384, 0.4, 0.000112599, 0.0154325, 0.936033, 0.900701, 0.924934, 0.910821
3.22098, 12.8539, 0.35449, 0.4, 0.000117917, 0.0153491, 0.936041, 0.900711, 0.924943, 0.910831
3.22198, 12.856, 0.354597, 0.4, 0.000123222, 0.0152653, 0.936049, 0.900721, 0.924953, 0.910841
3.22298, 12.8583, 0.354706, 0.4, 0.000128514, 0.0151811, 0.936057, 0.90073, 0.924962, 0.910851
3.22398, 12.8606, 0.354816, 0.4, 0.000133792, 0.0150966, 0.936065, 0.90074, 0.924972, 0.910861
3.22498, 12.8631, 0.354928, 0.4, 0.000139058, 0.0150116, 0.936073, 0.90075, 0.924982, 0.910872
3.22598, 12.8657, 0.355041, 0.4, 0.00014431, 0.0149262, 0.936081, 0.90076, 0.924992, 0.910882
3.22698, 12.8683, 0.355155, 0.4, 0.000149549, 0.0148404, 0.936089, 0.90077, 0.925002, 0.910892
3.22798, 12.871, 0.355271, 0.4, 0.000154774, 0.0147543, 0.936098, 0.90078, 0.925012, 0.910903
3.22898, 12.8739, 0.355388, 0.4, 0.000159986, 0.0146678, 0.936106, 0.90079, 0.925022, 0.910914
3.22998, 12.8768, 0.355506, 0.4, 0.000165183, 0.0145808, 0.936114, 0.900801, 0.925032, 0.910924
3.23098, 12.8798, 0.355627, 0.4, 0.000170366, 0.0144935, 0.936122, 0.900811, 0.925042, 0.910935
3.23198, 12.8829, 0.355748, 0.4, 0.000175535, 0.0144059, 0.936131, 0.900821, 0.925053, 0.910946
3.23298, 12.8861, 0.35587, 0.4, 0.000180689, 0.0143178, 0.936139, 0.900832, 0.925063, 0.910957
3.23398, 12.8894, 0.355994, 0.4, 0.000185828, 0.0142294, 0.936147, 0.900842, 0.925074, 0.910968
3.23498, 12.8928, 0.35612, 0.4, 0.000190953, 0.0141407, 0.936156, 0.900853, 0.925085, 0.910979
3.23598, 12.8963, 0.356246, 0.4, 0.000196063, 0.0140515, 0.936164, 0.900864, 0.925095, 0.910991
3.23698, 12.8999, 0.356374, 0.4, 0.000201158, 0.0139621, 0.936173, 0.900875, 0.925106, 0.911002
3.23798, 12.9036, 0.356504, 0.4, 0.000206237, 0.0138722, 0.936181, 0.900886, 0.925117, 0.911013
3.23898, 12.9073, 0.356634, 0.4, 0.000211301, 0.013782, 0.93619, 0.900896, 0.925128, 0.911025
3.23998, 12.9112, 0.356766, 0.4, 0.00021635, 0.0136915, 0.936198, 0.900908, 0.925139, 0.911037
3.24098, 12.9151, 0.3569, 0.4, 0.000221383, 0.0136006, 0.936207, 0.900919, 0.925151, 0.911048
3.24198, 12.9191, 0.357034, 0.4, 0.000226399, 0.0135094, 0.936215, 0.90093, 0.925162, 0.91106
3.24298, 12.9232, 0.35717, 0.4, 0.0002314, 0.0134178, 0.936224, 0.900941, 0.925173, 0.911072
3.24398, 12.9275, 0.357307, 0.4, 0.000236385, 0.0133259, 0.936233, 0.900952, 0.925185, 0.911084
3.24498, 12.9318, 0.357446, 0.4, 0.000241353, 0.0132337, 0.936241, 0.900964, 0.925196, 0.911096
3.24598, 12.9361, 0.357585, 0.4, 0.000246305, 0.0131412, 0.93625, 0.900975, 0.925208, 0.911108
3.24698, 12.9406, 0.357726, 0.4, 0.00025124, 0.0130483, 0.936259, 0.900987, 0.92522, 0.91112
3.24798, 12.9452, 0.357869, 0.4, 0.000256159, 0.0129552, 0.936268, 0.900998, 0.925231, 0.911133
3.24898, 12.9498, 0.358012, 0.4, 0.00026106, 0.0128617, 0.936277, 0.90101, 0.925243, 0.911145
3.24998, 12.9546, 0.358157, 0.4, 0.000265945, 0.0127679, 0.936286, 0.901022, 0.925255, 0.911157
3.25098, 12.9594, 0.358303, 0.4, 0.000270812, 0.0126738, 0.936294, 0.901034, 0.925267, 0.91117
3.25198, 12.9643, 0.35845, 0.4, 0.000275662, 0.0125794, 0.936303, 0.901046, 0.925279, 0.911182
3.25298, 12.9693, 0.358599, 0.4, 0.000280494, 0.0124847, 0.936312, 0.901058, 0.925292, 0.911195
3.25398, 12.9744, 0.358748, 0.4, 0.000285309, 0.0123896, 0.936321, 0.901069, 0.925304, 0.911208
3.25498, 12.9796, 0.358899, 0.4, 0.000290106, 0.0122944, 0.93633, 0.901082, 0.925316, 0.911221
3.25598, 12.9849, 0.359051, 0.4, 0.000294885, 0.0121988, 0.936339, 0.901094, 0.925329, 0.911234
3.25698, 12.9902, 0.359205, 0.4, 0.000299646, 0.0121029, 0.936348, 0.901106, 0.925341, 0.911247
3.25798, 12.9957, 0.359359, 0.4, 0.000304388, 0.0120067, 0.936358, 0.901118, 0.925354, 0.91126
3.25898, 13.0012, 0.359514, 0.4, 0.000309113, 0.0119103, 0.936367, 0.901131, 0.925366, 0.911273
3.25998, 13.0068, 0.359671, 0.4, 0.000313819, 0.0118136, 0.936376, 0.901143, 0.925379, 0.911286
3.26098, 13.0125, 0.359829, 0.4, 0.000318506, 0.0117166, 0.936385, 0.901155, 0.925392, 0.911299
3.26198, 13.0183, 0.359989, 0.4, 0.000323175, 0.0116194, 0.936394, 0.901168, 0.925405, 0.911313
3.26298, 13.0241, 0.360149, 0.4, 0.000327825, 0.0115219, 0.936404, 0.901181, 0.925418, 0.911326
3.26398, 13.0301, 0.360311, 0.4, 0.000332455, 0.0114242, 0.936413, 0.901193, 0.925431, 0.911339
3.26498, 13.0361, 0.360473, 0.4, 0.000337067, 0.0113261, 0.936422, 0.901206, 0.925444, 0.911353
3.26598, 13.0422, 0.360637, 0.4, 0.000341659, 0.0112279, 0.936432, 0.901219, 0.925457, 0.911367
3.26698, 13.0484, 0.360802, 0.4, 0.000346232, 0.0111294, 0.936441, 0.901232, 0.92547, 0.91138
3.26798, 13.0547, 0.360968, 0.4, 0.000350785, 0.0110306, 0.93645, 0.901245, 0.925484, 0.911394
3.26898, 13.061, 0.361136, 0.4, 0.000355319, 0.0109316, 0.93646, 0.901258, 0.925497, 0.911408
3.26998, 13.0675, 0.361304, 0.4, 0.000359832, 0.0108324, 0.936469, 0.901271, 0.925511, 0.911422
3.27098, 13.074, 0.361473, 0.4, 0.000364326, 0.0107329, 0.936479, 0.901284, 0.925524, 0.911436
3.27198, 13.0806, 0.361644, 0.4, 0.0003688, 0.0106332, 0.936488, 0.901297, 0.925538, 0.91145
3.27298, 13.0873, 0.361816, 0.4, 0.000373253, 0.0105333, 0.936498, 0.90131, 0.925551, 0.911464
3.27398, 13.094, 0.361989, 0.4, 0.000377687, 0.0104331, 0.936507, 0.901323, 0.925565, 0.911478
3.27498, 13.1008, 0.362162, 0.4, 0.000382099, 0.0103327, 0.936517, 0.901337, 0.925579, 0.911493
3.27598, 13.1078, 0.362337, 0.4, 0.000386492, 0.0102321, 0.936526, 0.90135, 0.925593, 0.911507
3.27698, 13.1148, 0.362513, 0.4, 0.000390863, 0.0101313, 0.936536, 0.901364, 0.925607, 0.911521
3.27798, 13.1218, 0.36269, 0.4, 0.000395214, 0.0100303, 0.936546, 0.901377, 0.925621, 0.911536
3.27898, 13.129, 0.362868, 0.4, 0.000399543, 0.00992912, 0.936555, 0.901391, 0.925635, 0.91155
3.27998, 13.1362, 0.363048, 0.4, 0.000403852, 0.00982769, 0.936565, 0.901404, 0.925649, 0.911565
3.28098, 13.1435, 0.363228, 0.4, 0.00040814, 0.00972609, 0.936575, 0.901418, 0.925663, 0.91158
3.28198, 13.1509, 0.363409, 0.4, 0.000412406, 0.00962427, 0.936584, 0.901432, 0.925677, 0.911594
3.28298, 13.1584, 0.363591, 0.4, 0.00041665, 0.00952229, 0.936594, 0.901446, 0.925692, 0.911609
3.28398, 13.1659, 0.363774, 0.4, 0.000420874, 0.00942011, 0.936604, 0.901459, 0.925706, 0.911624
3.28498, 13.1735, 0.363958, 0.4, 0.000425075, 0.00931775, 0.936614, 0.901473, 0.92572, 0.911639
3.28598, 13.1812, 0.364144, 0.4, 0.000429255, 0.00921521, 0.936624, 0.901487, 0.925735, 0.911654
3.28698, 13.189, 0.36433, 0.4, 0.000433413, 0.0091125, 0.936633, 0.901501, 0.92575, 0.911669
3.28798, 13.1968, 0.364517, 0.4, 0.000437549, 0.00900961, 0.936643, 0.901515, 0.925764, 0.911684
3.28898, 13.2047, 0.364705, 0.4, 0.000441662, 0.00890656, 0.936653, 0.901529, 0.925779, 0.911699
3.28998, 13.2127, 0.364894, 0.4, 0.000445754, 0.00880335, 0.936663, 0.901543, 0.925794, 0.911714
3.29098, 13.2208, 0.365084, 0.4, 0.000449823, 0.00869996, 0.936673, 0.901558, 0.925808, 0.911729
3.29198, 13.2289, 0.365276, 0.4, 0.00045387, 0.00859642, 0.936683, 0.901572, 0.925823, 0.911745
3.29298, 13.2371, 0.365467, 0.4, 0.000457894, 0.00849273, 0.936693, 0.901586, 0.925838, 0.91176
3.29398, 13.2454, 0.36566, 0.4, 0.000461895, 0.0083889, 0.936703, 0.9016, 0.925853, 0.911776
3.29498, 13.2537, 0.365854, 0.4, 0.000465874, 0.00828492, 0.936713, 0.901615, 0.925868, 0.911791
3.29598, 13.2622, 0.366049, 0.4, 0.00046983, 0.0081808, 0.936723, 0.901629, 0.925883, 0.911807
3.29698, 13.2707, 0.366245, 0.4, 0.000473763, 0.00807654, 0.936733, 0.901644, 0.925898, 0.911822
3.29798, 13.2792, 0.366441, 0.4, 0.000477672, 0.00797214, 0.936743, 0.901658, 0.925914, 0.911838
3.29898, 13.2879, 0.366639, 0.4, 0.000481559, 0.00786761, 0.936753, 0.901673, 0.925929, 0.911853
3.29998, 13.2966, 0.366837, 0.4, 0.000485422, 0.00776296, 0.936763, 0.901688, 0.925944, 0.911869
3.30098, 13.3053, 0.367036, 0.4, 0.000489262, 0.00765819, 0.936773, 0.901702, 0.92596, 0.911885
3.30198, 13.3142, 0.367236, 0.4, 0.000493078, 0.00755329, 0.936784, 0.901717, 0.925975, 0.911901
3.30298, 13.3231, 0.367437, 0.4, 0.000496871, 0.00744828, 0.936794, 0.901732, 0.925991, 0.911917
3.30398, 13.3321, 0.367639, 0.4, 0.00050064, 0.00734316, 0.936804, 0.901746, 0.926006, 0.911933
3.30498, 13.3411, 0.367842, 0.4, 0.000504386, 0.00723793, 0.936814, 0.901761, 0.926022, 0.911949
3.30598, 13.3502, 0.368045, 0.4, 0.000508107, 0.00713261, 0.936824, 0.901776, 0.926037, 0.911965
3.30698, 13.3594, 0.36825, 0.4, 0.000511804, 0.00702716, 0.936835, 0.901791, 0.926053, 0.911981
3.30798, 13.3686, 0.368455, 0.4, 0.000515477, 0.00692165, 0.936845, 0.901806, 0.926069, 0.911997
3.30898, 13.378, 0.368661, 0.4, 0.000519126, 0.00681602, 0.936855, 0.901821, 0.926084, 0.912013
3.30998, 13.3873, 0.368867, 0.4, 0.000522751, 0.00671032, 0.936865, 0.901836, 0.9261, 0.912029
3.31098, 13.3968, 0.369075, 0.4, 0.000526352, 0.00660451, 0.936876, 0.901851, 0.926116, 0.912046
3.31198, 13.4063, 0.369283, 0.4, 0.000529928, 0.00649863, 0.936886, 0.901866, 0.926132, 0.912062
3.31298, 13.4159, 0.369493, 0.4, 0.000533479, 0.00639266, 0.936897, 0.901881, 0.926148, 0.912078
3.31398, 13.4255, 0.369702, 0.4, 0.000537006, 0.00628663, 0.936907, 0.901896, 0.926164, 0.912095
3.31498, 13.4352, 0.369913, 0.4, 0.000540508, 0.00618052, 0.936917, 0.901912, 0.92618, 0.912111
3.31597, 13.4449, 0.370125, 0.4, 0.000543985, 0.00607435, 0.936928, 0.901927, 0.926196, 0.912128
3.31697, 13.4548, 0.370337, 0.4, 0.000547437, 0.00596811, 0.936938, 0.901942, 0.926212, 0.912144
3.31797, 13.4647, 0.37055, 0.4, 0.000550864, 0.00586181, 0.936948, 0.901958, 0.926228, 0.912161
3.31897, 13.4746, 0.370763, 0.4, 0.000554267, 0.00575547, 0.936959, 0.901973, 0.926244, 0.912178
3.31997, 13.4846, 0.370978, 0.4, 0.000557644, 0.00564907, 0.936969, 0.901988, 0.926261, 0.912194
3.32097, 13.4947, 0.371193, 0.4, 0.000560996, 0.00554261, 0.93698, 0.902004, 0.926277, 0.912211
3.32197, 13.5048, 0.371409, 0.4, 0.000564322, 0.00543611, 0.93699, 0.902019, 0.926293, 0.912228
3.32297, 13.515, 0.371625, 0.4, 0.000567623, 0.00532957, 0.937001, 0.902035, 0.92631, 0.912244
3.32397, 13.5252, 0.371843, 0.4, 0.000570899, 0.00522299, 0.937011, 0.90205, 0.926326, 0.912261
3.32497, 13.5355, 0.37206, 0.4, 0.000574149, 0.00511637, 0.937022, 0.902066, 0.926342, 0.912278
3.32597, 13.5459, 0.372279, 0.4, 0.000577373, 0.00500972, 0.937032, 0.902081, 0.926359, 0.912295
3.32697, 13.5563, 0.372498, 0.4, 0.000580572, 0.00490305, 0.937043, 0.902097, 0.926375, 0.912312
3.32797, 13.5668, 0.372718, 0.4, 0.000583745, 0.00479636, 0.937053, 0.902113, 0.926392, 0.912329
3.32897, 13.5773, 0.372939, 0.4, 0.000586891, 0.00468964, 0.937064, 0.902128, 0.926409, 0.912346
3.32997, 13.5879, 0.37316, 0.4, 0.000590012, 0.00458291, 0.937075, 0.902144, 0.926425, 0.912363
3.33097, 13.5986, 0.373382, 0.4, 0.000593107, 0.00447617, 0.937085, 0.90216, 0.926442, 0.91238
3.33197, 13.6093, 0.373604, 0.4, 0.000596176, 0.00436942, 0.937096, 0.902175, 0.926458, 0.912397
3.33297, 13.6201, 0.373827, 0.4, 0.000599219, 0.00426265, 0.937106, 0.902191, 0.926475, 0.912414
3.33397, 13.6309, 0.374051, 0.4, 0.000602236, 0.0041559, 0.937117, 0.902207, 0.926492, 0.912431
3.33497, 13.6417, 0.374275, 0.4, 0.000605226, 0.00404915, 0.937128, 0.902223, 0.926509, 0.912448
3.33597, 13.6527, 0.3745, 0.4, 0.000608189, 0.0039424, 0.937138, 0.902239, 0.926526, 0.912466
3.33697, 13.6636, 0.374726, 0.4, 0.000611127, 0.00383565, 0.937149, 0.902255, 0.926542, 0.912483
3.33797, 13.6747, 0.374952, 0.4, 0.000614038, 0.00372892, 0.93716, 0.902271, 0.926559, 0.9125
3.33897, 13.6857, 0.375178, 0.4, 0.000616922, 0.00362222, 0.93717, 0.902287, 0.926576, 0.912518
3.33997, 13.6969, 0.375405, 0.4, 0.00061978, 0.00351553, 0.937181, 0.902303, 0.926593, 0.912535
3.34097, 13.708, 0.375633, 0.4, 0.00062261, 0.00340887, 0.937192, 0.902319, 0.92661, 0.912552
3.34197, 13.7193, 0.375861, 0.4, 0.000625415, 0.00330223, 0.937202, 0.902335, 0.926627, 0.91257
3.34297, 13.7306, 0.37609, 0.4, 0.000628192, 0.00319563, 0.937213, 0.902351, 0.926644, 0.912587
3.34397, 13.7419, 0.37632, 0.4, 0.000630942, 0.00308906, 0.937224, 0.902367, 0.926661, 0.912605
3.34497, 13.7533, 0.376549, 0.4, 0.000633666, 0.00298252, 0.937234, 0.902383, 0.926678, 0.912622
3.34597, 13.7647, 0.37678, 0.4, 0.000636362, 0.00287604, 0.937245, 0.902399, 0.926695, 0.912639
3.34697, 13.7762, 0.37701, 0.4, 0.000639032, 0.00276957, 0.937256, 0.902415, 0.926713, 0.912657
3.34797, 13.7877, 0.377242, 0.4, 0.000641674, 0.0026632, 0.937267, 0.902431, 0.92673, 0.912674
3.34897, 13.7993, 0.377474, 0.4, 0.000644289, 0.00255682, 0.937277, 0.902447, 0.926747, 0.912692
3.34997, 13.8109, 0.377706, 0.4, 0.000646877, 0.00245053, 0.937288, 0.902463, 0.926764, 0.91271
3.35097, 13.8226, 0.377938, 0.4, 0.000649438, 0.0023443, 0.937299, 0.90248, 0.926781, 0.912727
3.35197, 13.8343, 0.378172, 0.4, 0.000651971, 0.00223815, 0.93731, 0.902496, 0.926798, 0.912745
3.35297, 13.846, 0.378405, 0.4, 0.000654477, 0.00213204, 0.937321, 0.902512, 0.926816, 0.912763
3.35397, 13.8578, 0.378639, 0.4, 0.000656955, 0.00202601, 0.937331, 0.902528, 0.926833, 0.91278
3.35497, 13.8697, 0.378874, 0.4, 0.000659406, 0.00192006, 0.937342, 0.902544, 0.92685, 0.912798
3.35597, 13.8816, 0.379109, 0.4, 0.00066183, 0.00181417, 0.937353, 0.902561, 0.926868, 0.912816
3.35697, 13.8935, 0.379344, 0.4, 0.000664226, 0.00170837, 0.937364, 0.902577, 0.926885, 0.912833
3.35797, 13.9055, 0.37958, 0.4, 0.000666594, 0.00160266, 0.937375, 0.902593, 0.926902, 0.912851
3.35897, 13.9175, 0.379816, 0.4, 0.000668935, 0.00149703, 0.937385, 0.90261, 0.92692, 0.912869
3.35997, 13.9296, 0.380053, 0.4, 0.000671247, 0.00139149, 0.937396, 0.902626, 0.926937, 0.912887
3.36097, 13.9417, 0.380289, 0.4, 0.000673532, 0.00128605, 0.937407, 0.902642, 0.926954, 0.912904
3.36197, 13.9538, 0.380527, 0.4, 0.00067579, 0.00118071, 0.937418, 0.902659, 0.926972, 0.912922
3.36297, 13.966, 0.380764, 0.4, 0.000678019, 0.00107546, 0.937429, 0.902675, 0.926989, 0.91294
3.36397, 13.9782, 0.381002, 0.4, 0.000680221, 0.000970322, 0.93744, 0.902691, 0.927007, 0.912958
3.36497, 13.9905, 0.381241, 0.4, 0.000682394, 0.000865288, 0.93745, 0.902708, 0.927024, 0.912976
3.36597, 14.0028, 0.381479, 0.4, 0.00068454, 0.000760358, 0.937461, 0.902724, 0.927042, 0.912993
3.36697, 14.0151, 0.381718, 0.4, 0.000686658, 0.000655558, 0.937472, 0.90274, 0.927059, 0.913011
3.36797, 14.0275, 0.381958, 0.4, 0.000688748, 0.000550867, 0.937483, 0.902757, 0.927077, 0.913029
3.36897, 14.0399, 0.382197, 0.4, 0.000690809, 0.000446316, 0.937494, 0.902773, 0.927094, 0.913047
3.36997, 14.0524, 0.382437, 0.4, 0.000692843, 0.000341882, 0.937505, 0.90279, 0.927112, 0.913065
3.37097, 14.0649, 0.382677, 0.4, 0.000694848, 0.000237564, 0.937515, 0.902806, 0.927129, 0.913083
3.37197, 14.0774, 0.382918, 0.4, 0.000696825, 0.000133389, 0.937526, 0.902823, 0.927147, 0.913101
3.37297, 14.09, 0.383159, 0.4, 0.000698774, 2.93433e-05, 0.937537, 0.902839, 0.927164, 0.913119
3.37397, 14.1026, 0.3834, 0.4, 0.000700695, -7.45657e-05, 0.937548, 0.902855, 0.927182, 0.913137
3.37497, 14.1152, 0.383641, 0.4, 0.000702587, -0.000178325, 0.937559, 0.902872, 0.9272, 0.913155
3.37597, 14.1279, 0.383882, 0.4, 0.000704451, -0.000281938, 0.93757, 0.902888, 0.927217, 0.913173
3.37697, 14.1406, 0.384124, 0.4, 0.000706287, -0.000385408, 0.937581, 0.902905, 0.927235, 0.913191
3.37797, 14.1533, 0.384366, 0.4, 0.000708095, -0.000488712, 0.937592, 0.902921, 0.927252, 0.913209
3.37897, 14.166, 0.384608, 0.4, 0.000709874, -0.000591892, 0.937603, 0.902938, 0.92727, 0.913227
3.37997, 14.1788, 0.384851, 0.4, 0.000711625, -0.000694873, 0.937613, 0.902954, 0.927288, 0.913245
3.38097, 14.1917, 0.385094, 0.4, 0.000713347, -0.000797728, 0.937624, 0.902971, 0.927305, 0.913263
3.38197, 14.2045, 0.385336, 0.4, 0.000715041, -0.000900399, 0.937635, 0.902987, 0.927323, 0.91328
3.38297, 14.2174, 0.385579, 0.4, 0.000716706, -0.0010029, 0.937646, 0.903004, 0.927341, 0.913298
3.38397, 14.2303, 0.385823, 0.4, 0.000718343, -0.00110524, 0.937657, 0.90302, 0.927358, 0.913316
3.38497, 14.2433, 0.386066, 0.4, 0.000719952, -0.00120739, 0.937668, 0.903037, 0.927376, 0.913334
3.38597, 14.2562, 0.38631, 0.4, 0.000721532, -0.00130937, 0.937679, 0.903053, 0.927393, 0.913352
3.38697, 14.2692, 0.386553, 0.4, 0.000723083, -0.00141118, 0.93769, 0.90307, 0.927411, 0.91337
3.38797, 14.2823, 0.386797, 0.4, 0.000724606, -0.00151278, 0.9377, 0.903086, 0.927429, 0.913388
3.38897, 14.2953, 0.387041, 0.4, 0.0007261, -0.00161421, 0.937711, 0.903103, 0.927446, 0.913406
3.38997, 14.3084, 0.387285, 0.4, 0.000727566, -0.00171545, 0.937722, 0.903119, 0.927464, 0.913424
3.39097, 14.3215, 0.387529, 0.4, 0.000729003, -0.00181648, 0.937733, 0.903136, 0.927482, 0.913442
3.39197, 14.3347, 0.387774, 0.4, 0.000730411, -0.00191732, 0.937744, 0.903152, 0.927499, 0.91346
3.39297, 14.3478, 0.388018, 0.4, 0.000731791, -0.00201795, 0.937755, 0.903169, 0.927517, 0.913478
3.39397, 14.361, 0.388263, 0.4, 0.000733142, -0.00211839, 0.937766, 0.903185, 0.927535, 0.913496
3.39497, 14.3742, 0.388507, 0.4, 0.000734465, -0.00221862, 0.937777, 0.903202, 0.927552, 0.913514
3.39597, 14.3874, 0.388752, 0.4, 0.000735759, -0.00231864, 0.937788, 0.903218, 0.92757, 0.913532
3.39697, 14.4007, 0.388997, 0.4, 0.000737024, -0.00241844, 0.937798, 0.903234, 0.927588, 0.91355
3.39797, 14.414, 0.389242, 0.4, 0.000738261, -0.00251803, 0.937809, 0.903251, 0.927605, 0.913568
3.39897, 14.4273, 0.389487, 0.4, 0.000739469, -0.0026174, 0.93782, 0.903267, 0.927623, 0.913586
3.39997, 14.4406, 0.389732, 0.4, 0.000740648, -0.00271654, 0.937831, 0.903284, 0.92764, 0.913604
3.40097, 14.4539, 0.389977, 0.4, 0.000741799, -0.00281546, 0.937842, 0.9033, 0.927658, 0.913622
3.40197, 14.4673, 0.390221, 0.4, 0.000742921, -0.00291414, 0.937853, 0.903317, 0.927676, 0.91364
3.40297, 14.4807, 0.390467, 0.4, 0.000744014, -0.0030126, 0.937863, 0.903333, 0.927693, 0.913658
3.40397, 14.4941, 0.390712, 0.4, 0.000745079, -0.00311082, 0.937874, 0.90335, 0.927711, 0.913676
3.40497, 14.5075, 0.390956, 0.4, 0.000746115, -0.0032088, 0.937885, 0.903366, 0.927728, 0.913694
3.40597, 14.5209, 0.391202, 0.4, 0.000747122, -0.00330655, 0.937896, 0.903382, 0.927746, 0.913712
3.40697, 14.5344, 0.391447, 0.4, 0.000748101, -0.00340403, 0.937907, 0.903399, 0.927764, 0.91373
3.40797, 14.5479, 0.391691, 0.4, 0.000749051, -0.00350129, 0.937918, 0.903415, 0.927781, 0.913748
3.40897, 14.5614, 0.391936, 0.4, 0.000749972, -0.00359828, 0.937928, 0.903431, 0.927799, 0.913766
3.40997, 14.5749, 0.392181, 0.4, 0.000750865, -0.00369503, 0.937939, 0.903448, 0.927816, 0.913783
3.41097, 14.5884, 0.392426, 0.4, 0.000751729, -0.00379151, 0.93795, 0.903464, 0.927834, 0.913801
3.41197, 14.6019, 0.392671, 0.4, 0.000752564, -0.00388774, 0.937961, 0.903481, 0.927851, 0.913819
3.41297, 14.6155, 0.392916, 0.4, 0.000753371, -0.00398372, 0.937972, 0.903497, 0.927869, 0.913837
3.41397, 14.6291, 0.39316, 0.4, 0.000754149, -0.00407942, 0.937983, 0.903513, 0.927886, 0.913855
3.41497, 14.6426, 0.393405, 0.4, 0.000754899, -0.00417485, 0.937993, 0.903529, 0.927904, 0.913873
3.41597, 14.6562, 0.393649, 0.4, 0.00075562, -0.00427002, 0.938004, 0.903546, 0.927921, 0.913891
3.41697, 14.6698, 0.393894, 0.4, 0.000756312, -0.0043649, 0.938015, 0.903562, 0.927939, 0.913908
3.41797, 14.6835, 0.394138, 0.4, 0.000756976, -0.00445952, 0.938026, 0.903578, 0.927956, 0.913926
3.41897, 14.6971, 0.394382, 0.4, 0.000757611, -0.00455386, 0.938037, 0.903594, 0.927973, 0.913944
3.41997, 14.7107, 0.394626, 0.4, 0.000758218, -0.0046479, 0.938047, 0.903611, 0.927991, 0.913962
3.42097, 14.7244, 0.39487, 0.4, 0.000758796, -0.00474166, 0.938058, 0.903627, 0.928008, 0.913979
3.42197, 14.7381, 0.395114, 0.4, 0.000759345, -0.00483515, 0.938069, 0.903643, 0.928026, 0.913997
3.42297, 14.7517, 0.395357, 0.4, 0.000759866, -0.00492832, 0.93808, 0.903659, 0.928043, 0.914015
3.42397, 14.7654, 0.395601, 0.4, 0.000760359, -0.00502121, 0.93809, 0.903676, 0.92806, 0.914032
3.42497, 14.7791, 0.395844, 0.4, 0.000760823, -0.00511381, 0.938101, 0.903692, 0.928078, 0.91405
3.42597, 14.7928, 0.396087, 0.4, 0.000761259, -0.0052061, 0.938112, 0.903708, 0.928095, 0.914068
3.42697, 14.8065, 0.39633, 0.4, 0.000761666, -0.0052981, 0.938123, 0.903724, 0.928112, 0.914085
3.42797, 14.8202, 0.396573, 0.4, 0.000762045, -0.00538978, 0.938133, 0.90374, 0.92813, 0.914103
3.42897, 14.8339, 0.396816, 0.4, 0.000762396, -0.00548116, 0.938144, 0.903756, 0.928147, 0.914121
3.42997, 14.8477, 0.397058, 0.4, 0.000762718, -0.00557223, 0.938155, 0.903772, 0.928164, 0.914138
3.43097, 14.8614, 0.3973, 0.4, 0.000763012, -0.00566299, 0.938165, 0.903788, 0.928181, 0.914156
3.43197, 14.8751, 0.397542, 0.4, 0.000763278, -0.00575344, 0.938176, 0.903804, 0.928198, 0.914173
3.43297, 14.8889, 0.397784, 0.4, 0.000763515, -0.00584358, 0.938187, 0.90382, 0.928216, 0.914191
3.43397, 14.9026, 0.398025, 0.4, 0.000763724, -0.00593336, 0.938197, 0.903836, 0.928233, 0.914208
3.43497, 14.9164, 0.398266, 0.4, 0.000763905, -0.00602286, 0.938208, 0.903852, 0.92825, 0.914226
3.43597, 14.9301, 0.398507, 0.4, 0.000764058, -0.00611201, 0.938219, 0.903868, 0.928267, 0.914243
3.43697, 14.9439, 0.398748, 0.4, 0.000764183, -0.00620083, 0.93823, 0.903884, 0.928284, 0.914261
3.43797, 14.9576, 0.398988, 0.4, 0.000764279, -0.00628933, 0.93824, 0.9039, 0.928301, 0.914278
3.43897, 14.9714, 0.399228, 0.4, 0.000764348, -0.00637747, 0.938251, 0.903916, 0.928318, 0.914295
3.43997, 14.9852, 0.399468, 0.4, 0.000764388, -0.0064653, 0.938261, 0.903932, 0.928335, 0.914313
3.44097, 14.9989, 0.399708, 0.4, 0.0007644, -0.00655278, 0.938272, 0.903948, 0.928352, 0.91433
3.44197, 15.0127, 0.399947, 0.4, 0.000764385, -0.00663993, 0.938283, 0.903964, 0.928369, 0.914347
3.44297, 15.0264, 0.400186, 0.4, 0.000764341, -0.00672671, 0.938293, 0.903979, 0.928386, 0.914365
3.44397, 15.0402, 0.400424, 0.4, 0.00076427, -0.00681317, 0.938304, 0.903995, 0.928403, 0.914382
3.44497, 15.0539, 0.400663, 0.4, 0.000764171, -0.00689927, 0.938314, 0.904011, 0.92842, 0.914399
3.44597, 15.0677, 0.400901, 0.4, 0.000764044, -0.00698502, 0.938325, 0.904027, 0.928437, 0.914416
3.44697, 15.0815, 0.401138, 0.4, 0.000763889, -0.00707039, 0.938336, 0.904042, 0.928454, 0.914433
3.44797, 15.0952, 0.401376, 0.4, 0.000763707, -0.00715543, 0.938346, 0.904058, 0.92847, 0.914451
3.44897, 15.1089, 0.401613, 0.4, 0.000763496, -0.00724011, 0.938357, 0.904074, 0.928487, 0.914468
3.44997, 15.1227, 0.401849, 0.4, 0.000763258, -0.00732441, 0.938367, 0.904089, 0.928504, 0.914485
3.45097, 15.1364, 0.402085, 0.4, 0.000762993, -0.00740837, 0.938378, 0.904105, 0.928521, 0.914502
3.45197, 15.1502, 0.402321, 0.4, 0.0007627, -0.00749193, 0.938388, 0.904121, 0.928537, 0.914519
3.45297, 15.1639, 0.402557, 0.4, 0.000762379, -0.00757516, 0.938399, 0.904136, 0.928554, 0.914536
3.45396, 15.1776, 0.402791, 0.4, 0.000762032, -0.007658, 0.938409, 0.904152, 0.928571, 0.914553
3.45496, 15.1913, 0.403026, 0.4, 0.000761656, -0.00774046, 0.93842, 0.904167, 0.928587, 0.91457
3.45596, 15.205, 0.40326, 0.4, 0.000761253, -0.00782254, 0.93843, 0.904183, 0.928604, 0.914587
3.45696, 15.2187, 0.403494, 0.4, 0.000760823, -0.00790426, 0.938441, 0.904198, 0.92862, 0.914604
3.45796, 15.2324, 0.403727, 0.4, 0.000760366, -0.00798557, 0.938451, 0.904214, 0.928637, 0.914621
3.45896, 15.2461, 0.40396, 0.4, 0.000759881, -0.00806652, 0.938462, 0.904229, 0.928653, 0.914637
3.45996, 15.2598, 0.404193, 0.4, 0.00075937, -0.00814709, 0.938472, 0.904244, 0.92867, 0.914654
3.46096, 15.2734, 0.404425, 0.4, 0.000758831, -0.00822724, 0.938483, 0.90426, 0.928686, 0.914671
3.46196, 15.2871, 0.404656, 0.4, 0.000758265, -0.00830702, 0.938493, 0.904275, 0.928703, 0.914688
3.46296, 15.3007, 0.404887, 0.4, 0.000757672, -0.00838641, 0.938504, 0.90429, 0.928719, 0.914704
3.46396, 15.3144, 0.405118, 0.4, 0.000757052, -0.0084654, 0.938514, 0.904306, 0.928735, 0.914721
3.46496, 15.328, 0.405348, 0.4, 0.000756405, -0.008544, 0.938525, 0.904321, 0.928752, 0.914738
3.46596, 15.3416, 0.405578, 0.4, 0.000755732, -0.00862218, 0.938535, 0.904336, 0.928768, 0.914754
3.46696, 15.3552, 0.405807, 0.4, 0.000755032, -0.00869999, 0.938545, 0.904351, 0.928784, 0.914771
3.46796, 15.3688, 0.406036, 0.4, 0.000754305, -0.00877738, 0.938556, 0.904366, 0.9288, 0.914787
3.46896, 15.3823, 0.406264, 0.4, 0.000753551, -0.00885436, 0.938566, 0.904382, 0.928816, 0.914804
3.46996, 15.3959, 0.406492, 0.4, 0.000752771, -0.00893094, 0.938576, 0.904397, 0.928833, 0.91482
3.47096, 15.4094, 0.406719, 0.4, 0.000751964, -0.0090071, 0.938587, 0.904412, 0.928849, 0.914836
3.47196, 15.423, 0.406945, 0.4, 0.000751131, -0.00908287, 0.938597, 0.904427, 0.928865, 0.914853
3.47296, 15.4365, 0.407172, 0.4, 0.000750271, -0.00915821, 0.938608, 0.904442, 0.928881, 0.914869
3.47396, 15.45, 0.407397, 0.4, 0.000749385, -0.00923313, 0.938618, 0.904457, 0.928897, 0.914885
3.47496, 15.4635, 0.407622, 0.4, 0.000748473, -0.00930765, 0.938628, 0.904472, 0.928913, 0.914902
3.47596, 15.4769, 0.407846, 0.4, 0.000747534, -0.00938175, 0.938639, 0.904487, 0.928929, 0.914918
3.47696, 15.4904, 0.40807, 0.4, 0.000746569, -0.00945541, 0.938649, 0.904501, 0.928944, 0.914934
3.47796, 15.5038, 0.408294, 0.4, 0.000745579, -0.00952865, 0.938659, 0.904516, 0.92896, 0.91495
3.47896, 15.5172, 0.408516, 0.4, 0.000744562, -0.00960148, 0.938669, 0.904531, 0.928976, 0.914967
3.47996, 15.5306, 0.408739, 0.4, 0.000743519, -0.00967387, 0.93868, 0.904546, 0.928992, 0.914983
3.48096, 15.544, 0.40896, 0.4, 0.000742451, -0.00974583, 0.93869, 0.904561, 0.929007, 0.914999
3.48196, 15.5573, 0.409181, 0.4, 0.000741356, -0.00981735, 0.9387, 0.904575, 0.929023, 0.915015
3.48296, 15.5707, 0.409401, 0.4, 0.000740236, -0.00988844, 0.93871, 0.90459, 0.929039, 0.915031
3.48396, 15.584, 0.409621, 0.4, 0.000739091, -0.00995909, 0.938721, 0.904605, 0.929054, 0.915047
3.48496, 15.5973, 0.40984, 0.4, 0.000737919, -0.0100293, 0.938731, 0.904619, 0.92907, 0.915062
3.48596, 15.6105, 0.410059, 0.4, 0.000736723, -0.0100991, 0.938741, 0.904634, 0.929085, 0.915078
3.48696, 15.6238, 0.410277, 0.4, 0.0007355, -0.0101684, 0.938751, 0.904648, 0.929101, 0.915094
3.48796, 15.637, 0.410494, 0.4, 0.000734253, -0.0102373, 0.938761, 0.904663, 0.929116, 0.91511
3.48896, 15.6502, 0.41071, 0.4, 0.00073298, -0.0103058, 0.938772, 0.904677, 0.929132, 0.915126
3.48996, 15.6634, 0.410926, 0.4, 0.000731682, -0.0103738, 0.938782, 0.904692, 0.929147, 0.915141
3.49096, 15.6766, 0.411142, 0.4, 0.000730359, -0.0104413, 0.938792, 0.904706, 0.929162, 0.915157
3.49196, 15.6897, 0.411356, 0.4, 0.000729011, -0.0105085, 0.938802, 0.904721, 0.929177, 0.915172
3.49296, 15.7028, 0.41157, 0.4, 0.000727637, -0.0105751, 0.938812, 0.904735, 0.929193, 0.915188
3.49396, 15.7159, 0.411783, 0.4, 0.000726239, -0.0106413, 0.938822, 0.904749, 0.929208, 0.915204
3.49496, 15.729, 0.411996, 0.4, 0.000724816, -0.010707, 0.938833, 0.904763, 0.929223, 0.915219
3.49596, 15.742, 0.412208, 0.4, 0.000723369, -0.0107723, 0.938843, 0.904778, 0.929238, 0.915234
3.49696, 15.755, 0.412419, 0.4, 0.000721897, -0.0108371, 0.938853, 0.904792, 0.929253, 0.91525
3.49796, 15.768, 0.412629, 0.4, 0.0007204, -0.0109015, 0.938863, 0.904806, 0.929268, 0.915265
3.49896, 15.7809, 0.412839, 0.4, 0.000718879, -0.0109654, 0.938873, 0.90482, 0.929283, 0.91528
3.49996, 15.7939, 0.413048, 0.4, 0.000717333, -0.0110289, 0.938883, 0.904834, 0.929298, 0.915296
3.50096, 15.8068, 0.413256, 0.4, 0.000715763, -0.0110918, 0.938893, 0.904848, 0.929313, 0.915311
3.50196, 15.8196, 0.413464, 0.4, 0.000714169, -0.0111543, 0.938903, 0.904862, 0.929327, 0.915326
3.50296, 15.8325, 0.413671, 0.4, 0.00071255, -0.0112164, 0.938913, 0.904876, 0.929342, 0.915341
3.50396, 15.8453, 0.413877, 0.4, 0.000710908, -0.011278, 0.938923, 0.90489, 0.929357, 0.915356
3.50496, 15.8581, 0.414082, 0.4, 0.000709242, -0.0113391, 0.938933, 0.904904, 0.929372, 0.915371
3.50596, 15.8708, 0.414287, 0.4, 0.000707551, -0.0113997, 0.938943, 0.904918, 0.929386, 0.915386
3.50696, 15.8835, 0.414491, 0.4, 0.000705837, -0.0114598, 0.938953, 0.904932, 0.929401, 0.915401
3.50796, 15.8962, 0.414694, 0.4, 0.0007041, -0.0115195, 0.938963, 0.904945, 0.929415, 0.915416
3.50896, 15.9089, 0.414896, 0.4, 0.000702339, -0.0115787, 0.938973, 0.904959, 0.92943, 0.915431
3.50996, 15.9215, 0.415098, 0.4, 0.000700554, -0.0116374, 0.938983, 0.904973, 0.929444, 0.915446
3.51096, 15.9341, 0.415298, 0.4, 0.000698746, -0.0116957, 0.938993, 0.904986, 0.929459, 0.915461
3.51196, 15.9467, 0.415498, 0.4, 0.000696914, -0.0117534, 0.939003, 0.905, 0.929473, 0.915475
3.51296, 15.9592, 0.415698, 0.4, 0.000695059, -0.0118107, 0.939013, 0.905014, 0.929487, 0.91549
3.51396, 15.9717, 0.415896, 0.4, 0.000693181, -0.0118675, 0.939023, 0.905027, 0.929501, 0.915505
3.51496, 15.9842, 0.416093, 0.4, 0.000691281, -0.0119238, 0.939033, 0.905041, 0.929516, 0.915519
3.51596, 15.9966, 0.41629, 0.4, 0.000689357, -0.0119796, 0.939043, 0.905054, 0.92953, 0.915534
3.51696, 16.009, 0.416486, 0.4, 0.00068741, -0.0120349, 0.939053, 0.905068, 0.929544, 0.915548
3.51796, 16.0213, 0.416681, 0.4, 0.000685441, -0.0120898, 0.939063, 0.905081, 0.929558, 0.915563
3.51896, 16.0336, 0.416875, 0.4, 0.000683449, -0.0121441, 0.939072, 0.905094, 0.929572, 0.915577
3.51996, 16.0459, 0.417069, 0.4, 0.000681434, -0.012198, 0.939082, 0.905108, 0.929586, 0.915591
3.52096, 16.0582, 0.417261, 0.4, 0.000679397, -0.0122513, 0.939092, 0.905121, 0.9296, 0.915606
3.52196, 16.0704, 0.417453, 0.4, 0.000677337, -0.0123042, 0.939102, 0.905134, 0.929614, 0.91562
3.52296, 16.0826, 0.417644, 0.4, 0.000675256, -0.0123566, 0.939112, 0.905147, 0.929627, 0.915634
3.52396, 16.0947, 0.417834, 0.4, 0.000673152, -0.0124085, 0.939122, 0.90516, 0.929641, 0.915648
3.52496, 16.1068, 0.418023, 0.4, 0.000671026, -0.0124599, 0.939132, 0.905174, 0.929655, 0.915662
3.52596, 16.1189, 0.418211, 0.4, 0.000668878, -0.0125107, 0.939141, 0.905187, 0.929668, 0.915676
3.52696, 16.1309, 0.418399, 0.4, 0.000666709, -0.0125611, 0.939151, 0.9052, 0.929682, 0.91569
3.52796, 16.1429, 0.418585, 0.4, 0.000664517, -0.012611, 0.939161, 0.905213, 0.929696, 0.915704
3.52896, 16.1548, 0.418771, 0.4, 0.000662304, -0.0126604, 0.939171, 0.905226, 0.929709, 0.915718
3.52996, 16.1667, 0.418956, 0.4, 0.00066007, -0.0127092, 0.939181, 0.905238, 0.929723, 0.915732
3.53096, 16.1786, 0.419139, 0.4, 0.000657814, -0.0127576, 0.93919, 0.905251, 0.929736, 0.915746
3.53196, 16.1904, 0.419322, 0.4, 0.000655536, -0.0128055, 0.9392, 0.905264, 0.929749, 0.91576
3.53296, 16.2022, 0.419504, 0.4, 0.000653238, -0.0128528, 0.93921, 0.905277, 0.929763, 0.915773
3.53396, 16.2139, 0.419685, 0.4, 0.000650918, -0.0128997, 0.93922, 0.90529, 0.929776, 0.915787
3.53496, 16.2256, 0.419866, 0.4, 0.000648578, -0.012946, 0.939229, 0.905302, 0.929789, 0.915801
3.53596, 16.2372, 0.420045, 0.4, 0.000646216, -0.0129918, 0.939239, 0.905315, 0.929802, 0.915814
3.53696, 16.2489, 0.420223, 0.4, 0.000643834, -0.0130372, 0.939249, 0.905327, 0.929815, 0.915828
3.53796, 16.2604, 0.420401, 0.4, 0.000641431, -0.013082, 0.939259, 0.90534, 0.929828, 0.915841
3.53896, 16.272, 0.420577, 0.4, 0.000639007, -0.0131263, 0.939268, 0.905353, 0.929841, 0.915854
3.53996, 16.2834, 0.420753, 0.4, 0.000636563, -0.01317, 0.939278, 0.905365, 0.929854, 0.915868
3.54096, 16.2949, 0.420927, 0.4, 0.000634099, -0.0132133, 0.939288, 0.905377, 0.929867, 0.915881
3.54196, 16.3063, 0.421101, 0.4, 0.000631614, -0.0132561, 0.939297, 0.90539, 0.92988, 0.915894
3.54296, 16.3176, 0.421274, 0.4, 0.00062911, -0.0132983, 0.939307, 0.905402, 0.929892, 0.915907
3.54396, 16.3289, 0.421445, 0.4, 0.000626585, -0.01334, 0.939317, 0.905415, 0.929905, 0.915921
3.54496, 16.3402, 0.421616, 0.4, 0.000624041, -0.0133812, 0.939326, 0.905427, 0.929918, 0.915934
