Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.54596, 16.3514, 0.421786, 0.4, 0.000621476, -0.0134219, 0.939336, 0.905439, 0.92993, 0.915947
3.54696, 16.3625, 0.421955, 0.4, 0.000618892, -0.0134621, 0.939346, 0.905451, 0.929943, 0.91596
3.54796, 16.3737, 0.422122, 0.4, 0.000616289, -0.0135017, 0.939355, 0.905463, 0.929955, 0.915973
3.54896, 16.3847, 0.422289, 0.4, 0.000613666, -0.0135409, 0.939365, 0.905475, 0.929968, 0.915985
3.54996, 16.3957, 0.422455, 0.4, 0.000611024, -0.0135795, 0.939374, 0.905488, 0.92998, 0.915998
3.55096, 16.4067, 0.42262, 0.4, 0.000608362, -0.0136175, 0.939384, 0.9055, 0.929992, 0.916011
3.55196, 16.4176, 0.422784, 0.4, 0.000605682, -0.0136551, 0.939394, 0.905511, 0.930005, 0.916024
3.55296, 16.4285, 0.422947, 0.4, 0.000602982, -0.0136921, 0.939403, 0.905523, 0.930017, 0.916036
3.55396, 16.4394, 0.423109, 0.4, 0.000600264, -0.0137287, 0.939413, 0.905535, 0.930029, 0.916049
3.55496, 16.4501, 0.423269, 0.4, 0.000597527, -0.0137646, 0.939422, 0.905547, 0.930041, 0.916062
3.55596, 16.4609, 0.42343, 0.4, 0.000594771, -0.0138001, 0.939432, 0.905559, 0.930053, 0.916074
3.55696, 16.4715, 0.423589, 0.4, 0.000591997, -0.0138351, 0.939441, 0.905571, 0.930065, 0.916086
3.55796, 16.4822, 0.423746, 0.4, 0.000589205, -0.0138695, 0.939451, 0.905582, 0.930077, 0.916099
3.55896, 16.4928, 0.423903, 0.4, 0.000586394, -0.0139034, 0.939461, 0.905594, 0.930089, 0.916111
3.55996, 16.5033, 0.424059, 0.4, 0.000583565, -0.0139367, 0.93947, 0.905606, 0.930101, 0.916124
3.56096, 16.5138, 0.424213, 0.4, 0.000580718, -0.0139696, 0.93948, 0.905617, 0.930112, 0.916136
3.56196, 16.5242, 0.424367, 0.4, 0.000577853, -0.0140019, 0.939489, 0.905629, 0.930124, 0.916148
3.56296, 16.5346, 0.42452, 0.4, 0.000574971, -0.0140337, 0.939499, 0.90564, 0.930136, 0.91616
3.56396, 16.5449, 0.424671, 0.4, 0.000572071, -0.0140649, 0.939508, 0.905652, 0.930147, 0.916172
3.56496, 16.5552, 0.424822, 0.4, 0.000569153, -0.0140956, 0.939518, 0.905663, 0.930159, 0.916184
3.56596, 16.5654, 0.424971, 0.4, 0.000566218, -0.0141258, 0.939527, 0.905674, 0.93017, 0.916196
3.56696, 16.5755, 0.425119, 0.4, 0.000563266, -0.0141555, 0.939537, 0.905686, 0.930182, 0.916208
3.56796, 16.5857, 0.425267, 0.4, 0.000560296, -0.0141846, 0.939546, 0.905697, 0.930193, 0.91622
3.56896, 16.5957, 0.425413, 0.4, 0.00055731, -0.0142132, 0.939556, 0.905708, 0.930204, 0.916232
3.56996, 16.6057, 0.425558, 0.4, 0.000554307, -0.0142413, 0.939565, 0.905719, 0.930216, 0.916243
3.57096, 16.6157, 0.425702, 0.4, 0.000551287, -0.0142688, 0.939575, 0.90573, 0.930227, 0.916255
3.57196, 16.6256, 0.425845, 0.4, 0.00054825, -0.0142959, 0.939584, 0.905742, 0.930238, 0.916267
3.57296, 16.6354, 0.425987, 0.4, 0.000545197, -0.0143223, 0.939593, 0.905753, 0.930249, 0.916278
3.57396, 16.6452, 0.426128, 0.4, 0.000542127, -0.0143483, 0.939603, 0.905764, 0.93026, 0.91629
3.57496, 16.6549, 0.426268, 0.4, 0.000539041, -0.0143737, 0.939612, 0.905775, 0.930271, 0.916301
3.57596, 16.6646, 0.426406, 0.4, 0.000535939, -0.0143986, 0.939622, 0.905786, 0.930282, 0.916313
3.57696, 16.6742, 0.426544, 0.4, 0.000532822, -0.0144229, 0.939631, 0.905796, 0.930293, 0.916324
3.57796, 16.6838, 0.42668, 0.4, 0.000529688, -0.0144467, 0.939641, 0.905807, 0.930303, 0.916335
3.57896, 16.6933, 0.426816, 0.4, 0.000526538, -0.01447, 0.93965, 0.905818, 0.930314, 0.916346
3.57996, 16.7027, 0.42695, 0.4, 0.000523373, -0.0144928, 0.939659, 0.905829, 0.930325, 0.916358
3.58096, 16.7121, 0.427083, 0.4, 0.000520192, -0.014515, 0.939669, 0.905839, 0.930335, 0.916369
3.58196, 16.7215, 0.427215, 0.4, 0.000516997, -0.0145366, 0.939678, 0.90585, 0.930346, 0.91638
3.58296, 16.7307, 0.427346, 0.4, 0.000513785, -0.0145578, 0.939688, 0.905861, 0.930356, 0.916391
3.58396, 16.74, 0.427476, 0.4, 0.000510559, -0.0145784, 0.939697, 0.905871, 0.930367, 0.916402
3.58496, 16.7491, 0.427605, 0.4, 0.000507318, -0.0145985, 0.939706, 0.905882, 0.930377, 0.916413
3.58596, 16.7582, 0.427732, 0.4, 0.000504062, -0.0146181, 0.939716, 0.905892, 0.930387, 0.916423
3.58696, 16.7673, 0.427859, 0.4, 0.000500791, -0.0146371, 0.939725, 0.905902, 0.930398, 0.916434
3.58796, 16.7763, 0.427984, 0.4, 0.000497506, -0.0146555, 0.939734, 0.905913, 0.930408, 0.916445
3.58896, 16.7852, 0.428108, 0.4, 0.000494207, -0.0146735, 0.939744, 0.905923, 0.930418, 0.916456
3.58996, 16.7941, 0.428231, 0.4, 0.000490893, -0.0146909, 0.939753, 0.905933, 0.930428, 0.916466
3.59096, 16.8029, 0.428353, 0.4, 0.000487565, -0.0147078, 0.939762, 0.905944, 0.930438, 0.916477
3.59195, 16.8116, 0.428474, 0.4, 0.000484222, -0.0147241, 0.939772, 0.905954, 0.930448, 0.916487
3.59295, 16.8203, 0.428593, 0.4, 0.000480867, -0.0147399, 0.939781, 0.905964, 0.930458, 0.916498
3.59395, 16.8289, 0.428712, 0.4, 0.000477497, -0.0147552, 0.93979, 0.905974, 0.930468, 0.916508
3.59495, 16.8375, 0.428829, 0.4, 0.000474113, -0.01477, 0.9398, 0.905984, 0.930477, 0.916519
3.59595, 16.846, 0.428945, 0.4, 0.000470717, -0.0147842, 0.939809, 0.905994, 0.930487, 0.916529
3.59695, 16.8544, 0.42906, 0.4, 0.000467307, -0.0147979, 0.939818, 0.906004, 0.930497, 0.916539
3.59795, 16.8628, 0.429174, 0.4, 0.000463883, -0.014811, 0.939828, 0.906014, 0.930506, 0.916549
3.59895, 16.8711, 0.429287, 0.4, 0.000460447, -0.0148236, 0.939837, 0.906024, 0.930516, 0.916559
3.59995, 16.8794, 0.429398, 0.4, 0.000456997, -0.0148357, 0.939846, 0.906034, 0.930525, 0.916569
3.60095, 16.8876, 0.429509, 0.4, 0.000453535, -0.0148473, 0.939855, 0.906044, 0.930535, 0.916579
3.60195, 16.8957, 0.429618, 0.4, 0.00045006, -0.0148583, 0.939865, 0.906053, 0.930544, 0.916589
3.60295, 16.9038, 0.429726, 0.4, 0.000446573, -0.0148688, 0.939874, 0.906063, 0.930553, 0.916599
3.60395, 16.9118, 0.429833, 0.4, 0.000443073, -0.0148787, 0.939883, 0.906073, 0.930562, 0.916609
3.60495, 16.9197, 0.429938, 0.4, 0.000439561, -0.0148882, 0.939893, 0.906082, 0.930572, 0.916619
3.60595, 16.9276, 0.430043, 0.4, 0.000436037, -0.0148971, 0.939902, 0.906092, 0.930581, 0.916628
3.60695, 16.9354, 0.430146, 0.4, 0.000432501, -0.0149054, 0.939911, 0.906101, 0.93059, 0.916638
3.60795, 16.9432, 0.430248, 0.4, 0.000428953, -0.0149133, 0.93992, 0.906111, 0.930599, 0.916648
3.60895, 16.9509, 0.430349, 0.4, 0.000425394, -0.0149206, 0.93993, 0.90612, 0.930608, 0.916657
3.60995, 16.9585, 0.430449, 0.4, 0.000421822, -0.0149274, 0.939939, 0.90613, 0.930616, 0.916667
3.61095, 16.9661, 0.430548, 0.4, 0.00041824, -0.0149336, 0.939948, 0.906139, 0.930625, 0.916676
3.61195, 16.9736, 0.430645, 0.4, 0.000414646, -0.0149394, 0.939957, 0.906148, 0.930634, 0.916686
3.61295, 16.981, 0.430741, 0.4, 0.000411041, -0.0149446, 0.939967, 0.906157, 0.930643, 0.916695
3.61395, 16.9883, 0.430836, 0.4, 0.000407425, -0.0149492, 0.939976, 0.906167, 0.930651, 0.916704
3.61495, 16.9957, 0.43093, 0.4, 0.000403798, -0.0149534, 0.939985, 0.906176, 0.93066, 0.916713
3.61595, 17.0029, 0.431023, 0.4, 0.000400161, -0.014957, 0.939994, 0.906185, 0.930668, 0.916722
3.61695, 17.0101, 0.431114, 0.4, 0.000396512, -0.0149601, 0.940003, 0.906194, 0.930677, 0.916732
3.61795, 17.0172, 0.431205, 0.4, 0.000392854, -0.0149627, 0.940013, 0.906203, 0.930685, 0.916741
3.61895, 17.0242, 0.431294, 0.4, 0.000389185, -0.0149647, 0.940022, 0.906212, 0.930693, 0.91675
3.61995, 17.0312, 0.431381, 0.4, 0.000385506, -0.0149663, 0.940031, 0.906221, 0.930702, 0.916758
3.62095, 17.0381, 0.431468, 0.4, 0.000381817, -0.0149673, 0.94004, 0.90623, 0.93071, 0.916767
3.62195, 17.0449, 0.431554, 0.4, 0.000378118, -0.0149677, 0.940049, 0.906238, 0.930718, 0.916776
3.62295, 17.0517, 0.431638, 0.4, 0.000374409, -0.0149677, 0.940059, 0.906247, 0.930726, 0.916785
3.62395, 17.0584, 0.431721, 0.4, 0.000370691, -0.0149671, 0.940068, 0.906256, 0.930734, 0.916794
3.62495, 17.065, 0.431803, 0.4, 0.000366963, -0.0149661, 0.940077, 0.906265, 0.930742, 0.916802
3.62595, 17.0716, 0.431883, 0.4, 0.000363226, -0.0149645, 0.940086, 0.906274, 0.93075, 0.916811
3.62695, 17.0781, 0.431963, 0.4, 0.00035948, -0.0149624, 0.940096, 0.906282, 0.930758, 0.916819
3.62795, 17.0846, 0.432041, 0.4, 0.000355724, -0.0149597, 0.940105, 0.906291, 0.930765, 0.916828
3.62895, 17.0909, 0.432118, 0.4, 0.00035196, -0.0149566, 0.940114, 0.906299, 0.930773, 0.916836
3.62995, 17.0972, 0.432193, 0.4, 0.000348187, -0.0149529, 0.940123, 0.906308, 0.930781, 0.916845
3.63095, 17.1035, 0.432268, 0.4, 0.000344406, -0.0149487, 0.940132, 0.906316, 0.930788, 0.916853
3.63195, 17.1096, 0.432341, 0.4, 0.000340616, -0.014944, 0.940141, 0.906325, 0.930796, 0.916861
3.63295, 17.1157, 0.432413, 0.4, 0.000336817, -0.0149388, 0.940151, 0.906333, 0.930803, 0.916869
3.63395, 17.1217, 0.432484, 0.4, 0.000333011, -0.0149331, 0.94016, 0.906341, 0.930811, 0.916877
3.63495, 17.1277, 0.432554, 0.4, 0.000329196, -0.0149268, 0.940169, 0.906349, 0.930818, 0.916885
3.63595, 17.1336, 0.432622, 0.4, 0.000325374, -0.0149201, 0.940178, 0.906358, 0.930825, 0.916893
3.63695, 17.1394, 0.43269, 0.4, 0.000321544, -0.0149128, 0.940187, 0.906366, 0.930833, 0.916901
3.63795, 17.1452, 0.432756, 0.4, 0.000317706, -0.0149051, 0.940196, 0.906374, 0.93084, 0.916909
3.63895, 17.1509, 0.43282, 0.4, 0.000313861, -0.0148968, 0.940206, 0.906382, 0.930847, 0.916917
3.63995, 17.1565, 0.432884, 0.4, 0.000310008, -0.014888, 0.940215, 0.90639, 0.930854, 0.916925
3.64095, 17.162, 0.432946, 0.4, 0.000306149, -0.0148787, 0.940224, 0.906398, 0.930861, 0.916933
3.64195, 17.1675, 0.433007, 0.4, 0.000302282, -0.0148689, 0.940233, 0.906406, 0.930868, 0.91694
3.64295, 17.1729, 0.433067, 0.4, 0.000298409, -0.0148586, 0.940242, 0.906414, 0.930874, 0.916948
3.64395, 17.1782, 0.433126, 0.4, 0.000294528, -0.0148478, 0.940251, 0.906422, 0.930881, 0.916955
3.64495, 17.1835, 0.433183, 0.4, 0.000290641, -0.0148365, 0.94026, 0.90643, 0.930888, 0.916963
3.64595, 17.1887, 0.433239, 0.4, 0.000286748, -0.0148246, 0.940269, 0.906437, 0.930895, 0.91697
3.64695, 17.1938, 0.433294, 0.4, 0.000282848, -0.0148123, 0.940279, 0.906445, 0.930901, 0.916978
3.64795, 17.1989, 0.433348, 0.4, 0.000278942, -0.0147995, 0.940288, 0.906453, 0.930908, 0.916985
3.64895, 17.2039, 0.433401, 0.4, 0.00027503, -0.0147862, 0.940297, 0.90646, 0.930914, 0.916992
3.64995, 17.2088, 0.433452, 0.4, 0.000271113, -0.0147724, 0.940306, 0.906468, 0.930921, 0.916999
3.65095, 17.2136, 0.433502, 0.4, 0.000267189, -0.0147581, 0.940315, 0.906476, 0.930927, 0.917007
3.65195, 17.2184, 0.433551, 0.4, 0.00026326, -0.0147433, 0.940324, 0.906483, 0.930933, 0.917014
3.65295, 17.2231, 0.433599, 0.4, 0.000259325, -0.014728, 0.940333, 0.90649, 0.93094, 0.91702
3.65395, 17.2277, 0.433645, 0.4, 0.000255386, -0.0147122, 0.940342, 0.906498, 0.930946, 0.917027
3.65495, 17.2323, 0.43369, 0.4, 0.000251441, -0.0146959, 0.940352, 0.906505, 0.930952, 0.917034
3.65595, 17.2368, 0.433734, 0.4, 0.00024749, -0.0146791, 0.940361, 0.906512, 0.930958, 0.917041
3.65695, 17.2412, 0.433777, 0.4, 0.000243536, -0.0146619, 0.94037, 0.90652, 0.930964, 0.917048
3.65795, 17.2456, 0.433818, 0.4, 0.000239576, -0.0146441, 0.940379, 0.906527, 0.93097, 0.917055
3.65895, 17.2498, 0.433858, 0.4, 0.000235612, -0.0146259, 0.940388, 0.906534, 0.930976, 0.917062
3.65995, 17.254, 0.433897, 0.4, 0.000231643, -0.0146072, 0.940397, 0.906541, 0.930982, 0.917068
3.66095, 17.2582, 0.433935, 0.4, 0.00022767, -0.0145879, 0.940406, 0.906548, 0.930987, 0.917075
3.66195, 17.2622, 0.433972, 0.4, 0.000223693, -0.0145682, 0.940415, 0.906556, 0.930993, 0.917081
3.66295, 17.2662, 0.434007, 0.4, 0.000219712, -0.0145481, 0.940425, 0.906563, 0.930999, 0.917088
3.66395, 17.2701, 0.434041, 0.4, 0.000215727, -0.0145274, 0.940434, 0.90657, 0.931004, 0.917094
3.66495, 17.274, 0.434074, 0.4, 0.000211738, -0.0145063, 0.940443, 0.906577, 0.93101, 0.917101
3.66595, 17.2778, 0.434106, 0.4, 0.000207745, -0.0144847, 0.940452, 0.906583, 0.931015, 0.917107
3.66695, 17.2815, 0.434136, 0.4, 0.00020375, -0.0144626, 0.940461, 0.90659, 0.931021, 0.917113
3.66795, 17.2851, 0.434166, 0.4, 0.000199751, -0.01444, 0.94047, 0.906597, 0.931026, 0.917119
3.66895, 17.2887, 0.434194, 0.4, 0.000195748, -0.014417, 0.940479, 0.906604, 0.931031, 0.917126
3.66995, 17.2922, 0.43422, 0.4, 0.000191743, -0.0143935, 0.940488, 0.906611, 0.931037, 0.917132
3.67095, 17.2956, 0.434246, 0.4, 0.000187735, -0.0143695, 0.940497, 0.906617, 0.931042, 0.917138
3.67195, 17.2989, 0.43427, 0.4, 0.000183724, -0.0143451, 0.940507, 0.906624, 0.931047, 0.917144
3.67295, 17.3022, 0.434293, 0.4, 0.000179711, -0.0143201, 0.940516, 0.906631, 0.931052, 0.91715
3.67395, 17.3054, 0.434315, 0.4, 0.000175695, -0.0142948, 0.940525, 0.906637, 0.931057, 0.917155
3.67495, 17.3085, 0.434336, 0.4, 0.000171677, -0.0142689, 0.940534, 0.906644, 0.931062, 0.917161
3.67595, 17.3116, 0.434356, 0.4, 0.000167656, -0.0142426, 0.940543, 0.90665, 0.931067, 0.917167
3.67695, 17.3145, 0.434374, 0.4, 0.000163634, -0.0142158, 0.940552, 0.906657, 0.931071, 0.917173
3.67795, 17.3174, 0.434391, 0.4, 0.00015961, -0.0141886, 0.940561, 0.906663, 0.931076, 0.917178
3.67895, 17.3203, 0.434407, 0.4, 0.000155584, -0.0141609, 0.94057, 0.906669, 0.931081, 0.917184
3.67995, 17.3231, 0.434421, 0.4, 0.000151556, -0.0141327, 0.940579, 0.906676, 0.931085, 0.917189
3.68095, 17.3257, 0.434435, 0.4, 0.000147527, -0.0141041, 0.940588, 0.906682, 0.93109, 0.917195
3.68195, 17.3284, 0.434447, 0.4, 0.000143497, -0.0140751, 0.940597, 0.906688, 0.931095, 0.9172
3.68295, 17.3309, 0.434458, 0.4, 0.000139465, -0.0140456, 0.940607, 0.906694, 0.931099, 0.917206
3.68395, 17.3334, 0.434467, 0.4, 0.000135433, -0.0140156, 0.940616, 0.9067, 0.931103, 0.917211
3.68495, 17.3358, 0.434476, 0.4, 0.000131399, -0.0139852, 0.940625, 0.906706, 0.931108, 0.917216
3.68595, 17.3381, 0.434483, 0.4, 0.000127365, -0.0139543, 0.940634, 0.906712, 0.931112, 0.917221
3.68695, 17.3404, 0.43449, 0.4, 0.000123331, -0.013923, 0.940643, 0.906718, 0.931116, 0.917227
3.68795, 17.3426, 0.434494, 0.4, 0.000119295, -0.0138913, 0.940652, 0.906725, 0.931121, 0.917232
3.68895, 17.3447, 0.434498, 0.4, 0.00011526, -0.0138591, 0.940661, 0.90673, 0.931125, 0.917237
3.68995, 17.3467, 0.434501, 0.4, 0.000111224, -0.0138264, 0.94067, 0.906736, 0.931129, 0.917242
3.69095, 17.3487, 0.434502, 0.4, 0.000107188, -0.0137934, 0.940679, 0.906742, 0.931133, 0.917247
3.69195, 17.3506, 0.434502, 0.4, 0.000103153, -0.0137599, 0.940688, 0.906748, 0.931137, 0.917252
3.69295, 17.3524, 0.434501, 0.4, 9.91175e-05, -0.0137259, 0.940697, 0.906754, 0.93114, 0.917256
3.69395, 17.3541, 0.434499, 0.4, 9.50825e-05, -0.0136915, 0.940707, 0.906759, 0.931144, 0.917261
3.69495, 17.3558, 0.434495, 0.4, 9.10481e-05, -0.0136567, 0.940716, 0.906765, 0.931148, 0.917266
3.69595, 17.3574, 0.434491, 0.4, 8.70143e-05, -0.0136215, 0.940725, 0.906771, 0.931152, 0.917271
3.69695, 17.3589, 0.434485, 0.4, 8.29813e-05, -0.0135858, 0.940734, 0.906776, 0.931155, 0.917275
3.69795, 17.3604, 0.434478, 0.4, 7.89493e-05, -0.0135497, 0.940743, 0.906782, 0.931159, 0.91728
3.69895, 17.3618, 0.43447, 0.4, 7.49183e-05, -0.0135131, 0.940752, 0.906787, 0.931162, 0.917284
3.69995, 17.3631, 0.43446, 0.4, 7.08886e-05, -0.0134762, 0.940761, 0.906793, 0.931166, 0.917289
3.70095, 17.3643, 0.43445, 0.4, 6.68602e-05, -0.0134388, 0.94077, 0.906798, 0.931169, 0.917293
3.70195, 17.3655, 0.434438, 0.4, 6.28333e-05, -0.013401, 0.940779, 0.906803, 0.931173, 0.917297
3.70295, 17.3666, 0.434425, 0.4, 5.8808e-05, -0.0133628, 0.940788, 0.906809, 0.931176, 0.917302
3.70395, 17.3676, 0.434411, 0.4, 5.47845e-05, -0.0133242, 0.940797, 0.906814, 0.931179, 0.917306
3.70495, 17.3686, 0.434396, 0.4, 5.07629e-05, -0.0132851, 0.940806, 0.906819, 0.931182, 0.91731
3.70595, 17.3694, 0.434379, 0.4, 4.67434e-05, -0.0132457, 0.940816, 0.906825, 0.931185, 0.917314
3.70695, 17.3703, 0.434361, 0.4, 4.2726e-05, -0.0132058, 0.940824, 0.90683, 0.931189, 0.917318
3.70795, 17.371, 0.434343, 0.4, 3.87109e-05, -0.0131655, 0.940834, 0.906835, 0.931192, 0.917322
3.70895, 17.3716, 0.434323, 0.4, 3.46983e-05, -0.0131249, 0.940843, 0.90684, 0.931194, 0.917326
3.70995, 17.3722, 0.434302, 0.4, 3.06883e-05, -0.0130838, 0.940852, 0.906845, 0.931197, 0.91733
3.71095, 17.3727, 0.434279, 0.4, 2.6681e-05, -0.0130423, 0.940861, 0.90685, 0.9312, 0.917334
3.71195, 17.3732, 0.434256, 0.4, 2.26766e-05, -0.0130004, 0.94087, 0.906855, 0.931203, 0.917338
3.71295, 17.3736, 0.434231, 0.4, 1.86752e-05, -0.0129581, 0.940879, 0.90686, 0.931206, 0.917342
3.71395, 17.3739, 0.434205, 0.4, 1.46769e-05, -0.0129154, 0.940888, 0.906865, 0.931208, 0.917345
3.71495, 17.3741, 0.434179, 0.4, 1.06818e-05, -0.0128723, 0.940897, 0.90687, 0.931211, 0.917349
3.71595, 17.3743, 0.43415, 0.4, 6.69018e-06, -0.0128289, 0.940906, 0.906874, 0.931213, 0.917353
3.71695, 17.3743, 0.434121, 0.4, 2.70208e-06, -0.012785, 0.940915, 0.906879, 0.931216, 0.917356
3.71795, 17.3743, 0.434091, 0.4, -1.28238e-06, -0.0127408, 0.940924, 0.906884, 0.931218, 0.91736
3.71895, 17.3743, 0.434059, 0.4, -5.263e-06, -0.0126961, 0.940933, 0.906889, 0.931221, 0.917363
3.71995, 17.3742, 0.434027, 0.4, -9.23972e-06, -0.0126511, 0.940942, 0.906893, 0.931223, 0.917367
3.72095, 17.374, 0.433993, 0.4, -1.32124e-05, -0.0126057, 0.940951, 0.906898, 0.931225, 0.91737
3.72195, 17.3737, 0.433958, 0.4, -1.71808e-05, -0.0125599, 0.94096, 0.906902, 0.931228, 0.917373
3.72295, 17.3733, 0.433922, 0.4, -2.11449e-05, -0.0125137, 0.940969, 0.906907, 0.93123, 0.917376
3.72395, 17.3729, 0.433885, 0.4, -2.51045e-05, -0.0124672, 0.940978, 0.906911, 0.931232, 0.917379
3.72495, 17.3724, 0.433846, 0.4, -2.90596e-05, -0.0124203, 0.940988, 0.906916, 0.931234, 0.917383
3.72595, 17.3719, 0.433807, 0.4, -3.30099e-05, -0.012373, 0.940997, 0.90692, 0.931236, 0.917386
3.72695, 17.3712, 0.433766, 0.4, -3.69553e-05, -0.0123253, 0.941006, 0.906925, 0.931238, 0.917389
3.72795, 17.3705, 0.433725, 0.4, -4.08958e-05, -0.0122773, 0.941015, 0.906929, 0.93124, 0.917392
3.72895, 17.3698, 0.433682, 0.4, -4.48312e-05, -0.0122289, 0.941024, 0.906933, 0.931242, 0.917395
3.72994, 17.3689, 0.433637, 0.4, -4.87612e-05, -0.0121801, 0.941033, 0.906937, 0.931243, 0.917397
3.73094, 17.368, 0.433592, 0.4, -5.26859e-05, -0.012131, 0.941042, 0.906941, 0.931245, 0.9174
3.73194, 17.367, 0.433546, 0.4, -5.6605e-05, -0.0120815, 0.941051, 0.906946, 0.931247, 0.917403
3.73294, 17.366, 0.433499, 0.4, -6.05186e-05, -0.0120317, 0.94106, 0.90695, 0.931248, 0.917406
3.73394, 17.3649, 0.433451, 0.4, -6.44263e-05, -0.0119815, 0.941069, 0.906954, 0.93125, 0.917408
3.73494, 17.3637, 0.433401, 0.4, -6.83282e-05, -0.0119309, 0.941078, 0.906958, 0.931251, 0.917411
3.73594, 17.3624, 0.433351, 0.4, -7.22241e-05, -0.01188, 0.941087, 0.906962, 0.931253, 0.917413
3.73694, 17.3611, 0.433299, 0.4, -7.61138e-05, -0.0118288, 0.941096, 0.906966, 0.931254, 0.917416
3.73794, 17.3597, 0.433246, 0.4, -7.99972e-05, -0.0117772, 0.941105, 0.90697, 0.931256, 0.917418
3.73894, 17.3582, 0.433193, 0.4, -8.38742e-05, -0.0117252, 0.941114, 0.906974, 0.931257, 0.917421
3.73994, 17.3566, 0.433138, 0.4, -8.77447e-05, -0.011673, 0.941123, 0.906977, 0.931258, 0.917423
3.74094, 17.355, 0.433082, 0.4, -9.16086e-05, -0.0116203, 0.941132, 0.906981, 0.931259, 0.917426
3.74194, 17.3533, 0.433025, 0.4, -9.54657e-05, -0.0115674, 0.941141, 0.906985, 0.93126, 0.917428
3.74294, 17.3516, 0.432967, 0.4, -9.93158e-05, -0.0115141, 0.94115, 0.906989, 0.931261, 0.91743
3.74394, 17.3498, 0.432908, 0.4, -0.000103159, -0.0114605, 0.941159, 0.906992, 0.931262, 0.917432
3.74494, 17.3479, 0.432848, 0.4, -0.000106995, -0.0114065, 0.941168, 0.906996, 0.931263, 0.917434
3.74594, 17.3459, 0.432786, 0.4, -0.000110824, -0.0113522, 0.941177, 0.907, 0.931264, 0.917436
3.74694, 17.3439, 0.432724, 0.4, -0.000114645, -0.0112976, 0.941186, 0.907003, 0.931265, 0.917438
3.74794, 17.3418, 0.432661, 0.4, -0.000118459, -0.0112427, 0.941195, 0.907007, 0.931266, 0.91744
3.74894, 17.3396, 0.432596, 0.4, -0.000122265, -0.0111874, 0.941204, 0.90701, 0.931267, 0.917442
3.74994, 17.3374, 0.432531, 0.4, -0.000126063, -0.0111319, 0.941213, 0.907014, 0.931267, 0.917444
3.75094, 17.3351, 0.432464, 0.4, -0.000129854, -0.011076, 0.941222, 0.907017, 0.931268, 0.917446
3.75194, 17.3327, 0.432397, 0.4, -0.000133636, -0.0110198, 0.941231, 0.907021, 0.931269, 0.917448
3.75294, 17.3303, 0.432328, 0.4, -0.000137411, -0.0109633, 0.94124, 0.907024, 0.931269, 0.91745
3.75394, 17.3278, 0.432258, 0.4, -0.000141177, -0.0109065, 0.941249, 0.907027, 0.93127, 0.917451
3.75494, 17.3252, 0.432188, 0.4, -0.000144935, -0.0108493, 0.941258, 0.907031, 0.93127, 0.917453
3.75594, 17.3225, 0.432116, 0.4, -0.000148684, -0.0107919, 0.941267, 0.907034, 0.931271, 0.917454
3.75694, 17.3198, 0.432043, 0.4, -0.000152425, -0.0107342, 0.941276, 0.907037, 0.931271, 0.917456
3.75794, 17.3171, 0.43197, 0.4, -0.000156157, -0.0106761, 0.941285, 0.90704, 0.931271, 0.917457
3.75894, 17.3142, 0.431895, 0.4, -0.00015988, -0.0106178, 0.941294, 0.907043, 0.931272, 0.917459
3.75994, 17.3113, 0.431819, 0.4, -0.000163594, -0.0105592, 0.941303, 0.907046, 0.931272, 0.91746
3.76094, 17.3083, 0.431743, 0.4, -0.000167299, -0.0105003, 0.941312, 0.907049, 0.931272, 0.917462
3.76194, 17.3053, 0.431665, 0.4, -0.000170995, -0.0104411, 0.941321, 0.907052, 0.931272, 0.917463
3.76294, 17.3022, 0.431586, 0.4, -0.000174681, -0.0103816, 0.94133, 0.907055, 0.931272, 0.917464
3.76394, 17.299, 0.431506, 0.4, -0.000178358, -0.0103218, 0.941339, 0.907058, 0.931272, 0.917465
3.76494, 17.2957, 0.431426, 0.4, -0.000182026, -0.0102617, 0.941348, 0.907061, 0.931272, 0.917466
3.76594, 17.2924, 0.431344, 0.4, -0.000185684, -0.0102014, 0.941357, 0.907064, 0.931272, 0.917468
3.76694, 17.2891, 0.431261, 0.4, -0.000189332, -0.0101407, 0.941366, 0.907067, 0.931272, 0.917469
3.76794, 17.2856, 0.431178, 0.4, -0.00019297, -0.0100798, 0.941375, 0.90707, 0.931271, 0.91747
3.76894, 17.2821, 0.431093, 0.4, -0.000196598, -0.0100187, 0.941384, 0.907072, 0.931271, 0.917471
3.76994, 17.2785, 0.431008, 0.4, -0.000200217, -0.00995724, 0.941393, 0.907075, 0.931271, 0.917472
3.77094, 17.2749, 0.430921, 0.4, -0.000203825, -0.00989554, 0.941401, 0.907078, 0.931271, 0.917472
3.77194, 17.2712, 0.430834, 0.4, -0.000207422, -0.00983357, 0.94141, 0.90708, 0.93127, 0.917473
3.77294, 17.2674, 0.430745, 0.4, -0.000211009, -0.00977134, 0.941419, 0.907083, 0.93127, 0.917474
3.77394, 17.2636, 0.430656, 0.4, -0.000214586, -0.00970884, 0.941428, 0.907086, 0.931269, 0.917475
3.77494, 17.2597, 0.430565, 0.4, -0.000218152, -0.00964609, 0.941437, 0.907088, 0.931269, 0.917476
3.77594, 17.2558, 0.430474, 0.4, -0.000221707, -0.00958308, 0.941446, 0.907091, 0.931268, 0.917476
3.77694, 17.2517, 0.430382, 0.4, -0.000225251, -0.00951982, 0.941455, 0.907093, 0.931268, 0.917477
3.77794, 17.2476, 0.430289, 0.4, -0.000228785, -0.00945631, 0.941464, 0.907096, 0.931267, 0.917477
3.77894, 17.2435, 0.430195, 0.4, -0.000232307, -0.00939255, 0.941473, 0.907098, 0.931266, 0.917478
3.77994, 17.2393, 0.4301, 0.4, -0.000235818, -0.00932855, 0.941482, 0.9071, 0.931265, 0.917478
3.78094, 17.235, 0.430004, 0.4, -0.000239317, -0.00926431, 0.941491, 0.907103, 0.931265, 0.917479
3.78194, 17.2307, 0.429907, 0.4, -0.000242806, -0.00919982, 0.9415, 0.907105, 0.931264, 0.917479
3.78294, 17.2263, 0.429809, 0.4, -0.000246282, -0.0091351, 0.941508, 0.907107, 0.931263, 0.917479
3.78394, 17.2218, 0.42971, 0.4, -0.000249747, -0.00907014, 0.941517, 0.907109, 0.931262, 0.91748
3.78494, 17.2173, 0.429611, 0.4, -0.000253201, -0.00900495, 0.941526, 0.907112, 0.931261, 0.91748
3.78594, 17.2127, 0.42951, 0.4, -0.000256642, -0.00893953, 0.941535, 0.907114, 0.93126, 0.91748
3.78694, 17.208, 0.429409, 0.4, -0.000260072, -0.00887388, 0.941544, 0.907116, 0.931259, 0.91748
3.78794, 17.2033, 0.429307, 0.4, -0.000263489, -0.00880801, 0.941553, 0.907118, 0.931257, 0.91748
3.78894, 17.1985, 0.429204, 0.4, -0.000266894, -0.00874192, 0.941562, 0.90712, 0.931256, 0.917481
3.78994, 17.1937, 0.4291, 0.4, -0.000270288, -0.00867561, 0.941571, 0.907122, 0.931255, 0.917481
3.79094, 17.1888, 0.428995, 0.4, -0.000273668, -0.00860908, 0.94158, 0.907124, 0.931254, 0.917481
3.79194, 17.1839, 0.428889, 0.4, -0.000277037, -0.00854233, 0.941588, 0.907126, 0.931252, 0.917481
3.79294, 17.1788, 0.428783, 0.4, -0.000280392, -0.00847537, 0.941597, 0.907128, 0.931251, 0.91748
3.79394, 17.1738, 0.428675, 0.4, -0.000283735, -0.00840821, 0.941606, 0.90713, 0.93125, 0.91748
3.79494, 17.1686, 0.428567, 0.4, -0.000287066, -0.00834085, 0.941615, 0.907131, 0.931248, 0.91748
3.79594, 17.1634, 0.428458, 0.4, -0.000290383, -0.00827327, 0.941624, 0.907133, 0.931247, 0.91748
3.79694, 17.1582, 0.428348, 0.4, -0.000293688, -0.0082055, 0.941633, 0.907135, 0.931245, 0.91748
3.79794, 17.1529, 0.428237, 0.4, -0.000296979, -0.00813753, 0.941642, 0.907137, 0.931243, 0.917479
3.79894, 17.1475, 0.428126, 0.4, -0.000300257, -0.00806935, 0.94165, 0.907138, 0.931242, 0.917479
3.79994, 17.142, 0.428013, 0.4, -0.000303522, -0.00800099, 0.941659, 0.90714, 0.93124, 0.917479
3.80094, 17.1366, 0.4279, 0.4, -0.000306774, -0.00793245, 0.941668, 0.907142, 0.931238, 0.917478
3.80194, 17.131, 0.427786, 0.4, -0.000310012, -0.0078637, 0.941677, 0.907143, 0.931237, 0.917478
3.80294, 17.1254, 0.427671, 0.4, -0.000313237, -0.00779478, 0.941686, 0.907145, 0.931235, 0.917477
3.80394, 17.1197, 0.427555, 0.4, -0.000316448, -0.00772567, 0.941694, 0.907146, 0.931233, 0.917477
3.80494, 17.114, 0.427438, 0.4, -0.000319646, -0.00765638, 0.941703, 0.907148, 0.931231, 0.917476
3.80594, 17.1082, 0.427321, 0.4, -0.000322829, -0.00758691, 0.941712, 0.907149, 0.931229, 0.917475
3.80694, 17.1024, 0.427203, 0.4, -0.000325999, -0.00751727, 0.941721, 0.907151, 0.931227, 0.917475
3.80794, 17.0965, 0.427084, 0.4, -0.000329155, -0.00744748, 0.94173, 0.907152, 0.931225, 0.917474
3.80894, 17.0905, 0.426964, 0.4, -0.000332296, -0.00737749, 0.941738, 0.907154, 0.931223, 0.917473
3.80994, 17.0845, 0.426844, 0.4, -0.000335424, -0.00730735, 0.941747, 0.907155, 0.931221, 0.917472
3.81094, 17.0785, 0.426723, 0.4, -0.000338537, -0.00723703, 0.941756, 0.907156, 0.931219, 0.917472
3.81194, 17.0723, 0.426601, 0.4, -0.000341636, -0.00716655, 0.941765, 0.907158, 0.931216, 0.917471
3.81294, 17.0662, 0.426478, 0.4, -0.00034472, -0.00709592, 0.941773, 0.907159, 0.931214, 0.91747
3.81394, 17.0599, 0.426354, 0.4, -0.00034779, -0.00702514, 0.941782, 0.90716, 0.931212, 0.917469
3.81494, 17.0536, 0.42623, 0.4, -0.000350845, -0.0069542, 0.941791, 0.907161, 0.93121, 0.917468
3.81594, 17.0473, 0.426105, 0.4, -0.000353886, -0.00688311, 0.941799, 0.907162, 0.931207, 0.917467
3.81694, 17.0409, 0.425979, 0.4, -0.000356911, -0.00681186, 0.941808, 0.907163, 0.931205, 0.917466
3.81794, 17.0344, 0.425853, 0.4, -0.000359922, -0.00674048, 0.941817, 0.907165, 0.931202, 0.917465
3.81894, 17.0279, 0.425726, 0.4, -0.000362918, -0.00666895, 0.941826, 0.907166, 0.9312, 0.917463
3.81994, 17.0214, 0.425598, 0.4, -0.000365899, -0.00659728, 0.941834, 0.907167, 0.931197, 0.917462
3.82094, 17.0148, 0.425469, 0.4, -0.000368865, -0.00652548, 0.941843, 0.907168, 0.931195, 0.917461
3.82194, 17.0081, 0.42534, 0.4, -0.000371815, -0.00645354, 0.941852, 0.907169, 0.931192, 0.91746
3.82294, 17.0014, 0.42521, 0.4, -0.000374751, -0.00638148, 0.94186, 0.90717, 0.93119, 0.917459
3.82394, 16.9946, 0.425079, 0.4, -0.000377671, -0.00630928, 0.941869, 0.90717, 0.931187, 0.917457
3.82494, 16.9878, 0.424948, 0.4, -0.000380575, -0.00623696, 0.941878, 0.907171, 0.931184, 0.917456
3.82594, 16.9809, 0.424815, 0.4, -0.000383464, -0.0061645, 0.941886, 0.907172, 0.931181, 0.917454
3.82694, 16.974, 0.424683, 0.4, -0.000386337, -0.00609193, 0.941895, 0.907173, 0.931179, 0.917453
3.82794, 16.967, 0.424549, 0.4, -0.000389195, -0.00601923, 0.941904, 0.907174, 0.931176, 0.917451
3.82894, 16.96, 0.424415, 0.4, -0.000392037, -0.00594644, 0.941912, 0.907174, 0.931173, 0.91745
3.82994, 16.9529, 0.42428, 0.4, -0.000394863, -0.00587352, 0.941921, 0.907175, 0.93117, 0.917448
3.83094, 16.9458, 0.424145, 0.4, -0.000397673, -0.0058005, 0.94193, 0.907176, 0.931167, 0.917447
3.83194, 16.9386, 0.424009, 0.4, -0.000400467, -0.00572737, 0.941938, 0.907177, 0.931164, 0.917445
3.83294, 16.9313, 0.423872, 0.4, -0.000403245, -0.00565413, 0.941947, 0.907177, 0.931161, 0.917444
3.83394, 16.9241, 0.423734, 0.4, -0.000406007, -0.00558079, 0.941956, 0.907178, 0.931158, 0.917442
3.83494, 16.9167, 0.423596, 0.4, -0.000408752, -0.00550735, 0.941964, 0.907178, 0.931155, 0.91744
3.83594, 16.9093, 0.423458, 0.4, -0.000411482, -0.00543382, 0.941973, 0.907179, 0.931152, 0.917438
3.83694, 16.9019, 0.423318, 0.4, -0.000414195, -0.00536018, 0.941981, 0.907179, 0.931149, 0.917437
3.83794, 16.8944, 0.423178, 0.4, -0.000416891, -0.00528646, 0.94199, 0.90718, 0.931145, 0.917435
3.83894, 16.8869, 0.423038, 0.4, -0.000419571, -0.00521264, 0.941998, 0.90718, 0.931142, 0.917433
3.83994, 16.8793, 0.422897, 0.4, -0.000422235, -0.00513875, 0.942007, 0.907181, 0.931139, 0.917431
3.84094, 16.8717, 0.422755, 0.4, -0.000424881, -0.00506477, 0.942016, 0.907181, 0.931136, 0.917429
3.84194, 16.864, 0.422612, 0.4, -0.000427511, -0.00499071, 0.942024, 0.907182, 0.931132, 0.917427
3.84294, 16.8563, 0.422469, 0.4, -0.000430125, -0.00491657, 0.942033, 0.907182, 0.931129, 0.917425
3.84394, 16.8485, 0.422326, 0.4, -0.000432721, -0.00484236, 0.942041, 0.907182, 0.931125, 0.917423
3.84494, 16.8407, 0.422181, 0.4, -0.000435301, -0.00476807, 0.94205, 0.907183, 0.931122, 0.917421
3.84594, 16.8329, 0.422037, 0.4, -0.000437863, -0.00469371, 0.942058, 0.907183, 0.931119, 0.917419
3.84694, 16.825, 0.421891, 0.4, -0.000440408, -0.00461929, 0.942067, 0.907183, 0.931115, 0.917417
3.84794, 16.817, 0.421745, 0.4, -0.000442937, -0.0045448, 0.942075, 0.907183, 0.931111, 0.917414
3.84894, 16.809, 0.421599, 0.4, -0.000445448, -0.00447024, 0.942084, 0.907183, 0.931108, 0.917412
3.84994, 16.801, 0.421452, 0.4, -0.000447942, -0.00439563, 0.942092, 0.907184, 0.931104, 0.91741
3.85094, 16.7929, 0.421304, 0.4, -0.000450418, -0.00432097, 0.942101, 0.907184, 0.931101, 0.917408
3.85194, 16.7848, 0.421157, 0.4, -0.000452877, -0.00424624, 0.942109, 0.907184, 0.931097, 0.917405
3.85294, 16.7766, 0.421008, 0.4, -0.000455319, -0.00417147, 0.942118, 0.907184, 0.931093, 0.917403
3.85394, 16.7684, 0.420859, 0.4, -0.000457743, -0.00409665, 0.942126, 0.907184, 0.93109, 0.917401
3.85494, 16.7601, 0.420709, 0.4, -0.000460149, -0.00402178, 0.942134, 0.907184, 0.931086, 0.917398
3.85594, 16.7518, 0.420559, 0.4, -0.000462538, -0.00394687, 0.942143, 0.907184, 0.931082, 0.917396
3.85694, 16.7435, 0.420408, 0.4, -0.00046491, -0.00387192, 0.942151, 0.907184, 0.931078, 0.917394
3.85794, 16.7351, 0.420257, 0.4, -0.000467263, -0.00379693, 0.94216, 0.907184, 0.931074, 0.917391
3.85894, 16.7266, 0.420105, 0.4, -0.000469599, -0.00372191, 0.942168, 0.907184, 0.93107, 0.917389
3.85994, 16.7182, 0.419953, 0.4, -0.000471917, -0.00364685, 0.942177, 0.907184, 0.931067, 0.917386
3.86094, 16.7096, 0.4198, 0.4, -0.000474217, -0.00357177, 0.942185, 0.907183, 0.931063, 0.917383
3.86194, 16.7011, 0.419647, 0.4, -0.000476499, -0.00349665, 0.942193, 0.907183, 0.931058, 0.917381
3.86294, 16.6925, 0.419494, 0.4, -0.000478763, -0.00342152, 0.942202, 0.907183, 0.931054, 0.917378
3.86394, 16.6838, 0.419339, 0.4, -0.000481009, -0.00334637, 0.94221, 0.907183, 0.93105, 0.917376
3.86494, 16.6752, 0.419185, 0.4, -0.000483236, -0.00327119, 0.942218, 0.907183, 0.931046, 0.917373
3.86594, 16.6665, 0.41903, 0.4, -0.000485446, -0.003196, 0.942227, 0.907182, 0.931042, 0.91737
3.86694, 16.6577, 0.418874, 0.4, -0.000487637, -0.00312079, 0.942235, 0.907182, 0.931038, 0.917367
3.86793, 16.6489, 0.418719, 0.4, -0.00048981, -0.00304558, 0.942243, 0.907182, 0.931034, 0.917365
3.86893, 16.6401, 0.418562, 0.4, -0.000491965, -0.00297037, 0.942252, 0.907182, 0.93103, 0.917362
3.86993, 16.6312, 0.418406, 0.4, -0.000494101, -0.00289513, 0.94226, 0.907181, 0.931026, 0.917359
3.87093, 16.6223, 0.418248, 0.4, -0.000496219, -0.00281991, 0.942268, 0.907181, 0.931021, 0.917356
3.87193, 16.6133, 0.41809, 0.4, -0.000498318, -0.00274467, 0.942277, 0.90718, 0.931017, 0.917353
3.87293, 16.6043, 0.417933, 0.4, -0.000500399, -0.00266944, 0.942285, 0.90718, 0.931013, 0.91735
3.87393, 16.5953, 0.417774, 0.4, -0.000502461, -0.00259421, 0.942293, 0.90718, 0.931008, 0.917347
3.87493, 16.5862, 0.417615, 0.4, -0.000504505, -0.00251899, 0.942301, 0.907179, 0.931004, 0.917345
3.87593, 16.5771, 0.417456, 0.4, -0.00050653, -0.00244379, 0.94231, 0.907179, 0.931, 0.917342
3.87693, 16.568, 0.417296, 0.4, -0.000508536, -0.00236859, 0.942318, 0.907178, 0.930995, 0.917338
3.87793, 16.5588, 0.417136, 0.4, -0.000510524, -0.00229341, 0.942326, 0.907178, 0.930991, 0.917335
3.87893, 16.5496, 0.416976, 0.4, -0.000512492, -0.00221825, 0.942334, 0.907177, 0.930986, 0.917332
3.87993, 16.5404, 0.416815, 0.4, -0.000514442, -0.00214311, 0.942342, 0.907176, 0.930982, 0.917329
3.88093, 16.5311, 0.416655, 0.4, -0.000516373, -0.00206799, 0.942351, 0.907176, 0.930977, 0.917326
3.88193, 16.5218, 0.416493, 0.4, -0.000518285, -0.00199291, 0.942359, 0.907175, 0.930973, 0.917323
3.88293, 16.5125, 0.416331, 0.4, -0.000520178, -0.00191785, 0.942367, 0.907175, 0.930968, 0.91732
3.88393, 16.5031, 0.416169, 0.4, -0.000522052, -0.00184282, 0.942375, 0.907174, 0.930964, 0.917317
3.88493, 16.4937, 0.416006, 0.4, -0.000523907, -0.00176783, 0.942383, 0.907173, 0.930959, 0.917314
3.88593, 16.4842, 0.415843, 0.4, -0.000525743, -0.00169287, 0.942392, 0.907173, 0.930955, 0.91731
3.88693, 16.4747, 0.41568, 0.4, -0.00052756, -0.00161796, 0.9424, 0.907172, 0.93095, 0.917307
3.88793, 16.4652, 0.415517, 0.4, -0.000529357, -0.00154307, 0.942408, 0.907171, 0.930945, 0.917304
3.88893, 16.4557, 0.415353, 0.4, -0.000531135, -0.00146824, 0.942416, 0.90717, 0.930941, 0.917301
3.88993, 16.4461, 0.415189, 0.4, -0.000532895, -0.00139345, 0.942424, 0.907169, 0.930936, 0.917297
3.89093, 16.4365, 0.415024, 0.4, -0.000534634, -0.00131872, 0.942432, 0.907169, 0.930931, 0.917294
3.89193, 16.4269, 0.41486, 0.4, -0.000536355, -0.00124403, 0.94244, 0.907168, 0.930926, 0.91729
3.89293, 16.4172, 0.414694, 0.4, -0.000538056, -0.00116939, 0.942448, 0.907167, 0.930922, 0.917287
3.89393, 16.4075, 0.414529, 0.4, -0.000539738, -0.00109482, 0.942456, 0.907166, 0.930917, 0.917284
3.89493, 16.3977, 0.414363, 0.4, -0.0005414, -0.0010203, 0.942464, 0.907165, 0.930912, 0.91728
3.89593, 16.388, 0.414198, 0.4, -0.000543043, -0.00094585, 0.942473, 0.907164, 0.930907, 0.917277
3.89693, 16.3782, 0.414031, 0.4, -0.000544667, -0.00087145, 0.94248, 0.907163, 0.930902, 0.917273
3.89793, 16.3684, 0.413865, 0.4, -0.000546271, -0.000797124, 0.942489, 0.907162, 0.930897, 0.91727
3.89893, 16.3585, 0.413698, 0.4, -0.000547855, -0.000722873, 0.942497, 0.907161, 0.930893, 0.917266
3.89993, 16.3487, 0.413531, 0.4, -0.00054942, -0.000648676, 0.942505, 0.90716, 0.930888, 0.917263
3.90093, 16.3388, 0.413364, 0.4, -0.000550965, -0.000574565, 0.942513, 0.907159, 0.930883, 0.917259
3.90193, 16.3288, 0.413197, 0.4, -0.000552491, -0.000500543, 0.942521, 0.907158, 0.930878, 0.917256
3.90293, 16.3189, 0.413029, 0.4, -0.000553997, -0.000426587, 0.942529, 0.907157, 0.930873, 0.917252
3.90393, 16.3089, 0.412861, 0.4, -0.000555483, -0.000352715, 0.942536, 0.907156, 0.930868, 0.917248
3.90493, 16.2989, 0.412693, 0.4, -0.00055695, -0.000278928, 0.942545, 0.907155, 0.930863, 0.917245
3.90593, 16.2888, 0.412525, 0.4, -0.000558397, -0.000205219, 0.942552, 0.907154, 0.930858, 0.917241
3.90693, 16.2788, 0.412356, 0.4, -0.000559824, -0.000131601, 0.94256, 0.907153, 0.930853, 0.917237
3.90793, 16.2687, 0.412188, 0.4, -0.000561231, -5.8073e-05, 0.942568, 0.907152, 0.930848, 0.917234
3.90893, 16.2586, 0.412019, 0.4, -0.000562619, 1.53568e-05, 0.942576, 0.907151, 0.930842, 0.91723
3.90993, 16.2484, 0.41185, 0.4, -0.000563987, 8.86802e-05, 0.942584, 0.90715, 0.930837, 0.917226
3.91093, 16.2383, 0.41168, 0.4, -0.000565335, 0.000161919, 0.942592, 0.907149, 0.930832, 0.917223
3.91193, 16.2281, 0.411511, 0.4, -0.000566663, 0.000235058, 0.9426, 0.907147, 0.930827, 0.917219
3.91293, 16.2179, 0.411341, 0.4, -0.000567971, 0.000308085, 0.942608, 0.907146, 0.930822, 0.917215
3.91393, 16.2076, 0.411172, 0.4, -0.00056926, 0.000381007, 0.942615, 0.907145, 0.930817, 0.917211
3.91493, 16.1974, 0.411002, 0.4, -0.000570528, 0.000453822, 0.942623, 0.907144, 0.930812, 0.917208
3.91593, 16.1871, 0.410832, 0.4, -0.000571777, 0.000526523, 0.942631, 0.907143, 0.930806, 0.917204
3.91693, 16.1768, 0.410661, 0.4, -0.000573006, 0.000599108, 0.942639, 0.907141, 0.930801, 0.9172
3.91793, 16.1665, 0.410491, 0.4, -0.000574214, 0.000671582, 0.942647, 0.90714, 0.930796, 0.917196
3.91893, 16.1561, 0.410321, 0.4, -0.000575403, 0.000743934, 0.942655, 0.907139, 0.930791, 0.917192
3.91993, 16.1457, 0.41015, 0.4, -0.000576572, 0.000816174, 0.942662, 0.907137, 0.930786, 0.917188
3.92093, 16.1354, 0.409979, 0.4, -0.000577721, 0.000888289, 0.94267, 0.907136, 0.93078, 0.917184
3.92193, 16.1249, 0.409808, 0.4, -0.000578849, 0.000960268, 0.942678, 0.907135, 0.930775, 0.917181
3.92293, 16.1145, 0.409637, 0.4, -0.000579958, 0.00103213, 0.942686, 0.907133, 0.93077, 0.917177
3.92393, 16.1041, 0.409466, 0.4, -0.000581047, 0.00110387, 0.942693, 0.907132, 0.930764, 0.917173
3.92493, 16.0936, 0.409295, 0.4, -0.000582116, 0.00117546, 0.942701, 0.907131, 0.930759, 0.917169
3.92593, 16.0831, 0.409124, 0.4, -0.000583164, 0.00124692, 0.942709, 0.907129, 0.930754, 0.917165
3.92693, 16.0726, 0.408953, 0.4, -0.000584193, 0.00131825, 0.942717, 0.907128, 0.930748, 0.917161
3.92793, 16.0621, 0.408781, 0.4, -0.000585201, 0.00138944, 0.942724, 0.907126, 0.930743, 0.917157
3.92893, 16.0515, 0.40861, 0.4, -0.00058619, 0.00146047, 0.942732, 0.907125, 0.930738, 0.917153
3.92993, 16.041, 0.408438, 0.4, -0.000587158, 0.00153138, 0.94274, 0.907124, 0.930732, 0.917149
3.93093, 16.0304, 0.408267, 0.4, -0.000588107, 0.00160214, 0.942748, 0.907122, 0.930727, 0.917145
3.93193, 16.0198, 0.408095, 0.4, -0.000589035, 0.00167274, 0.942755, 0.907121, 0.930722, 0.917141
3.93293, 16.0092, 0.407924, 0.4, -0.000589943, 0.0017432, 0.942763, 0.907119, 0.930716, 0.917137
3.93393, 15.9986, 0.407752, 0.4, -0.000590831, 0.0018135, 0.942771, 0.907118, 0.930711, 0.917133
3.93493, 15.9879, 0.40758, 0.4, -0.000591699, 0.00188364, 0.942778, 0.907116, 0.930705, 0.917129
3.93593, 15.9773, 0.407408, 0.4, -0.000592547, 0.00195363, 0.942786, 0.907115, 0.9307, 0.917125
3.93693, 15.9666, 0.407236, 0.4, -0.000593374, 0.00202345, 0.942793, 0.907113, 0.930695, 0.917121
3.93793, 15.9559, 0.407065, 0.4, -0.000594182, 0.00209313, 0.942801, 0.907112, 0.930689, 0.917117
3.93893, 15.9452, 0.406893, 0.4, -0.000594969, 0.00216263, 0.942809, 0.90711, 0.930684, 0.917112
3.93993, 15.9345, 0.406721, 0.4, -0.000595737, 0.00223196, 0.942816, 0.907109, 0.930678, 0.917108
3.94093, 15.9238, 0.406549, 0.4, -0.000596484, 0.00230112, 0.942824, 0.907107, 0.930673, 0.917104
3.94193, 15.913, 0.406377, 0.4, -0.000597211, 0.00237013, 0.942831, 0.907106, 0.930667, 0.9171
3.94293, 15.9023, 0.406206, 0.4, -0.000597918, 0.00243896, 0.942839, 0.907104, 0.930662, 0.917096
3.94393, 15.8915, 0.406034, 0.4, -0.000598605, 0.0025076, 0.942846, 0.907103, 0.930656, 0.917092
3.94493, 15.8807, 0.405862, 0.4, -0.000599272, 0.00257607, 0.942854, 0.907101, 0.930651, 0.917088
3.94593, 15.8699, 0.40569, 0.4, -0.000599919, 0.00264436, 0.942861, 0.907099, 0.930645, 0.917084
3.94693, 15.8591, 0.405519, 0.4, -0.000600545, 0.00271247, 0.942869, 0.907098, 0.93064, 0.917079
3.94793, 15.8483, 0.405347, 0.4, -0.000601152, 0.00278039, 0.942876, 0.907096, 0.930634, 0.917075
3.94893, 15.8375, 0.405175, 0.4, -0.000601738, 0.00284813, 0.942884, 0.907095, 0.930629, 0.917071
3.94993, 15.8266, 0.405004, 0.4, -0.000602305, 0.00291569, 0.942892, 0.907093, 0.930623, 0.917067
3.95093, 15.8158, 0.404832, 0.4, -0.000602851, 0.00298304, 0.942899, 0.907091, 0.930618, 0.917063
3.95193, 15.8049, 0.404661, 0.4, -0.000603377, 0.00305021, 0.942906, 0.90709, 0.930612, 0.917059
3.95293, 15.7941, 0.40449, 0.4, -0.000603884, 0.00311719, 0.942914, 0.907088, 0.930607, 0.917054
3.95393, 15.7832, 0.404318, 0.4, -0.00060437, 0.00318396, 0.942921, 0.907086, 0.930601, 0.91705
3.95493, 15.7723, 0.404147, 0.4, -0.000604836, 0.00325055, 0.942929, 0.907085, 0.930596, 0.917046
3.95593, 15.7614, 0.403976, 0.4, -0.000605282, 0.00331693, 0.942936, 0.907083, 0.93059, 0.917042
3.95693, 15.7505, 0.403805, 0.4, -0.000605708, 0.00338309, 0.942944, 0.907081, 0.930585, 0.917038
3.95793, 15.7396, 0.403634, 0.4, -0.000606115, 0.00344906, 0.942951, 0.90708, 0.930579, 0.917033
3.95893, 15.7287, 0.403463, 0.4, -0.000606501, 0.00351483, 0.942958, 0.907078, 0.930574, 0.917029
3.95993, 15.7178, 0.403293, 0.4, -0.000606867, 0.00358038, 0.942966, 0.907077, 0.930568, 0.917025
3.96093, 15.7068, 0.403122, 0.4, -0.000607213, 0.00364573, 0.942973, 0.907075, 0.930563, 0.917021
3.96193, 15.6959, 0.402952, 0.4, -0.00060754, 0.00371086, 0.94298, 0.907073, 0.930557, 0.917017
3.96293, 15.685, 0.402782, 0.4, -0.000607846, 0.00377578, 0.942988, 0.907071, 0.930551, 0.917012
3.96393, 15.674, 0.402611, 0.4, -0.000608133, 0.00384048, 0.942995, 0.90707, 0.930546, 0.917008
3.96493, 15.6631, 0.402441, 0.4, -0.000608399, 0.00390496, 0.943002, 0.907068, 0.93054, 0.917004
3.96593, 15.6521, 0.402271, 0.4, -0.000608646, 0.00396923, 0.94301, 0.907066, 0.930535, 0.917
3.96693, 15.6412, 0.402102, 0.4, -0.000608873, 0.00403326, 0.943017, 0.907065, 0.930529, 0.916996
3.96793, 15.6302, 0.401932, 0.4, -0.00060908, 0.00409707, 0.943025, 0.907063, 0.930524, 0.916991
3.96893, 15.6192, 0.401763, 0.4, -0.000609268, 0.00416066, 0.943032, 0.907061, 0.930518, 0.916987
3.96993, 15.6083, 0.401594, 0.4, -0.000609435, 0.00422402, 0.943039, 0.90706, 0.930513, 0.916983
3.97093, 15.5973, 0.401425, 0.4, -0.000609583, 0.00428714, 0.943046, 0.907058, 0.930507, 0.916979
3.97193, 15.5863, 0.401256, 0.4, -0.000609711, 0.00435003, 0.943054, 0.907056, 0.930502, 0.916974
3.97293, 15.5754, 0.401087, 0.4, -0.000609819, 0.0044127, 0.943061, 0.907054, 0.930496, 0.91697
3.97393, 15.5644, 0.400919, 0.4, -0.000609908, 0.00447512, 0.943068, 0.907053, 0.930491, 0.916966
3.97493, 15.5534, 0.400751, 0.4, -0.000609977, 0.0045373, 0.943075, 0.907051, 0.930485, 0.916962
3.97593, 15.5424, 0.400582, 0.4, -0.000610026, 0.00459925, 0.943083, 0.907049, 0.93048, 0.916958
3.97693, 15.5314, 0.400415, 0.4, -0.000610056, 0.00466094, 0.94309, 0.907048, 0.930474, 0.916953
3.97793, 15.5205, 0.400247, 0.4, -0.000610066, 0.0047224, 0.943097, 0.907046, 0.930469, 0.916949
3.97893, 15.5095, 0.40008, 0.4, -0.000610057, 0.00478362, 0.943104, 0.907044, 0.930463, 0.916945
3.97993, 15.4985, 0.399912, 0.4, -0.000610028, 0.00484459, 0.943111, 0.907042, 0.930458, 0.916941
3.98093, 15.4875, 0.399746, 0.4, -0.000609979, 0.00490531, 0.943119, 0.907041, 0.930452, 0.916937
3.98193, 15.4765, 0.399579, 0.4, -0.000609911, 0.00496578, 0.943126, 0.907039, 0.930447, 0.916932
3.98293, 15.4656, 0.399412, 0.4, -0.000609824, 0.00502599, 0.943133, 0.907037, 0.930441, 0.916928
3.98393, 15.4546, 0.399246, 0.4, -0.000609717, 0.00508595, 0.94314, 0.907036, 0.930436, 0.916924
3.98493, 15.4436, 0.39908, 0.4, -0.000609591, 0.00514566, 0.943147, 0.907034, 0.93043, 0.91692
3.98593, 15.4326, 0.398915, 0.4, -0.000609445, 0.00520511, 0.943154, 0.907032, 0.930425, 0.916916
3.98693, 15.4217, 0.398749, 0.4, -0.00060928, 0.00526429, 0.943162, 0.907031, 0.930419, 0.916912
3.98793, 15.4107, 0.398584, 0.4, -0.000609096, 0.00532322, 0.943169, 0.907029, 0.930414, 0.916907
3.98893, 15.3997, 0.398419, 0.4, -0.000608892, 0.00538189, 0.943176, 0.907027, 0.930408, 0.916903
3.98993, 15.3888, 0.398255, 0.4, -0.000608669, 0.00544029, 0.943183, 0.907026, 0.930403, 0.916899
3.99093, 15.3778, 0.39809, 0.4, -0.000608427, 0.00549843, 0.94319, 0.907024, 0.930398, 0.916895
3.99193, 15.3669, 0.397926, 0.4, -0.000608166, 0.00555629, 0.943197, 0.907022, 0.930392, 0.916891
3.99293, 15.3559, 0.397763, 0.4, -0.000607886, 0.00561388, 0.943204, 0.90702, 0.930387, 0.916887
3.99393, 15.345, 0.397599, 0.4, -0.000607587, 0.0056712, 0.943211, 0.907019, 0.930382, 0.916883
3.99493, 15.3341, 0.397436, 0.4, -0.000607268, 0.00572825, 0.943218, 0.907017, 0.930376, 0.916879
3.99593, 15.3231, 0.397273, 0.4, -0.000606931, 0.00578502, 0.943225, 0.907015, 0.930371, 0.916874
3.99693, 15.3122, 0.397111, 0.4, -0.000606574, 0.00584153, 0.943232, 0.907014, 0.930365, 0.91687
3.99793, 15.3013, 0.396949, 0.4, -0.000606199, 0.00589775, 0.94324, 0.907012, 0.93036, 0.916866
3.99893, 15.2904, 0.396787, 0.4, -0.000605805, 0.00595369, 0.943247, 0.90701, 0.930355, 0.916862
3.99993, 15.2795, 0.396625, 0.4, -0.000605391, 0.00600935, 0.943254, 0.907009, 0.930349, 0.916858
4.00093, 15.2686, 0.396464, 0.4, -0.000604959, 0.00606473, 0.943261, 0.907007, 0.930344, 0.916854
4.00193, 15.2577, 0.396304, 0.4, -0.000604509, 0.00611982, 0.943268, 0.907005, 0.930339, 0.91685
4.00293, 15.2468, 0.396143, 0.4, -0.000604039, 0.00617463, 0.943275, 0.907004, 0.930334, 0.916846
4.00393, 15.236, 0.395983, 0.4, -0.000603551, 0.00622915, 0.943282, 0.907002, 0.930328, 0.916842
4.00493, 15.2251, 0.395823, 0.4, -0.000603044, 0.00628338, 0.943289, 0.907001, 0.930323, 0.916838
4.00593, 15.2143, 0.395663, 0.4, -0.000602519, 0.00633733, 0.943296, 0.906999, 0.930318, 0.916834
4.00693, 15.2034, 0.395505, 0.4, -0.000601975, 0.00639099, 0.943303, 0.906997, 0.930313, 0.91683
4.00793, 15.1926, 0.395346, 0.4, -0.000601412, 0.00644435, 0.94331, 0.906996, 0.930307, 0.916826
4.00892, 15.1818, 0.395188, 0.4, -0.000600831, 0.00649742, 0.943317, 0.906994, 0.930302, 0.916822
4.00992, 15.171, 0.39503, 0.4, -0.000600231, 0.00655018, 0.943324, 0.906993, 0.930297, 0.916818
4.01092, 15.1602, 0.394872, 0.4, -0.000599613, 0.00660266, 0.943331, 0.906991, 0.930292, 0.916814
4.01192, 15.1494, 0.394716, 0.4, -0.000598977, 0.00665484, 0.943338, 0.90699, 0.930287, 0.91681
4.01292, 15.1386, 0.394559, 0.4, -0.000598323, 0.00670671, 0.943344, 0.906988, 0.930282, 0.916806
4.01392, 15.1278, 0.394403, 0.4, -0.00059765, 0.00675829, 0.943351, 0.906986, 0.930276, 0.916803
4.01492, 15.1171, 0.394247, 0.4, -0.000596959, 0.00680955, 0.943358, 0.906985, 0.930271, 0.916799
4.01592, 15.1063, 0.394091, 0.4, -0.00059625, 0.00686051, 0.943365, 0.906983, 0.930266, 0.916795
4.01692, 15.0956, 0.393936, 0.4, -0.000595523, 0.00691117, 0.943372, 0.906982, 0.930261, 0.916791
4.01792, 15.0849, 0.393782, 0.4, -0.000594778, 0.00696152, 0.943379, 0.90698, 0.930256, 0.916787
4.01892, 15.0742, 0.393628, 0.4, -0.000594014, 0.00701155, 0.943386, 0.906979, 0.930251, 0.916783
4.01992, 15.0635, 0.393474, 0.4, -0.000593233, 0.00706128, 0.943393, 0.906977, 0.930246, 0.91678
4.02092, 15.0528, 0.393321, 0.4, -0.000592434, 0.0071107, 0.9434, 0.906976, 0.930241, 0.916776
4.02192, 15.0422, 0.393168, 0.4, -0.000591617, 0.0071598, 0.943407, 0.906974, 0.930236, 0.916772
4.02292, 15.0315, 0.393016, 0.4, -0.000590782, 0.0072086, 0.943414, 0.906973, 0.930231, 0.916768
4.02392, 15.0209, 0.392864, 0.4, -0.00058993, 0.00725708, 0.94342, 0.906972, 0.930226, 0.916764
4.02492, 15.0103, 0.392712, 0.4, -0.00058906, 0.00730523, 0.943427, 0.90697, 0.930221, 0.916761
4.02592, 14.9997, 0.392561, 0.4, -0.000588172, 0.00735307, 0.943434, 0.906969, 0.930216, 0.916757
4.02692, 14.9891, 0.392411, 0.4, -0.000587267, 0.00740059, 0.943441, 0.906967, 0.930212, 0.916753
4.02792, 14.9786, 0.392261, 0.4, -0.000586344, 0.00744779, 0.943448, 0.906966, 0.930207, 0.91675
4.02892, 14.968, 0.392111, 0.4, -0.000585404, 0.00749467, 0.943455, 0.906965, 0.930202, 0.916746
4.02992, 14.9575, 0.391962, 0.4, -0.000584446, 0.00754122, 0.943462, 0.906963, 0.930197, 0.916743
4.03092, 14.947, 0.391814, 0.4, -0.000583471, 0.00758745, 0.943469, 0.906962, 0.930192, 0.916739
4.03192, 14.9365, 0.391665, 0.4, -0.000582479, 0.00763336, 0.943475, 0.906961, 0.930188, 0.916735
4.03292, 14.926, 0.391518, 0.4, -0.000581469, 0.00767893, 0.943482, 0.906959, 0.930183, 0.916732
