Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.03392, 14.9156, 0.391371, 0.4, -0.000580443, 0.00772419, 0.943489, 0.906958, 0.930178, 0.916728
4.03492, 14.9051, 0.391224, 0.4, -0.000579399, 0.00776912, 0.943496, 0.906957, 0.930173, 0.916725
4.03592, 14.8947, 0.391078, 0.4, -0.000578338, 0.00781371, 0.943503, 0.906955, 0.930169, 0.916721
4.03692, 14.8843, 0.390932, 0.4, -0.00057726, 0.00785796, 0.94351, 0.906954, 0.930164, 0.916718
4.03792, 14.8739, 0.390788, 0.4, -0.000576165, 0.0079019, 0.943516, 0.906953, 0.930159, 0.916714
4.03892, 14.8635, 0.390643, 0.4, -0.000575054, 0.00794549, 0.943523, 0.906952, 0.930155, 0.916711
4.03992, 14.8532, 0.390499, 0.4, -0.000573925, 0.00798875, 0.94353, 0.906951, 0.93015, 0.916707
4.04092, 14.8429, 0.390355, 0.4, -0.00057278, 0.00803167, 0.943537, 0.906949, 0.930146, 0.916704
4.04192, 14.8326, 0.390212, 0.4, -0.000571618, 0.00807426, 0.943544, 0.906948, 0.930141, 0.916701
4.04292, 14.8223, 0.39007, 0.4, -0.00057044, 0.00811652, 0.943551, 0.906947, 0.930137, 0.916697
4.04392, 14.812, 0.389928, 0.4, -0.000569245, 0.00815843, 0.943557, 0.906946, 0.930132, 0.916694
4.04492, 14.8018, 0.389787, 0.4, -0.000568033, 0.0082, 0.943564, 0.906945, 0.930128, 0.916691
4.04592, 14.7916, 0.389646, 0.4, -0.000566805, 0.00824124, 0.943571, 0.906944, 0.930123, 0.916687
4.04692, 14.7814, 0.389506, 0.4, -0.000565561, 0.00828213, 0.943578, 0.906943, 0.930119, 0.916684
4.04792, 14.7712, 0.389366, 0.4, -0.000564301, 0.00832268, 0.943584, 0.906941, 0.930114, 0.916681
4.04892, 14.7611, 0.389227, 0.4, -0.000563024, 0.00836289, 0.943591, 0.90694, 0.93011, 0.916678
4.04992, 14.751, 0.389089, 0.4, -0.000561731, 0.00840275, 0.943598, 0.906939, 0.930106, 0.916675
4.05092, 14.7409, 0.388951, 0.4, -0.000560422, 0.00844228, 0.943605, 0.906938, 0.930101, 0.916671
4.05192, 14.7308, 0.388814, 0.4, -0.000559097, 0.00848144, 0.943612, 0.906937, 0.930097, 0.916668
4.05292, 14.7207, 0.388677, 0.4, -0.000557756, 0.00852027, 0.943618, 0.906936, 0.930093, 0.916665
4.05392, 14.7107, 0.388541, 0.4, -0.000556399, 0.00855875, 0.943625, 0.906935, 0.930089, 0.916662
4.05492, 14.7007, 0.388405, 0.4, -0.000555026, 0.00859687, 0.943632, 0.906935, 0.930084, 0.916659
4.05592, 14.6907, 0.38827, 0.4, -0.000553638, 0.00863465, 0.943639, 0.906934, 0.93008, 0.916656
4.05692, 14.6808, 0.388136, 0.4, -0.000552234, 0.00867209, 0.943645, 0.906933, 0.930076, 0.916653
4.05792, 14.6709, 0.388002, 0.4, -0.000550814, 0.00870916, 0.943652, 0.906932, 0.930072, 0.91665
4.05892, 14.661, 0.387868, 0.4, -0.000549379, 0.00874589, 0.943659, 0.906931, 0.930068, 0.916647
4.05992, 14.6511, 0.387736, 0.4, -0.000547928, 0.00878227, 0.943666, 0.90693, 0.930064, 0.916644
4.06092, 14.6412, 0.387604, 0.4, -0.000546462, 0.00881828, 0.943673, 0.906929, 0.93006, 0.916641
4.06192, 14.6314, 0.387473, 0.4, -0.000544981, 0.00885395, 0.943679, 0.906929, 0.930056, 0.916639
4.06292, 14.6216, 0.387342, 0.4, -0.000543484, 0.00888926, 0.943686, 0.906928, 0.930052, 0.916636
4.06392, 14.6118, 0.387212, 0.4, -0.000541973, 0.00892421, 0.943693, 0.906927, 0.930048, 0.916633
4.06492, 14.6021, 0.387082, 0.4, -0.000540446, 0.0089588, 0.9437, 0.906926, 0.930044, 0.91663
4.06592, 14.5924, 0.386953, 0.4, -0.000538904, 0.00899304, 0.943706, 0.906926, 0.93004, 0.916627
4.06692, 14.5827, 0.386825, 0.4, -0.000537347, 0.00902693, 0.943713, 0.906925, 0.930036, 0.916625
4.06792, 14.573, 0.386698, 0.4, -0.000535775, 0.00906045, 0.94372, 0.906924, 0.930033, 0.916622
4.06892, 14.5634, 0.386571, 0.4, -0.000534189, 0.0090936, 0.943727, 0.906924, 0.930029, 0.916619
4.06992, 14.5538, 0.386444, 0.4, -0.000532588, 0.00912641, 0.943733, 0.906923, 0.930025, 0.916617
4.07092, 14.5442, 0.386319, 0.4, -0.000530972, 0.00915885, 0.94374, 0.906922, 0.930021, 0.916614
4.07192, 14.5347, 0.386193, 0.4, -0.000529341, 0.00919094, 0.943747, 0.906922, 0.930018, 0.916611
4.07292, 14.5252, 0.386069, 0.4, -0.000527697, 0.00922266, 0.943754, 0.906921, 0.930014, 0.916609
4.07392, 14.5157, 0.385946, 0.4, -0.000526037, 0.00925401, 0.94376, 0.906921, 0.930011, 0.916606
4.07492, 14.5062, 0.385823, 0.4, -0.000524363, 0.009285, 0.943767, 0.90692, 0.930007, 0.916604
4.07592, 14.4968, 0.3857, 0.4, -0.000522676, 0.00931563, 0.943774, 0.90692, 0.930003, 0.916602
4.07692, 14.4874, 0.385578, 0.4, -0.000520973, 0.00934589, 0.943781, 0.906919, 0.93, 0.916599
4.07792, 14.4781, 0.385457, 0.4, -0.000519257, 0.00937579, 0.943787, 0.906919, 0.929996, 0.916597
4.07892, 14.4687, 0.385337, 0.4, -0.000517527, 0.00940533, 0.943794, 0.906919, 0.929993, 0.916595
4.07992, 14.4594, 0.385217, 0.4, -0.000515783, 0.00943449, 0.943801, 0.906918, 0.92999, 0.916592
4.08092, 14.4502, 0.385098, 0.4, -0.000514025, 0.00946329, 0.943808, 0.906918, 0.929986, 0.91659
4.08192, 14.4409, 0.38498, 0.4, -0.000512253, 0.00949172, 0.943814, 0.906918, 0.929983, 0.916588
4.08292, 14.4317, 0.384862, 0.4, -0.000510468, 0.00951978, 0.943821, 0.906917, 0.92998, 0.916585
4.08392, 14.4225, 0.384745, 0.4, -0.000508668, 0.00954748, 0.943828, 0.906917, 0.929976, 0.916583
4.08492, 14.4134, 0.384629, 0.4, -0.000506856, 0.00957481, 0.943835, 0.906917, 0.929973, 0.916581
4.08592, 14.4043, 0.384514, 0.4, -0.00050503, 0.00960177, 0.943841, 0.906917, 0.92997, 0.916579
4.08692, 14.3952, 0.384399, 0.4, -0.00050319, 0.00962836, 0.943848, 0.906916, 0.929967, 0.916577
4.08792, 14.3862, 0.384285, 0.4, -0.000501337, 0.00965459, 0.943855, 0.906916, 0.929964, 0.916575
4.08892, 14.3772, 0.384171, 0.4, -0.000499471, 0.00968043, 0.943862, 0.906916, 0.929961, 0.916573
4.08992, 14.3682, 0.384058, 0.4, -0.000497592, 0.0097059, 0.943869, 0.906916, 0.929958, 0.916571
4.09092, 14.3593, 0.383947, 0.4, -0.0004957, 0.00973102, 0.943875, 0.906916, 0.929955, 0.916569
4.09192, 14.3504, 0.383835, 0.4, -0.000493795, 0.00975575, 0.943882, 0.906916, 0.929952, 0.916567
4.09292, 14.3415, 0.383725, 0.4, -0.000491877, 0.00978012, 0.943889, 0.906916, 0.929949, 0.916565
4.09392, 14.3327, 0.383615, 0.4, -0.000489946, 0.00980411, 0.943896, 0.906916, 0.929946, 0.916563
4.09492, 14.3239, 0.383506, 0.4, -0.000488003, 0.00982773, 0.943902, 0.906916, 0.929943, 0.916562
4.09592, 14.3151, 0.383397, 0.4, -0.000486047, 0.00985098, 0.943909, 0.906916, 0.92994, 0.91656
4.09692, 14.3064, 0.38329, 0.4, -0.000484078, 0.00987385, 0.943916, 0.906916, 0.929938, 0.916558
4.09792, 14.2977, 0.383183, 0.4, -0.000482097, 0.00989634, 0.943923, 0.906916, 0.929935, 0.916556
4.09892, 14.289, 0.383076, 0.4, -0.000480104, 0.00991847, 0.94393, 0.906917, 0.929932, 0.916555
4.09992, 14.2804, 0.382971, 0.4, -0.000478098, 0.00994023, 0.943936, 0.906917, 0.929929, 0.916553
4.10092, 14.2718, 0.382866, 0.4, -0.00047608, 0.00996161, 0.943943, 0.906917, 0.929927, 0.916552
4.10192, 14.2632, 0.382762, 0.4, -0.00047405, 0.00998261, 0.94395, 0.906917, 0.929924, 0.91655
4.10292, 14.2547, 0.382659, 0.4, -0.000472008, 0.0100032, 0.943957, 0.906918, 0.929922, 0.916549
4.10392, 14.2462, 0.382557, 0.4, -0.000469955, 0.0100235, 0.943964, 0.906918, 0.929919, 0.916547
4.10492, 14.2378, 0.382455, 0.4, -0.000467889, 0.0100434, 0.94397, 0.906918, 0.929917, 0.916546
4.10592, 14.2294, 0.382354, 0.4, -0.000465811, 0.0100629, 0.943977, 0.906919, 0.929914, 0.916544
4.10692, 14.221, 0.382254, 0.4, -0.000463722, 0.010082, 0.943984, 0.906919, 0.929912, 0.916543
4.10792, 14.2127, 0.382154, 0.4, -0.000461622, 0.0101008, 0.943991, 0.906919, 0.92991, 0.916542
4.10892, 14.2044, 0.382055, 0.4, -0.00045951, 0.0101191, 0.943998, 0.90692, 0.929907, 0.916541
4.10992, 14.1962, 0.381957, 0.4, -0.000457386, 0.0101371, 0.944005, 0.906921, 0.929905, 0.916539
4.11092, 14.1879, 0.38186, 0.4, -0.000455251, 0.0101548, 0.944011, 0.906921, 0.929903, 0.916538
4.11192, 14.1798, 0.381764, 0.4, -0.000453105, 0.010172, 0.944018, 0.906922, 0.929901, 0.916537
4.11292, 14.1716, 0.381668, 0.4, -0.000450948, 0.0101889, 0.944025, 0.906922, 0.929899, 0.916536
4.11392, 14.1635, 0.381573, 0.4, -0.00044878, 0.0102054, 0.944032, 0.906923, 0.929897, 0.916535
4.11492, 14.1555, 0.381479, 0.4, -0.000446601, 0.0102215, 0.944039, 0.906923, 0.929895, 0.916534
4.11592, 14.1475, 0.381386, 0.4, -0.000444411, 0.0102373, 0.944046, 0.906924, 0.929893, 0.916533
4.11692, 14.1395, 0.381293, 0.4, -0.00044221, 0.0102526, 0.944052, 0.906925, 0.929891, 0.916532
4.11792, 14.1315, 0.381202, 0.4, -0.000439999, 0.0102676, 0.944059, 0.906926, 0.929889, 0.916531
4.11892, 14.1236, 0.381111, 0.4, -0.000437777, 0.0102822, 0.944066, 0.906927, 0.929887, 0.91653
4.11992, 14.1158, 0.38102, 0.4, -0.000435544, 0.0102965, 0.944073, 0.906927, 0.929885, 0.916529
4.12092, 14.108, 0.380931, 0.4, -0.000433301, 0.0103104, 0.94408, 0.906928, 0.929883, 0.916529
4.12192, 14.1002, 0.380842, 0.4, -0.000431048, 0.0103238, 0.944087, 0.906929, 0.929882, 0.916528
4.12292, 14.0924, 0.380755, 0.4, -0.000428785, 0.010337, 0.944094, 0.90693, 0.92988, 0.916527
4.12392, 14.0847, 0.380668, 0.4, -0.000426511, 0.0103497, 0.944101, 0.906931, 0.929878, 0.916527
4.12492, 14.0771, 0.380581, 0.4, -0.000424228, 0.010362, 0.944108, 0.906932, 0.929877, 0.916526
4.12592, 14.0695, 0.380496, 0.4, -0.000421935, 0.010374, 0.944114, 0.906933, 0.929875, 0.916525
4.12692, 14.0619, 0.380411, 0.4, -0.000419631, 0.0103856, 0.944121, 0.906934, 0.929874, 0.916525
4.12792, 14.0544, 0.380327, 0.4, -0.000417319, 0.0103969, 0.944128, 0.906935, 0.929872, 0.916524
4.12892, 14.0469, 0.380244, 0.4, -0.000414996, 0.0104077, 0.944135, 0.906936, 0.929871, 0.916524
4.12992, 14.0394, 0.380162, 0.4, -0.000412664, 0.0104182, 0.944142, 0.906938, 0.929869, 0.916524
4.13092, 14.032, 0.380081, 0.4, -0.000410322, 0.0104283, 0.944149, 0.906939, 0.929868, 0.916523
4.13192, 14.0247, 0.38, 0.4, -0.000407971, 0.010438, 0.944156, 0.90694, 0.929867, 0.916523
4.13292, 14.0173, 0.37992, 0.4, -0.000405611, 0.0104474, 0.944163, 0.906941, 0.929865, 0.916523
4.13392, 14.0101, 0.379841, 0.4, -0.000403242, 0.0104564, 0.94417, 0.906943, 0.929864, 0.916522
4.13492, 14.0028, 0.379763, 0.4, -0.000400864, 0.010465, 0.944177, 0.906944, 0.929863, 0.916522
4.13592, 13.9956, 0.379686, 0.4, -0.000398476, 0.0104732, 0.944184, 0.906945, 0.929862, 0.916522
4.13692, 13.9885, 0.379609, 0.4, -0.00039608, 0.0104811, 0.944191, 0.906947, 0.929861, 0.916522
4.13792, 13.9814, 0.379533, 0.4, -0.000393675, 0.0104886, 0.944198, 0.906948, 0.92986, 0.916522
4.13892, 13.9743, 0.379459, 0.4, -0.000391261, 0.0104957, 0.944205, 0.90695, 0.929859, 0.916522
4.13992, 13.9673, 0.379384, 0.4, -0.000388839, 0.0105024, 0.944212, 0.906951, 0.929858, 0.916522
4.14092, 13.9603, 0.379311, 0.4, -0.000386408, 0.0105088, 0.944219, 0.906953, 0.929857, 0.916522
4.14192, 13.9534, 0.379239, 0.4, -0.000383969, 0.0105148, 0.944226, 0.906955, 0.929856, 0.916522
4.14292, 13.9465, 0.379167, 0.4, -0.000381521, 0.0105204, 0.944233, 0.906956, 0.929856, 0.916523
4.14392, 13.9396, 0.379096, 0.4, -0.000379066, 0.0105256, 0.94424, 0.906958, 0.929855, 0.916523
4.14492, 13.9328, 0.379026, 0.4, -0.000376602, 0.0105305, 0.944247, 0.90696, 0.929854, 0.916523
4.14592, 13.9261, 0.378957, 0.4, -0.00037413, 0.010535, 0.944254, 0.906962, 0.929854, 0.916523
4.14691, 13.9194, 0.378889, 0.4, -0.00037165, 0.0105391, 0.944261, 0.906963, 0.929853, 0.916524
4.14791, 13.9127, 0.378821, 0.4, -0.000369163, 0.0105429, 0.944268, 0.906965, 0.929852, 0.916524
4.14891, 13.9061, 0.378755, 0.4, -0.000366667, 0.0105463, 0.944276, 0.906967, 0.929852, 0.916525
4.14991, 13.8995, 0.378689, 0.4, -0.000364165, 0.0105493, 0.944283, 0.906969, 0.929852, 0.916525
4.15091, 13.893, 0.378624, 0.4, -0.000361654, 0.0105519, 0.94429, 0.906971, 0.929851, 0.916526
4.15191, 13.8865, 0.37856, 0.4, -0.000359136, 0.0105542, 0.944297, 0.906973, 0.929851, 0.916526
4.15291, 13.88, 0.378497, 0.4, -0.000356611, 0.0105561, 0.944304, 0.906975, 0.92985, 0.916527
4.15391, 13.8736, 0.378434, 0.4, -0.000354079, 0.0105577, 0.944311, 0.906977, 0.92985, 0.916528
4.15491, 13.8673, 0.378373, 0.4, -0.000351539, 0.0105588, 0.944318, 0.906979, 0.92985, 0.916528
4.15591, 13.861, 0.378312, 0.4, -0.000348993, 0.0105596, 0.944325, 0.906981, 0.92985, 0.916529
4.15691, 13.8547, 0.378252, 0.4, -0.000346439, 0.0105601, 0.944332, 0.906983, 0.92985, 0.91653
4.15791, 13.8485, 0.378193, 0.4, -0.000343879, 0.0105602, 0.94434, 0.906986, 0.92985, 0.916531
4.15891, 13.8423, 0.378134, 0.4, -0.000341312, 0.0105599, 0.944347, 0.906988, 0.92985, 0.916532
4.15991, 13.8362, 0.378077, 0.4, -0.000338738, 0.0105592, 0.944354, 0.90699, 0.92985, 0.916533
4.16091, 13.8301, 0.37802, 0.4, -0.000336158, 0.0105582, 0.944361, 0.906992, 0.92985, 0.916534
4.16191, 13.8241, 0.377965, 0.4, -0.000333571, 0.0105568, 0.944368, 0.906995, 0.92985, 0.916535
4.16291, 13.8181, 0.37791, 0.4, -0.000330978, 0.010555, 0.944376, 0.906997, 0.92985, 0.916536
4.16391, 13.8122, 0.377856, 0.4, -0.000328379, 0.0105529, 0.944383, 0.907, 0.92985, 0.916537
4.16491, 13.8063, 0.377803, 0.4, -0.000325774, 0.0105504, 0.94439, 0.907002, 0.929851, 0.916538
4.16591, 13.8005, 0.37775, 0.4, -0.000323162, 0.0105476, 0.944397, 0.907005, 0.929851, 0.916539
4.16691, 13.7947, 0.377699, 0.4, -0.000320545, 0.0105444, 0.944404, 0.907007, 0.929851, 0.916541
4.16791, 13.7889, 0.377648, 0.4, -0.000317922, 0.0105408, 0.944412, 0.90701, 0.929852, 0.916542
4.16891, 13.7832, 0.377599, 0.4, -0.000315293, 0.0105369, 0.944419, 0.907013, 0.929852, 0.916544
4.16991, 13.7776, 0.377549, 0.4, -0.000312658, 0.0105326, 0.944426, 0.907015, 0.929853, 0.916545
4.17091, 13.772, 0.377501, 0.4, -0.000310018, 0.010528, 0.944434, 0.907018, 0.929853, 0.916547
4.17191, 13.7664, 0.377454, 0.4, -0.000307372, 0.010523, 0.944441, 0.907021, 0.929854, 0.916548
4.17291, 13.7609, 0.377408, 0.4, -0.000304721, 0.0105176, 0.944448, 0.907024, 0.929855, 0.91655
4.17391, 13.7555, 0.377362, 0.4, -0.000302065, 0.0105119, 0.944456, 0.907026, 0.929855, 0.916551
4.17491, 13.75, 0.377318, 0.4, -0.000299404, 0.0105058, 0.944463, 0.907029, 0.929856, 0.916553
4.17591, 13.7447, 0.377274, 0.4, -0.000296738, 0.0104994, 0.94447, 0.907033, 0.929857, 0.916555
4.17691, 13.7394, 0.377231, 0.4, -0.000294066, 0.0104926, 0.944478, 0.907035, 0.929858, 0.916557
4.17791, 13.7341, 0.377189, 0.4, -0.00029139, 0.0104855, 0.944485, 0.907039, 0.929859, 0.916559
4.17891, 13.7289, 0.377148, 0.4, -0.00028871, 0.010478, 0.944492, 0.907042, 0.92986, 0.91656
4.17991, 13.7237, 0.377108, 0.4, -0.000286024, 0.0104701, 0.9445, 0.907045, 0.929861, 0.916562
4.18091, 13.7186, 0.377068, 0.4, -0.000283334, 0.0104619, 0.944507, 0.907048, 0.929862, 0.916564
4.18191, 13.7135, 0.37703, 0.4, -0.00028064, 0.0104533, 0.944514, 0.907051, 0.929863, 0.916566
4.18291, 13.7085, 0.376992, 0.4, -0.000277941, 0.0104444, 0.944522, 0.907054, 0.929864, 0.916568
4.18391, 13.7035, 0.376955, 0.4, -0.000275238, 0.0104352, 0.944529, 0.907057, 0.929866, 0.916571
4.18491, 13.6986, 0.376919, 0.4, -0.000272531, 0.0104256, 0.944537, 0.907061, 0.929867, 0.916573
4.18591, 13.6937, 0.376883, 0.4, -0.000269819, 0.0104156, 0.944544, 0.907064, 0.929868, 0.916575
4.18691, 13.6888, 0.376849, 0.4, -0.000267104, 0.0104053, 0.944552, 0.907068, 0.92987, 0.916577
4.18791, 13.6841, 0.376815, 0.4, -0.000264385, 0.0103947, 0.944559, 0.907071, 0.929871, 0.91658
4.18891, 13.6793, 0.376783, 0.4, -0.000261663, 0.0103837, 0.944567, 0.907074, 0.929873, 0.916582
4.18991, 13.6746, 0.376751, 0.4, -0.000258936, 0.0103724, 0.944574, 0.907078, 0.929874, 0.916584
4.19091, 13.67, 0.37672, 0.4, -0.000256206, 0.0103607, 0.944582, 0.907081, 0.929876, 0.916587
4.19191, 13.6654, 0.37669, 0.4, -0.000253473, 0.0103487, 0.944589, 0.907085, 0.929877, 0.916589
4.19291, 13.6609, 0.376661, 0.4, -0.000250736, 0.0103363, 0.944597, 0.907089, 0.929879, 0.916592
4.19391, 13.6564, 0.376632, 0.4, -0.000247996, 0.0103236, 0.944604, 0.907092, 0.929881, 0.916595
4.19491, 13.652, 0.376605, 0.4, -0.000245253, 0.0103106, 0.944612, 0.907096, 0.929883, 0.916597
4.19591, 13.6476, 0.376578, 0.4, -0.000242507, 0.0102972, 0.944619, 0.9071, 0.929884, 0.9166
4.19691, 13.6432, 0.376552, 0.4, -0.000239758, 0.0102834, 0.944627, 0.907104, 0.929886, 0.916603
4.19791, 13.6389, 0.376527, 0.4, -0.000237006, 0.0102694, 0.944634, 0.907107, 0.929888, 0.916605
4.19891, 13.6347, 0.376503, 0.4, -0.000234252, 0.010255, 0.944642, 0.907111, 0.92989, 0.916608
4.19991, 13.6305, 0.37648, 0.4, -0.000231494, 0.0102403, 0.94465, 0.907115, 0.929892, 0.916611
4.20091, 13.6264, 0.376457, 0.4, -0.000228734, 0.0102252, 0.944657, 0.907119, 0.929894, 0.916614
4.20191, 13.6223, 0.376436, 0.4, -0.000225972, 0.0102098, 0.944665, 0.907123, 0.929897, 0.916617
4.20291, 13.6182, 0.376415, 0.4, -0.000223208, 0.0101941, 0.944672, 0.907127, 0.929899, 0.91662
4.20391, 13.6142, 0.376395, 0.4, -0.000220441, 0.010178, 0.94468, 0.907131, 0.929901, 0.916623
4.20491, 13.6103, 0.376376, 0.4, -0.000217672, 0.0101616, 0.944688, 0.907135, 0.929903, 0.916627
4.20591, 13.6064, 0.376358, 0.4, -0.000214901, 0.0101449, 0.944696, 0.90714, 0.929906, 0.91663
4.20691, 13.6026, 0.376341, 0.4, -0.000212128, 0.0101278, 0.944703, 0.907144, 0.929908, 0.916633
4.20791, 13.5988, 0.376324, 0.4, -0.000209353, 0.0101104, 0.944711, 0.907148, 0.929911, 0.916636
4.20891, 13.595, 0.376309, 0.4, -0.000206577, 0.0100927, 0.944719, 0.907152, 0.929913, 0.91664
4.20991, 13.5913, 0.376294, 0.4, -0.000203798, 0.0100747, 0.944726, 0.907157, 0.929916, 0.916643
4.21091, 13.5877, 0.37628, 0.4, -0.000201019, 0.0100563, 0.944734, 0.907161, 0.929918, 0.916647
4.21191, 13.5841, 0.376267, 0.4, -0.000198238, 0.0100377, 0.944742, 0.907166, 0.929921, 0.91665
4.21291, 13.5805, 0.376255, 0.4, -0.000195455, 0.0100187, 0.94475, 0.90717, 0.929924, 0.916654
4.21391, 13.577, 0.376244, 0.4, -0.000192671, 0.00999933, 0.944757, 0.907175, 0.929926, 0.916657
4.21491, 13.5736, 0.376233, 0.4, -0.000189886, 0.00997968, 0.944765, 0.907179, 0.929929, 0.916661
4.21591, 13.5702, 0.376223, 0.4, -0.0001871, 0.00995972, 0.944773, 0.907184, 0.929932, 0.916665
4.21691, 13.5669, 0.376215, 0.4, -0.000184314, 0.00993944, 0.944781, 0.907188, 0.929935, 0.916668
4.21791, 13.5636, 0.376207, 0.4, -0.000181526, 0.00991884, 0.944788, 0.907193, 0.929938, 0.916672
4.21891, 13.5603, 0.3762, 0.4, -0.000178737, 0.00989793, 0.944796, 0.907198, 0.929941, 0.916676
4.21991, 13.5571, 0.376193, 0.4, -0.000175948, 0.0098767, 0.944804, 0.907202, 0.929944, 0.91668
4.22091, 13.554, 0.376188, 0.4, -0.000173159, 0.00985516, 0.944812, 0.907207, 0.929947, 0.916684
4.22191, 13.5509, 0.376183, 0.4, -0.000170368, 0.00983331, 0.94482, 0.907212, 0.92995, 0.916688
4.22291, 13.5479, 0.376179, 0.4, -0.000167578, 0.00981114, 0.944828, 0.907217, 0.929954, 0.916692
4.22391, 13.5449, 0.376176, 0.4, -0.000164787, 0.00978867, 0.944836, 0.907222, 0.929957, 0.916696
4.22491, 13.5419, 0.376174, 0.4, -0.000161996, 0.00976589, 0.944844, 0.907227, 0.92996, 0.9167
4.22591, 13.539, 0.376173, 0.4, -0.000159205, 0.0097428, 0.944851, 0.907232, 0.929963, 0.916704
4.22691, 13.5362, 0.376173, 0.4, -0.000156414, 0.00971941, 0.94486, 0.907237, 0.929967, 0.916709
4.22791, 13.5334, 0.376173, 0.4, -0.000153623, 0.00969571, 0.944867, 0.907242, 0.92997, 0.916713
4.22891, 13.5307, 0.376174, 0.4, -0.000150833, 0.0096717, 0.944875, 0.907247, 0.929974, 0.916717
4.22991, 13.528, 0.376177, 0.4, -0.000148042, 0.00964739, 0.944883, 0.907252, 0.929977, 0.916721
4.23091, 13.5253, 0.376179, 0.4, -0.000145253, 0.00962278, 0.944891, 0.907258, 0.929981, 0.916726
4.23191, 13.5228, 0.376183, 0.4, -0.000142463, 0.00959787, 0.944899, 0.907263, 0.929985, 0.916731
4.23291, 13.5202, 0.376188, 0.4, -0.000139674, 0.00957267, 0.944907, 0.907268, 0.929988, 0.916735
4.23391, 13.5177, 0.376193, 0.4, -0.000136886, 0.00954717, 0.944915, 0.907273, 0.929992, 0.91674
4.23491, 13.5153, 0.376199, 0.4, -0.000134099, 0.00952137, 0.944924, 0.907279, 0.929996, 0.916744
4.23591, 13.5129, 0.376206, 0.4, -0.000131313, 0.00949527, 0.944932, 0.907284, 0.93, 0.916749
4.23691, 13.5106, 0.376214, 0.4, -0.000128528, 0.00946889, 0.94494, 0.90729, 0.930004, 0.916754
4.23791, 13.5083, 0.376223, 0.4, -0.000125744, 0.00944221, 0.944948, 0.907295, 0.930008, 0.916759
4.23891, 13.506, 0.376233, 0.4, -0.000122961, 0.00941523, 0.944956, 0.907301, 0.930012, 0.916763
4.23991, 13.5038, 0.376243, 0.4, -0.000120179, 0.00938797, 0.944964, 0.907306, 0.930016, 0.916768
4.24091, 13.5017, 0.376254, 0.4, -0.000117399, 0.00936042, 0.944972, 0.907312, 0.93002, 0.916773
4.24191, 13.4996, 0.376266, 0.4, -0.00011462, 0.00933259, 0.94498, 0.907318, 0.930024, 0.916778
4.24291, 13.4976, 0.376279, 0.4, -0.000111842, 0.00930447, 0.944988, 0.907323, 0.930028, 0.916783
4.24391, 13.4956, 0.376292, 0.4, -0.000109067, 0.00927607, 0.944997, 0.907329, 0.930033, 0.916788
4.24491, 13.4937, 0.376307, 0.4, -0.000106293, 0.00924738, 0.945005, 0.907335, 0.930037, 0.916793
4.24591, 13.4918, 0.376322, 0.4, -0.000103521, 0.00921841, 0.945013, 0.907341, 0.930041, 0.916799
4.24691, 13.4899, 0.376338, 0.4, -0.000100751, 0.00918917, 0.945021, 0.907347, 0.930046, 0.916804
4.24791, 13.4881, 0.376355, 0.4, -9.79831e-05, 0.00915964, 0.945029, 0.907353, 0.93005, 0.916809
4.24891, 13.4864, 0.376373, 0.4, -9.52173e-05, 0.00912984, 0.945038, 0.907358, 0.930055, 0.916814
4.24991, 13.4847, 0.376391, 0.4, -9.24537e-05, 0.00909976, 0.945046, 0.907364, 0.930059, 0.91682
4.25091, 13.4831, 0.37641, 0.4, -8.96925e-05, 0.0090694, 0.945054, 0.90737, 0.930064, 0.916825
4.25191, 13.4815, 0.37643, 0.4, -8.69337e-05, 0.00903878, 0.945062, 0.907377, 0.930069, 0.916831
4.25291, 13.4799, 0.376451, 0.4, -8.41774e-05, 0.00900788, 0.945071, 0.907383, 0.930073, 0.916836
4.25391, 13.4784, 0.376473, 0.4, -8.14237e-05, 0.00897671, 0.945079, 0.907389, 0.930078, 0.916842
4.25491, 13.477, 0.376495, 0.4, -7.86727e-05, 0.00894528, 0.945087, 0.907395, 0.930083, 0.916847
4.25591, 13.4756, 0.376518, 0.4, -7.59245e-05, 0.00891358, 0.945096, 0.907401, 0.930088, 0.916853
4.25691, 13.4743, 0.376542, 0.4, -7.31792e-05, 0.00888161, 0.945104, 0.907408, 0.930093, 0.916859
4.25791, 13.473, 0.376567, 0.4, -7.04369e-05, 0.00884937, 0.945112, 0.907414, 0.930098, 0.916865
4.25891, 13.4717, 0.376593, 0.4, -6.76976e-05, 0.00881688, 0.945121, 0.90742, 0.930103, 0.91687
4.25991, 13.4705, 0.376619, 0.4, -6.49615e-05, 0.00878412, 0.945129, 0.907427, 0.930108, 0.916876
4.26091, 13.4694, 0.376646, 0.4, -6.22287e-05, 0.00875111, 0.945137, 0.907433, 0.930113, 0.916882
4.26191, 13.4683, 0.376674, 0.4, -5.94992e-05, 0.00871784, 0.945146, 0.90744, 0.930118, 0.916888
4.26291, 13.4673, 0.376703, 0.4, -5.67732e-05, 0.0086843, 0.945154, 0.907446, 0.930123, 0.916894
4.26391, 13.4663, 0.376732, 0.4, -5.40506e-05, 0.00865052, 0.945163, 0.907453, 0.930128, 0.9169
4.26491, 13.4653, 0.376763, 0.4, -5.13317e-05, 0.00861649, 0.945171, 0.907459, 0.930134, 0.916906
4.26591, 13.4644, 0.376794, 0.4, -4.86165e-05, 0.00858219, 0.94518, 0.907466, 0.930139, 0.916912
4.26691, 13.4636, 0.376826, 0.4, -4.59051e-05, 0.00854765, 0.945188, 0.907472, 0.930144, 0.916918
4.26791, 13.4628, 0.376858, 0.4, -4.31976e-05, 0.00851286, 0.945197, 0.907479, 0.93015, 0.916925
4.26891, 13.462, 0.376892, 0.4, -4.0494e-05, 0.00847782, 0.945205, 0.907486, 0.930155, 0.916931
4.26991, 13.4613, 0.376926, 0.4, -3.77946e-05, 0.00844254, 0.945214, 0.907493, 0.930161, 0.916937
4.27091, 13.4606, 0.376961, 0.4, -3.50992e-05, 0.00840701, 0.945222, 0.9075, 0.930166, 0.916943
4.27191, 13.46, 0.376996, 0.4, -3.24082e-05, 0.00837124, 0.945231, 0.907506, 0.930172, 0.91695
4.27291, 13.4595, 0.377033, 0.4, -2.97214e-05, 0.00833522, 0.945239, 0.907513, 0.930178, 0.916956
4.27391, 13.459, 0.37707, 0.4, -2.70391e-05, 0.00829897, 0.945248, 0.90752, 0.930183, 0.916963
4.27491, 13.4585, 0.377108, 0.4, -2.43613e-05, 0.00826248, 0.945256, 0.907527, 0.930189, 0.916969
4.27591, 13.4581, 0.377146, 0.4, -2.16881e-05, 0.00822575, 0.945265, 0.907534, 0.930195, 0.916976
4.27691, 13.4577, 0.377186, 0.4, -1.90195e-05, 0.0081888, 0.945274, 0.907541, 0.930201, 0.916982
4.27791, 13.4574, 0.377226, 0.4, -1.63558e-05, 0.0081516, 0.945282, 0.907548, 0.930206, 0.916989
4.27891, 13.4571, 0.377267, 0.4, -1.36969e-05, 0.00811418, 0.945291, 0.907556, 0.930212, 0.916996
4.27991, 13.4569, 0.377308, 0.4, -1.10429e-05, 0.00807652, 0.945299, 0.907563, 0.930218, 0.917002
4.28091, 13.4567, 0.377351, 0.4, -8.39395e-06, 0.00803864, 0.945308, 0.90757, 0.930224, 0.917009
4.28191, 13.4566, 0.377394, 0.4, -5.75014e-06, 0.00800053, 0.945317, 0.907577, 0.93023, 0.917016
4.28291, 13.4565, 0.377437, 0.4, -3.1115e-06, 0.00796219, 0.945325, 0.907584, 0.930237, 0.917023
4.28391, 13.4565, 0.377482, 0.4, -4.78166e-07, 0.00792363, 0.945334, 0.907592, 0.930243, 0.91703
4.2849, 13.4565, 0.377527, 0.4, 2.14982e-06, 0.00788485, 0.945343, 0.907599, 0.930249, 0.917037
4.2859, 13.4566, 0.377573, 0.4, 4.77234e-06, 0.00784585, 0.945351, 0.907606, 0.930255, 0.917044
4.2869, 13.4567, 0.37762, 0.4, 7.38933e-06, 0.00780663, 0.94536, 0.907614, 0.930261, 0.917051
4.2879, 13.4568, 0.377667, 0.4, 1.00007e-05, 0.0077672, 0.945369, 0.907621, 0.930268, 0.917058
4.2889, 13.457, 0.377716, 0.4, 1.26064e-05, 0.00772755, 0.945378, 0.907629, 0.930274, 0.917065
4.2899, 13.4573, 0.377765, 0.4, 1.52062e-05, 0.00768768, 0.945387, 0.907637, 0.930281, 0.917073
4.2909, 13.4576, 0.377814, 0.4, 1.78002e-05, 0.0076476, 0.945395, 0.907644, 0.930287, 0.91708
4.2919, 13.4579, 0.377864, 0.4, 2.03882e-05, 0.00760731, 0.945404, 0.907652, 0.930294, 0.917087
4.2929, 13.4583, 0.377915, 0.4, 2.29702e-05, 0.00756682, 0.945413, 0.90766, 0.9303, 0.917094
4.2939, 13.4588, 0.377967, 0.4, 2.5546e-05, 0.00752612, 0.945422, 0.907667, 0.930307, 0.917102
4.2949, 13.4592, 0.37802, 0.4, 2.81157e-05, 0.0074852, 0.945431, 0.907675, 0.930313, 0.917109
4.2959, 13.4598, 0.378073, 0.4, 3.06791e-05, 0.00744409, 0.94544, 0.907683, 0.93032, 0.917117
4.2969, 13.4604, 0.378127, 0.4, 3.32361e-05, 0.00740277, 0.945448, 0.907691, 0.930327, 0.917124
4.2979, 13.461, 0.378181, 0.4, 3.57866e-05, 0.00736126, 0.945457, 0.907698, 0.930334, 0.917132
4.2989, 13.4616, 0.378236, 0.4, 3.83306e-05, 0.00731954, 0.945466, 0.907706, 0.93034, 0.917139
4.2999, 13.4624, 0.378292, 0.4, 4.0868e-05, 0.00727763, 0.945475, 0.907714, 0.930347, 0.917147
4.3009, 13.4631, 0.378349, 0.4, 4.33987e-05, 0.00723552, 0.945484, 0.907722, 0.930354, 0.917154
4.3019, 13.4639, 0.378406, 0.4, 4.59227e-05, 0.00719322, 0.945493, 0.90773, 0.930361, 0.917162
4.3029, 13.4648, 0.378464, 0.4, 4.84398e-05, 0.00715072, 0.945502, 0.907738, 0.930368, 0.91717
4.3039, 13.4657, 0.378523, 0.4, 5.095e-05, 0.00710805, 0.945511, 0.907746, 0.930375, 0.917177
4.3049, 13.4666, 0.378582, 0.4, 5.34532e-05, 0.00706518, 0.94552, 0.907754, 0.930382, 0.917185
4.3059, 13.4676, 0.378642, 0.4, 5.59493e-05, 0.00702213, 0.945529, 0.907762, 0.930389, 0.917193
4.3069, 13.4686, 0.378703, 0.4, 5.84382e-05, 0.00697888, 0.945538, 0.90777, 0.930396, 0.917201
4.3079, 13.4697, 0.378764, 0.4, 6.09199e-05, 0.00693546, 0.945547, 0.907778, 0.930404, 0.917209
4.3089, 13.4708, 0.378826, 0.4, 6.33942e-05, 0.00689186, 0.945556, 0.907787, 0.930411, 0.917217
4.3099, 13.472, 0.378888, 0.4, 6.58613e-05, 0.00684808, 0.945565, 0.907795, 0.930418, 0.917225
4.3109, 13.4732, 0.378952, 0.4, 6.83208e-05, 0.00680412, 0.945574, 0.907803, 0.930425, 0.917233
4.3119, 13.4744, 0.379016, 0.4, 7.07728e-05, 0.00675998, 0.945583, 0.907811, 0.930433, 0.917241
4.3129, 13.4757, 0.37908, 0.4, 7.32171e-05, 0.00671567, 0.945592, 0.90782, 0.93044, 0.917249
4.3139, 13.4771, 0.379145, 0.4, 7.56538e-05, 0.00667119, 0.945601, 0.907828, 0.930447, 0.917257
4.3149, 13.4784, 0.379211, 0.4, 7.80827e-05, 0.00662654, 0.94561, 0.907837, 0.930455, 0.917265
4.3159, 13.4799, 0.379278, 0.4, 8.05038e-05, 0.00658171, 0.945619, 0.907845, 0.930462, 0.917274
4.3169, 13.4813, 0.379345, 0.4, 8.29169e-05, 0.00653673, 0.945628, 0.907853, 0.93047, 0.917282
4.3179, 13.4829, 0.379413, 0.4, 8.5322e-05, 0.00649158, 0.945637, 0.907862, 0.930477, 0.91729
4.3189, 13.4844, 0.379481, 0.4, 8.77191e-05, 0.00644626, 0.945646, 0.90787, 0.930485, 0.917299
4.3199, 13.486, 0.37955, 0.4, 9.01081e-05, 0.00640078, 0.945656, 0.907879, 0.930493, 0.917307
4.3209, 13.4877, 0.37962, 0.4, 9.24888e-05, 0.00635514, 0.945665, 0.907888, 0.9305, 0.917315
4.3219, 13.4894, 0.37969, 0.4, 9.48612e-05, 0.00630935, 0.945674, 0.907896, 0.930508, 0.917324
4.3229, 13.4911, 0.379761, 0.4, 9.72253e-05, 0.0062634, 0.945683, 0.907905, 0.930516, 0.917332
4.3239, 13.4929, 0.379832, 0.4, 9.9581e-05, 0.00621729, 0.945692, 0.907914, 0.930524, 0.917341
4.3249, 13.4947, 0.379904, 0.4, 0.000101928, 0.00617103, 0.945701, 0.907922, 0.930531, 0.917349
4.3259, 13.4965, 0.379977, 0.4, 0.000104267, 0.00612462, 0.945711, 0.907931, 0.930539, 0.917358
4.3269, 13.4984, 0.38005, 0.4, 0.000106597, 0.00607806, 0.94572, 0.90794, 0.930547, 0.917367
4.3279, 13.5004, 0.380124, 0.4, 0.000108918, 0.00603136, 0.945729, 0.907948, 0.930555, 0.917375
4.3289, 13.5023, 0.380199, 0.4, 0.00011123, 0.00598451, 0.945738, 0.907957, 0.930563, 0.917384
4.3299, 13.5044, 0.380274, 0.4, 0.000113534, 0.00593752, 0.945747, 0.907966, 0.930571, 0.917393
4.3309, 13.5064, 0.38035, 0.4, 0.000115829, 0.00589038, 0.945757, 0.907975, 0.930579, 0.917401
4.3319, 13.5085, 0.380426, 0.4, 0.000118114, 0.0058431, 0.945766, 0.907984, 0.930587, 0.91741
4.3329, 13.5107, 0.380503, 0.4, 0.000120391, 0.00579569, 0.945775, 0.907993, 0.930595, 0.917419
4.3339, 13.5129, 0.38058, 0.4, 0.000122659, 0.00574814, 0.945785, 0.908002, 0.930603, 0.917428
4.3349, 13.5151, 0.380658, 0.4, 0.000124917, 0.00570045, 0.945794, 0.908011, 0.930612, 0.917437
4.3359, 13.5174, 0.380737, 0.4, 0.000127166, 0.00565264, 0.945803, 0.90802, 0.93062, 0.917446
4.3369, 13.5197, 0.380816, 0.4, 0.000129406, 0.00560469, 0.945813, 0.908029, 0.930628, 0.917455
4.3379, 13.522, 0.380896, 0.4, 0.000131636, 0.00555661, 0.945822, 0.908038, 0.930636, 0.917464
4.3389, 13.5244, 0.380976, 0.4, 0.000133857, 0.00550841, 0.945831, 0.908047, 0.930645, 0.917473
4.3399, 13.5268, 0.381057, 0.4, 0.000136069, 0.00546008, 0.945841, 0.908056, 0.930653, 0.917482
4.3409, 13.5293, 0.381138, 0.4, 0.000138271, 0.00541163, 0.94585, 0.908066, 0.930661, 0.917491
4.3419, 13.5318, 0.38122, 0.4, 0.000140463, 0.00536306, 0.945859, 0.908075, 0.93067, 0.9175
4.3429, 13.5344, 0.381303, 0.4, 0.000142645, 0.00531437, 0.945869, 0.908084, 0.930678, 0.917509
4.3439, 13.537, 0.381386, 0.4, 0.000144818, 0.00526555, 0.945878, 0.908093, 0.930687, 0.917518
4.3449, 13.5396, 0.381469, 0.4, 0.000146981, 0.00521663, 0.945887, 0.908103, 0.930695, 0.917528
4.3459, 13.5422, 0.381554, 0.4, 0.000149134, 0.00516758, 0.945897, 0.908112, 0.930704, 0.917537
4.3469, 13.5449, 0.381638, 0.4, 0.000151277, 0.00511843, 0.945906, 0.908121, 0.930712, 0.917546
4.3479, 13.5477, 0.381723, 0.4, 0.00015341, 0.00506917, 0.945916, 0.908131, 0.930721, 0.917556
4.3489, 13.5505, 0.381809, 0.4, 0.000155533, 0.0050198, 0.945925, 0.90814, 0.93073, 0.917565
4.3499, 13.5533, 0.381895, 0.4, 0.000157646, 0.00497033, 0.945935, 0.90815, 0.930738, 0.917574
4.3509, 13.5561, 0.381982, 0.4, 0.000159748, 0.00492075, 0.945944, 0.908159, 0.930747, 0.917584
4.3519, 13.559, 0.382069, 0.4, 0.000161841, 0.00487106, 0.945954, 0.908168, 0.930756, 0.917593
4.3529, 13.562, 0.382157, 0.4, 0.000163923, 0.00482128, 0.945963, 0.908178, 0.930764, 0.917603
4.3539, 13.5649, 0.382246, 0.4, 0.000165994, 0.00477139, 0.945973, 0.908187, 0.930773, 0.917612
4.3549, 13.5679, 0.382334, 0.4, 0.000168055, 0.00472141, 0.945982, 0.908197, 0.930782, 0.917622
4.3559, 13.571, 0.382424, 0.4, 0.000170106, 0.00467133, 0.945992, 0.908207, 0.930791, 0.917631
4.3569, 13.5741, 0.382513, 0.4, 0.000172146, 0.00462116, 0.946001, 0.908216, 0.9308, 0.917641
4.3579, 13.5772, 0.382604, 0.4, 0.000174176, 0.0045709, 0.946011, 0.908226, 0.930809, 0.91765
4.3589, 13.5803, 0.382694, 0.4, 0.000176194, 0.00452055, 0.94602, 0.908235, 0.930818, 0.91766
4.3599, 13.5835, 0.382786, 0.4, 0.000178202, 0.00447011, 0.94603, 0.908245, 0.930827, 0.91767
4.3609, 13.5868, 0.382878, 0.4, 0.0001802, 0.00441958, 0.946039, 0.908255, 0.930836, 0.917679
4.3619, 13.59, 0.38297, 0.4, 0.000182186, 0.00436897, 0.946049, 0.908264, 0.930845, 0.917689
4.3629, 13.5933, 0.383063, 0.4, 0.000184162, 0.00431828, 0.946058, 0.908274, 0.930854, 0.917699
4.3639, 13.5966, 0.383156, 0.4, 0.000186126, 0.0042675, 0.946068, 0.908284, 0.930863, 0.917709
4.3649, 13.6, 0.383249, 0.4, 0.00018808, 0.00421665, 0.946078, 0.908294, 0.930872, 0.917719
4.3659, 13.6034, 0.383343, 0.4, 0.000190023, 0.00416573, 0.946087, 0.908304, 0.930881, 0.917728
4.3669, 13.6069, 0.383438, 0.4, 0.000191954, 0.00411472, 0.946097, 0.908313, 0.93089, 0.917738
4.3679, 13.6103, 0.383533, 0.4, 0.000193874, 0.00406364, 0.946106, 0.908323, 0.930899, 0.917748
4.3689, 13.6138, 0.383628, 0.4, 0.000195783, 0.0040125, 0.946116, 0.908333, 0.930909, 0.917758
4.3699, 13.6174, 0.383724, 0.4, 0.000197681, 0.00396128, 0.946126, 0.908343, 0.930918, 0.917768
4.3709, 13.621, 0.383821, 0.4, 0.000199568, 0.00390999, 0.946135, 0.908353, 0.930927, 0.917778
4.3719, 13.6246, 0.383918, 0.4, 0.000201443, 0.00385863, 0.946145, 0.908363, 0.930936, 0.917788
4.3729, 13.6282, 0.384015, 0.4, 0.000203306, 0.00380722, 0.946155, 0.908373, 0.930946, 0.917798
4.3739, 13.6319, 0.384112, 0.4, 0.000205159, 0.00375575, 0.946164, 0.908383, 0.930955, 0.917808
4.3749, 13.6356, 0.38421, 0.4, 0.000206999, 0.00370421, 0.946174, 0.908393, 0.930964, 0.917818
4.3759, 13.6393, 0.384309, 0.4, 0.000208828, 0.00365262, 0.946184, 0.908403, 0.930974, 0.917828
4.3769, 13.6431, 0.384408, 0.4, 0.000210646, 0.00360097, 0.946193, 0.908413, 0.930983, 0.917838
4.3779, 13.6469, 0.384507, 0.4, 0.000212452, 0.00354926, 0.946203, 0.908423, 0.930993, 0.917848
4.3789, 13.6508, 0.384607, 0.4, 0.000214246, 0.0034975, 0.946213, 0.908433, 0.931002, 0.917859
4.3799, 13.6546, 0.384707, 0.4, 0.000216028, 0.0034457, 0.946222, 0.908443, 0.931012, 0.917869
4.3809, 13.6585, 0.384808, 0.4, 0.000217799, 0.00339384, 0.946232, 0.908453, 0.931021, 0.917879
4.3819, 13.6625, 0.384909, 0.4, 0.000219558, 0.00334194, 0.946242, 0.908463, 0.931031, 0.917889
4.3829, 13.6664, 0.38501, 0.4, 0.000221304, 0.00328999, 0.946251, 0.908473, 0.93104, 0.9179
4.3839, 13.6704, 0.385112, 0.4, 0.000223039, 0.003238, 0.946261, 0.908484, 0.93105, 0.91791
4.3849, 13.6745, 0.385214, 0.4, 0.000224762, 0.00318596, 0.946271, 0.908494, 0.931059, 0.91792
4.3859, 13.6785, 0.385317, 0.4, 0.000226473, 0.00313389, 0.946281, 0.908504, 0.931069, 0.91793
4.3869, 13.6826, 0.385419, 0.4, 0.000228172, 0.00308178, 0.94629, 0.908514, 0.931079, 0.917941
4.3879, 13.6867, 0.385523, 0.4, 0.000229858, 0.00302964, 0.9463, 0.908525, 0.931088, 0.917951
4.3889, 13.6909, 0.385626, 0.4, 0.000231533, 0.00297746, 0.94631, 0.908535, 0.931098, 0.917961
4.3899, 13.6951, 0.38573, 0.4, 0.000233195, 0.00292525, 0.94632, 0.908545, 0.931108, 0.917972
4.3909, 13.6993, 0.385835, 0.4, 0.000234845, 0.00287301, 0.94633, 0.908555, 0.931118, 0.917982
4.3919, 13.7035, 0.385939, 0.4, 0.000236483, 0.00282074, 0.946339, 0.908566, 0.931127, 0.917993
4.3929, 13.7078, 0.386044, 0.4, 0.000238108, 0.00276844, 0.946349, 0.908576, 0.931137, 0.918003
4.3939, 13.7121, 0.38615, 0.4, 0.000239721, 0.00271613, 0.946359, 0.908586, 0.931147, 0.918014
4.3949, 13.7164, 0.386256, 0.4, 0.000241322, 0.00266379, 0.946369, 0.908597, 0.931157, 0.918024
4.3959, 13.7208, 0.386362, 0.4, 0.00024291, 0.00261143, 0.946379, 0.908607, 0.931167, 0.918035
4.3969, 13.7252, 0.386468, 0.4, 0.000244486, 0.00255904, 0.946388, 0.908618, 0.931176, 0.918045
4.3979, 13.7296, 0.386575, 0.4, 0.000246049, 0.00250663, 0.946398, 0.908628, 0.931186, 0.918056
4.3989, 13.734, 0.386682, 0.4, 0.000247599, 0.00245423, 0.946408, 0.908638, 0.931196, 0.918066
4.3999, 13.7385, 0.38679, 0.4, 0.000249137, 0.00240179, 0.946418, 0.908649, 0.931206, 0.918077
4.4009, 13.743, 0.386897, 0.4, 0.000250663, 0.00234935, 0.946428, 0.908659, 0.931216, 0.918088
4.4019, 13.7475, 0.387005, 0.4, 0.000252175, 0.0022969, 0.946438, 0.90867, 0.931226, 0.918098
4.4029, 13.7521, 0.387114, 0.4, 0.000253675, 0.00224444, 0.946447, 0.90868, 0.931236, 0.918109
4.4039, 13.7567, 0.387222, 0.4, 0.000255163, 0.00219197, 0.946457, 0.908691, 0.931246, 0.918119
4.4049, 13.7613, 0.387332, 0.4, 0.000256637, 0.00213951, 0.946467, 0.908701, 0.931256, 0.91813
4.4059, 13.7659, 0.387441, 0.4, 0.000258099, 0.00208704, 0.946477, 0.908712, 0.931266, 0.918141
4.4069, 13.7706, 0.38755, 0.4, 0.000259547, 0.00203457, 0.946487, 0.908722, 0.931276, 0.918152
4.4079, 13.7752, 0.38766, 0.4, 0.000260983, 0.00198209, 0.946497, 0.908733, 0.931286, 0.918162
4.4089, 13.78, 0.38777, 0.4, 0.000262406, 0.00192962, 0.946507, 0.908744, 0.931296, 0.918173
4.4099, 13.7847, 0.387881, 0.4, 0.000263816, 0.00187716, 0.946517, 0.908754, 0.931306, 0.918184
4.4109, 13.7895, 0.387992, 0.4, 0.000265213, 0.0018247, 0.946527, 0.908765, 0.931316, 0.918195
4.4119, 13.7942, 0.388103, 0.4, 0.000266597, 0.00177227, 0.946536, 0.908775, 0.931326, 0.918205
4.4129, 13.7991, 0.388214, 0.4, 0.000267968, 0.00171983, 0.946546, 0.908786, 0.931336, 0.918216
4.4139, 13.8039, 0.388325, 0.4, 0.000269326, 0.0016674, 0.946556, 0.908797, 0.931347, 0.918227
4.4149, 13.8087, 0.388437, 0.4, 0.00027067, 0.00161499, 0.946566, 0.908807, 0.931357, 0.918238
4.4159, 13.8136, 0.388549, 0.4, 0.000272002, 0.0015626, 0.946576, 0.908818, 0.931367, 0.918249
4.4169, 13.8185, 0.388661, 0.4, 0.00027332, 0.00151022, 0.946586, 0.908828, 0.931377, 0.91826
4.4179, 13.8235, 0.388774, 0.4, 0.000274626, 0.00145787, 0.946596, 0.908839, 0.931387, 0.91827
4.4189, 13.8284, 0.388887, 0.4, 0.000275918, 0.00140552, 0.946606, 0.90885, 0.931397, 0.918281
4.4199, 13.8334, 0.389, 0.4, 0.000277196, 0.00135321, 0.946616, 0.908861, 0.931408, 0.918292
4.4209, 13.8384, 0.389113, 0.4, 0.000278462, 0.00130092, 0.946626, 0.908871, 0.931418, 0.918303
4.4219, 13.8434, 0.389227, 0.4, 0.000279714, 0.00124866, 0.946636, 0.908882, 0.931428, 0.918314
4.42289, 13.8485, 0.389341, 0.4, 0.000280953, 0.00119642, 0.946646, 0.908893, 0.931438, 0.918325
4.42389, 13.8535, 0.389455, 0.4, 0.000282178, 0.00114421, 0.946656, 0.908904, 0.931449, 0.918336
4.42489, 13.8586, 0.389569, 0.4, 0.000283391, 0.00109205, 0.946666, 0.908914, 0.931459, 0.918347
4.42589, 13.8637, 0.389683, 0.4, 0.000284589, 0.00103991, 0.946675, 0.908925, 0.931469, 0.918358
4.42689, 13.8689, 0.389798, 0.4, 0.000285774, 0.000987799, 0.946686, 0.908936, 0.93148, 0.918369
4.42789, 13.874, 0.389912, 0.4, 0.000286946, 0.000935736, 0.946696, 0.908947, 0.93149, 0.91838
4.42889, 13.8792, 0.390027, 0.4, 0.000288105, 0.000883714, 0.946705, 0.908957, 0.9315, 0.918391
4.42989, 13.8844, 0.390143, 0.4, 0.000289249, 0.000831716, 0.946715, 0.908968, 0.931511, 0.918402
4.43089, 13.8896, 0.390258, 0.4, 0.000290381, 0.000779785, 0.946725, 0.908979, 0.931521, 0.918413
4.43189, 13.8949, 0.390374, 0.4, 0.000291499, 0.00072788, 0.946735, 0.90899, 0.931531, 0.918424
4.43289, 13.9001, 0.390489, 0.4, 0.000292603, 0.000676024, 0.946745, 0.909001, 0.931542, 0.918435
4.43389, 13.9054, 0.390605, 0.4, 0.000293693, 0.000624214, 0.946755, 0.909011, 0.931552, 0.918446
4.43489, 13.9107, 0.390721, 0.4, 0.00029477, 0.000572464, 0.946765, 0.909022, 0.931562, 0.918457
4.43589, 13.916, 0.390838, 0.4, 0.000295834, 0.000520759, 0.946775, 0.909033, 0.931573, 0.918468
4.43689, 13.9213, 0.390954, 0.4, 0.000296883, 0.000469101, 0.946785, 0.909044, 0.931583, 0.918479
4.43789, 13.9267, 0.391071, 0.4, 0.000297919, 0.000417507, 0.946795, 0.909055, 0.931594, 0.91849
4.43889, 13.9321, 0.391188, 0.4, 0.000298942, 0.000365967, 0.946805, 0.909066, 0.931604, 0.918501
4.43989, 13.9375, 0.391305, 0.4, 0.000299951, 0.000314483, 0.946815, 0.909077, 0.931615, 0.918513
4.44089, 13.9429, 0.391422, 0.4, 0.000300946, 0.00026305, 0.946826, 0.909088, 0.931625, 0.918524
4.44189, 13.9483, 0.391539, 0.4, 0.000301927, 0.000211698, 0.946836, 0.909098, 0.931635, 0.918535
4.44289, 13.9537, 0.391656, 0.4, 0.000302894, 0.000160392, 0.946846, 0.909109, 0.931646, 0.918546
4.44389, 13.9592, 0.391774, 0.4, 0.000303848, 0.000109158, 0.946856, 0.90912, 0.931656, 0.918557
4.44489, 13.9647, 0.391892, 0.4, 0.000304788, 5.79915e-05, 0.946866, 0.909131, 0.931667, 0.918568
4.44589, 13.9702, 0.392009, 0.4, 0.000305714, 6.8868e-06, 0.946876, 0.909142, 0.931677, 0.918579
4.44689, 13.9757, 0.392127, 0.4, 0.000306626, -4.41397e-05, 0.946886, 0.909153, 0.931688, 0.91859
4.44789, 13.9812, 0.392245, 0.4, 0.000307525, -9.51047e-05, 0.946896, 0.909164, 0.931698, 0.918602
4.44889, 13.9868, 0.392363, 0.4, 0.000308409, -0.000145988, 0.946906, 0.909175, 0.931709, 0.918613
4.44989, 13.9923, 0.392481, 0.4, 0.00030928, -0.000196795, 0.946916, 0.909186, 0.931719, 0.918624
4.45089, 13.9979, 0.3926, 0.4, 0.000310137, -0.000247529, 0.946926, 0.909197, 0.93173, 0.918635
4.45189, 14.0035, 0.392718, 0.4, 0.00031098, -0.000298191, 0.946936, 0.909208, 0.93174, 0.918646
4.45289, 14.0091, 0.392837, 0.4, 0.000311809, -0.000348759, 0.946946, 0.909218, 0.931751, 0.918657
4.45389, 14.0147, 0.392956, 0.4, 0.000312625, -0.000399255, 0.946956, 0.90923, 0.931761, 0.918669
4.45489, 14.0203, 0.393074, 0.4, 0.000313426, -0.000449677, 0.946966, 0.90924, 0.931772, 0.91868
4.45589, 14.026, 0.393193, 0.4, 0.000314214, -0.0005, 0.946976, 0.909251, 0.931782, 0.918691
4.45689, 14.0316, 0.393312, 0.4, 0.000314987, -0.000550232, 0.946986, 0.909262, 0.931793, 0.918702
4.45789, 14.0373, 0.393431, 0.4, 0.000315747, -0.000600382, 0.946996, 0.909273, 0.931803, 0.918713
4.45889, 14.043, 0.39355, 0.4, 0.000316492, -0.000650444, 0.947006, 0.909284, 0.931814, 0.918725
4.45989, 14.0487, 0.393669, 0.4, 0.000317224, -0.000700421, 0.947016, 0.909295, 0.931824, 0.918736
4.46089, 14.0544, 0.393789, 0.4, 0.000317942, -0.000750282, 0.947026, 0.909306, 0.931835, 0.918747
4.46189, 14.0602, 0.393908, 0.4, 0.000318646, -0.000800074, 0.947037, 0.909317, 0.931846, 0.918758
4.46289, 14.0659, 0.394027, 0.4, 0.000319336, -0.000849764, 0.947047, 0.909328, 0.931856, 0.918769
4.46389, 14.0717, 0.394146, 0.4, 0.000320012, -0.000899348, 0.947057, 0.909339, 0.931867, 0.918781
4.46489, 14.0774, 0.394266, 0.4, 0.000320673, -0.000948831, 0.947067, 0.90935, 0.931877, 0.918792
4.46589, 14.0832, 0.394385, 0.4, 0.000321321, -0.000998221, 0.947077, 0.909361, 0.931888, 0.918803
4.46689, 14.089, 0.394505, 0.4, 0.000321955, -0.0010475, 0.947087, 0.909372, 0.931898, 0.918814
4.46789, 14.0948, 0.394624, 0.4, 0.000322575, -0.00109669, 0.947097, 0.909383, 0.931909, 0.918826
4.46889, 14.1006, 0.394744, 0.4, 0.000323181, -0.00114575, 0.947107, 0.909394, 0.931919, 0.918837
4.46989, 14.1064, 0.394863, 0.4, 0.000323773, -0.00119473, 0.947117, 0.909405, 0.93193, 0.918848
4.47089, 14.1123, 0.394983, 0.4, 0.000324351, -0.00124358, 0.947127, 0.909416, 0.93194, 0.918859
4.47189, 14.1181, 0.395103, 0.4, 0.000324915, -0.00129233, 0.947137, 0.909427, 0.931951, 0.91887
4.47289, 14.124, 0.395222, 0.4, 0.000325465, -0.00134097, 0.947147, 0.909438, 0.931962, 0.918882
4.47389, 14.1298, 0.395342, 0.4, 0.000326001, -0.00138948, 0.947158, 0.909449, 0.931972, 0.918893
4.47489, 14.1357, 0.395462, 0.4, 0.000326523, -0.00143788, 0.947168, 0.90946, 0.931983, 0.918904
4.47589, 14.1416, 0.395581, 0.4, 0.000327031, -0.00148618, 0.947178, 0.909471, 0.931993, 0.918915
4.47689, 14.1475, 0.395701, 0.4, 0.000327525, -0.00153435, 0.947188, 0.909482, 0.932004, 0.918926
4.47789, 14.1534, 0.395821, 0.4, 0.000328005, -0.00158239, 0.947198, 0.909493, 0.932014, 0.918938
4.47889, 14.1593, 0.39594, 0.4, 0.000328471, -0.00163032, 0.947208, 0.909504, 0.932025, 0.918949
4.47989, 14.1652, 0.39606, 0.4, 0.000328923, -0.00167813, 0.947218, 0.909515, 0.932035, 0.91896
4.48089, 14.1711, 0.396179, 0.4, 0.000329361, -0.00172581, 0.947228, 0.909526, 0.932046, 0.918971
4.48189, 14.1771, 0.396299, 0.4, 0.000329785, -0.00177336, 0.947238, 0.909536, 0.932056, 0.918983
4.48289, 14.183, 0.396418, 0.4, 0.000330195, -0.00182078, 0.947248, 0.909548, 0.932067, 0.918994
4.48389, 14.1889, 0.396538, 0.4, 0.000330591, -0.00186808, 0.947258, 0.909558, 0.932078, 0.919005
4.48489, 14.1949, 0.396657, 0.4, 0.000330973, -0.00191525, 0.947268, 0.909569, 0.932088, 0.919016
4.48589, 14.2009, 0.396777, 0.4, 0.000331341, -0.00196229, 0.947278, 0.90958, 0.932099, 0.919027
4.48689, 14.2068, 0.396896, 0.4, 0.000331695, -0.00200919, 0.947288, 0.909591, 0.932109, 0.919039
4.48789, 14.2128, 0.397015, 0.4, 0.000332035, -0.00205596, 0.947299, 0.909602, 0.93212, 0.91905
4.48889, 14.2188, 0.397135, 0.4, 0.000332361, -0.00210259, 0.947309, 0.909613, 0.93213, 0.919061
4.48989, 14.2248, 0.397254, 0.4, 0.000332673, -0.00214908, 0.947319, 0.909624, 0.932141, 0.919072
4.49089, 14.2308, 0.397373, 0.4, 0.000332971, -0.00219543, 0.947329, 0.909635, 0.932151, 0.919083
4.49189, 14.2368, 0.397492, 0.4, 0.000333256, -0.00224164, 0.947339, 0.909646, 0.932162, 0.919094
4.49289, 14.2428, 0.397611, 0.4, 0.000333526, -0.00228771, 0.947349, 0.909657, 0.932172, 0.919106
4.49389, 14.2488, 0.39773, 0.4, 0.000333783, -0.00233364, 0.947359, 0.909668, 0.932183, 0.919117
4.49489, 14.2548, 0.397849, 0.4, 0.000334025, -0.00237942, 0.947369, 0.909679, 0.932193, 0.919128
4.49589, 14.2608, 0.397968, 0.4, 0.000334254, -0.00242507, 0.947379, 0.90969, 0.932204, 0.919139
4.49689, 14.2668, 0.398087, 0.4, 0.000334469, -0.00247056, 0.947389, 0.909701, 0.932214, 0.91915
4.49789, 14.2728, 0.398205, 0.4, 0.00033467, -0.00251589, 0.947399, 0.909711, 0.932225, 0.919161
4.49889, 14.2788, 0.398324, 0.4, 0.000334857, -0.00256109, 0.94741, 0.909722, 0.932235, 0.919172
4.49989, 14.2849, 0.398442, 0.4, 0.00033503, -0.00260613, 0.94742, 0.909733, 0.932245, 0.919183
4.50089, 14.2909, 0.398561, 0.4, 0.00033519, -0.00265101, 0.94743, 0.909744, 0.932256, 0.919195
4.50189, 14.2969, 0.398679, 0.4, 0.000335335, -0.00269574, 0.94744, 0.909755, 0.932266, 0.919206
4.50289, 14.303, 0.398797, 0.4, 0.000335467, -0.00274031, 0.94745, 0.909766, 0.932277, 0.919217
4.50389, 14.309, 0.398915, 0.4, 0.000335585, -0.00278473, 0.94746, 0.909777, 0.932287, 0.919228
4.50489, 14.3151, 0.399033, 0.4, 0.000335689, -0.00282899, 0.94747, 0.909788, 0.932297, 0.919239
4.50589, 14.3211, 0.399151, 0.4, 0.00033578, -0.00287308, 0.94748, 0.909798, 0.932308, 0.91925
4.50689, 14.3272, 0.399268, 0.4, 0.000335856, -0.00291702, 0.94749, 0.909809, 0.932318, 0.919261
4.50789, 14.3332, 0.399386, 0.4, 0.000335919, -0.0029608, 0.9475, 0.90982, 0.932329, 0.919272
4.50889, 14.3392, 0.399503, 0.4, 0.000335969, -0.00300442, 0.94751, 0.909831, 0.932339, 0.919283
4.50989, 14.3453, 0.39962, 0.4, 0.000336004, -0.00304786, 0.94752, 0.909842, 0.932349, 0.919294
4.51089, 14.3513, 0.399737, 0.4, 0.000336026, -0.00309114, 0.94753, 0.909853, 0.93236, 0.919305
4.51189, 14.3574, 0.399854, 0.4, 0.000336034, -0.00313424, 0.94754, 0.909863, 0.93237, 0.919316
4.51289, 14.3634, 0.399971, 0.4, 0.000336029, -0.00317719, 0.94755, 0.909874, 0.93238, 0.919327
4.51389, 14.3695, 0.400088, 0.4, 0.000336009, -0.00321996, 0.94756, 0.909885, 0.932391, 0.919338
4.51489, 14.3755, 0.400204, 0.4, 0.000335977, -0.00326256, 0.947571, 0.909896, 0.932401, 0.919349
4.51589, 14.3816, 0.40032, 0.4, 0.00033593, -0.00330498, 0.947581, 0.909906, 0.932411, 0.91936
4.51689, 14.3876, 0.400437, 0.4, 0.00033587, -0.00334724, 0.947591, 0.909917, 0.932422, 0.919371
4.51789, 14.3937, 0.400553, 0.4, 0.000335797, -0.00338931, 0.947601, 0.909928, 0.932432, 0.919382
4.51889, 14.3997, 0.400668, 0.4, 0.00033571, -0.00343122, 0.947611, 0.909939, 0.932442, 0.919393
4.51989, 14.4058, 0.400784, 0.4, 0.000335609, -0.00347294, 0.947621, 0.90995, 0.932453, 0.919404
4.52089, 14.4118, 0.4009, 0.4, 0.000335495, -0.00351449, 0.947631, 0.90996, 0.932463, 0.919415
4.52189, 14.4178, 0.401015, 0.4, 0.000335368, -0.00355585, 0.947641, 0.909971, 0.932473, 0.919426
4.52289, 14.4239, 0.40113, 0.4, 0.000335227, -0.00359704, 0.947651, 0.909982, 0.932483, 0.919437
4.52389, 14.4299, 0.401245, 0.4, 0.000335073, -0.00363803, 0.947661, 0.909992, 0.932494, 0.919448
4.52489, 14.4359, 0.401359, 0.4, 0.000334905, -0.00367884, 0.947671, 0.910003, 0.932504, 0.919459
4.52589, 14.442, 0.401474, 0.4, 0.000334724, -0.00371947, 0.947681, 0.910014, 0.932514, 0.91947
