Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.52689, 14.448, 0.401588, 0.4, 0.000334529, -0.00375991, 0.947691, 0.910025, 0.932524, 0.91948
4.52789, 14.454, 0.401702, 0.4, 0.000334321, -0.00380018, 0.947701, 0.910035, 0.932534, 0.919491
4.52889, 14.46, 0.401816, 0.4, 0.0003341, -0.00384024, 0.947711, 0.910046, 0.932545, 0.919502
4.52989, 14.466, 0.40193, 0.4, 0.000333866, -0.00388011, 0.947721, 0.910056, 0.932555, 0.919513
4.53089, 14.472, 0.402043, 0.4, 0.000333618, -0.0039198, 0.947731, 0.910067, 0.932565, 0.919524
4.53189, 14.478, 0.402157, 0.4, 0.000333357, -0.00395929, 0.947741, 0.910078, 0.932575, 0.919535
4.53289, 14.484, 0.402269, 0.4, 0.000333083, -0.0039986, 0.947752, 0.910088, 0.932585, 0.919545
4.53389, 14.49, 0.402382, 0.4, 0.000332796, -0.00403769, 0.947762, 0.910099, 0.932595, 0.919556
4.53489, 14.496, 0.402495, 0.4, 0.000332496, -0.00407661, 0.947772, 0.91011, 0.932605, 0.919567
4.53589, 14.502, 0.402607, 0.4, 0.000332182, -0.00411533, 0.947782, 0.91012, 0.932615, 0.919578
4.53689, 14.508, 0.402719, 0.4, 0.000331855, -0.00415383, 0.947792, 0.910131, 0.932625, 0.919588
4.53789, 14.514, 0.402831, 0.4, 0.000331516, -0.00419216, 0.947802, 0.910141, 0.932635, 0.919599
4.53889, 14.5199, 0.402942, 0.4, 0.000331163, -0.00423028, 0.947812, 0.910152, 0.932645, 0.91961
4.53989, 14.5259, 0.403054, 0.4, 0.000330797, -0.00426819, 0.947822, 0.910162, 0.932655, 0.919621
4.54089, 14.5318, 0.403165, 0.4, 0.000330419, -0.00430591, 0.947832, 0.910173, 0.932665, 0.919631
4.54189, 14.5378, 0.403276, 0.4, 0.000330027, -0.00434342, 0.947842, 0.910183, 0.932675, 0.919642
4.54289, 14.5437, 0.403386, 0.4, 0.000329622, -0.00438074, 0.947852, 0.910194, 0.932685, 0.919653
4.54389, 14.5496, 0.403496, 0.4, 0.000329205, -0.00441784, 0.947862, 0.910204, 0.932695, 0.919663
4.54489, 14.5556, 0.403606, 0.4, 0.000328775, -0.00445473, 0.947872, 0.910215, 0.932705, 0.919674
4.54589, 14.5615, 0.403716, 0.4, 0.000328332, -0.00449142, 0.947882, 0.910225, 0.932715, 0.919684
4.54689, 14.5674, 0.403826, 0.4, 0.000327876, -0.00452791, 0.947892, 0.910236, 0.932725, 0.919695
4.54789, 14.5733, 0.403935, 0.4, 0.000327407, -0.00456417, 0.947902, 0.910246, 0.932735, 0.919705
4.54889, 14.5792, 0.404044, 0.4, 0.000326926, -0.00460024, 0.947912, 0.910257, 0.932745, 0.919716
4.54989, 14.585, 0.404152, 0.4, 0.000326432, -0.00463609, 0.947922, 0.910267, 0.932754, 0.919727
4.55089, 14.5909, 0.40426, 0.4, 0.000325925, -0.00467173, 0.947932, 0.910277, 0.932764, 0.919737
4.55189, 14.5968, 0.404369, 0.4, 0.000325406, -0.00470716, 0.947942, 0.910288, 0.932774, 0.919748
4.55289, 14.6026, 0.404476, 0.4, 0.000324874, -0.00474237, 0.947952, 0.910298, 0.932784, 0.919758
4.55389, 14.6085, 0.404584, 0.4, 0.00032433, -0.00477736, 0.947962, 0.910308, 0.932794, 0.919769
4.55489, 14.6143, 0.404691, 0.4, 0.000323773, -0.00481214, 0.947972, 0.910319, 0.932803, 0.919779
4.55589, 14.6201, 0.404798, 0.4, 0.000323203, -0.00484671, 0.947982, 0.910329, 0.932813, 0.919789
4.55689, 14.6259, 0.404904, 0.4, 0.000322622, -0.00488106, 0.947992, 0.910339, 0.932823, 0.9198
4.55789, 14.6317, 0.40501, 0.4, 0.000322027, -0.00491518, 0.948002, 0.91035, 0.932833, 0.91981
4.55889, 14.6375, 0.405116, 0.4, 0.000321421, -0.00494909, 0.948012, 0.91036, 0.932842, 0.919821
4.55989, 14.6433, 0.405222, 0.4, 0.000320802, -0.00498278, 0.948022, 0.91037, 0.932852, 0.919831
4.56088, 14.6491, 0.405327, 0.4, 0.000320171, -0.00501624, 0.948031, 0.91038, 0.932862, 0.919841
4.56188, 14.6548, 0.405432, 0.4, 0.000319527, -0.00504948, 0.948041, 0.910391, 0.932871, 0.919852
4.56288, 14.6606, 0.405537, 0.4, 0.000318872, -0.0050825, 0.948051, 0.910401, 0.932881, 0.919862
4.56388, 14.6663, 0.405641, 0.4, 0.000318204, -0.0051153, 0.948061, 0.910411, 0.93289, 0.919872
4.56488, 14.672, 0.405745, 0.4, 0.000317524, -0.00514787, 0.948071, 0.910421, 0.9329, 0.919882
4.56588, 14.6778, 0.405848, 0.4, 0.000316832, -0.00518022, 0.948081, 0.910431, 0.932909, 0.919893
4.56688, 14.6834, 0.405952, 0.4, 0.000316128, -0.00521234, 0.948091, 0.910442, 0.932919, 0.919903
4.56788, 14.6891, 0.406054, 0.4, 0.000315412, -0.00524422, 0.948101, 0.910452, 0.932929, 0.919913
4.56888, 14.6948, 0.406157, 0.4, 0.000314684, -0.00527588, 0.948111, 0.910462, 0.932938, 0.919923
4.56988, 14.7005, 0.406259, 0.4, 0.000313944, -0.00530731, 0.948121, 0.910472, 0.932948, 0.919933
4.57088, 14.7061, 0.406361, 0.4, 0.000313192, -0.00533851, 0.948131, 0.910482, 0.932957, 0.919944
4.57188, 14.7117, 0.406462, 0.4, 0.000312428, -0.00536948, 0.948141, 0.910492, 0.932966, 0.919954
4.57288, 14.7173, 0.406564, 0.4, 0.000311653, -0.00540023, 0.948151, 0.910502, 0.932976, 0.919964
4.57388, 14.723, 0.406664, 0.4, 0.000310866, -0.00543073, 0.948161, 0.910512, 0.932985, 0.919974
4.57488, 14.7285, 0.406765, 0.4, 0.000310067, -0.005461, 0.948171, 0.910522, 0.932995, 0.919984
4.57588, 14.7341, 0.406865, 0.4, 0.000309256, -0.00549104, 0.948181, 0.910532, 0.933004, 0.919994
4.57688, 14.7397, 0.406964, 0.4, 0.000308434, -0.00552085, 0.948191, 0.910542, 0.933013, 0.920004
4.57788, 14.7452, 0.407063, 0.4, 0.0003076, -0.00555042, 0.9482, 0.910552, 0.933022, 0.920014
4.57888, 14.7507, 0.407162, 0.4, 0.000306755, -0.00557976, 0.94821, 0.910562, 0.933032, 0.920024
4.57988, 14.7563, 0.407261, 0.4, 0.000305898, -0.00560886, 0.94822, 0.910572, 0.933041, 0.920034
4.58088, 14.7618, 0.407359, 0.4, 0.00030503, -0.00563771, 0.94823, 0.910582, 0.93305, 0.920044
4.58188, 14.7672, 0.407457, 0.4, 0.00030415, -0.00566633, 0.94824, 0.910592, 0.93306, 0.920054
4.58288, 14.7727, 0.407554, 0.4, 0.000303259, -0.00569471, 0.94825, 0.910602, 0.933069, 0.920064
4.58388, 14.7782, 0.407651, 0.4, 0.000302357, -0.00572286, 0.94826, 0.910612, 0.933078, 0.920074
4.58488, 14.7836, 0.407748, 0.4, 0.000301443, -0.00575076, 0.94827, 0.910622, 0.933087, 0.920084
4.58588, 14.789, 0.407844, 0.4, 0.000300519, -0.00577842, 0.94828, 0.910631, 0.933096, 0.920094
4.58688, 14.7944, 0.407939, 0.4, 0.000299583, -0.00580585, 0.94829, 0.910641, 0.933105, 0.920103
4.58788, 14.7998, 0.408035, 0.4, 0.000298636, -0.00583303, 0.948299, 0.910651, 0.933114, 0.920113
4.58888, 14.8052, 0.40813, 0.4, 0.000297677, -0.00585997, 0.948309, 0.910661, 0.933123, 0.920123
4.58988, 14.8105, 0.408224, 0.4, 0.000296708, -0.00588666, 0.948319, 0.910671, 0.933132, 0.920133
4.59088, 14.8158, 0.408318, 0.4, 0.000295728, -0.00591311, 0.948329, 0.91068, 0.933141, 0.920142
4.59188, 14.8212, 0.408412, 0.4, 0.000294737, -0.00593931, 0.948339, 0.91069, 0.93315, 0.920152
4.59288, 14.8265, 0.408505, 0.4, 0.000293735, -0.00596527, 0.948349, 0.9107, 0.933159, 0.920162
4.59388, 14.8317, 0.408598, 0.4, 0.000292722, -0.00599099, 0.948359, 0.910709, 0.933168, 0.920172
4.59488, 14.837, 0.40869, 0.4, 0.000291699, -0.00601645, 0.948368, 0.910719, 0.933177, 0.920181
4.59588, 14.8422, 0.408782, 0.4, 0.000290665, -0.00604167, 0.948378, 0.910729, 0.933186, 0.920191
4.59688, 14.8475, 0.408874, 0.4, 0.00028962, -0.00606664, 0.948388, 0.910738, 0.933195, 0.9202
4.59788, 14.8527, 0.408965, 0.4, 0.000288564, -0.00609137, 0.948398, 0.910748, 0.933204, 0.92021
4.59888, 14.8578, 0.409056, 0.4, 0.000287498, -0.00611584, 0.948408, 0.910758, 0.933213, 0.920219
4.59988, 14.863, 0.409146, 0.4, 0.000286422, -0.00614006, 0.948418, 0.910767, 0.933221, 0.920229
4.60088, 14.8682, 0.409236, 0.4, 0.000285335, -0.00616403, 0.948427, 0.910777, 0.93323, 0.920238
4.60188, 14.8733, 0.409325, 0.4, 0.000284237, -0.00618776, 0.948437, 0.910786, 0.933239, 0.920248
4.60288, 14.8784, 0.409414, 0.4, 0.000283129, -0.00621124, 0.948447, 0.910796, 0.933248, 0.920257
4.60388, 14.8835, 0.409502, 0.4, 0.000282011, -0.00623446, 0.948457, 0.910805, 0.933256, 0.920267
4.60488, 14.8885, 0.40959, 0.4, 0.000280883, -0.00625743, 0.948467, 0.910815, 0.933265, 0.920276
4.60588, 14.8936, 0.409678, 0.4, 0.000279744, -0.00628015, 0.948477, 0.910824, 0.933274, 0.920286
4.60688, 14.8986, 0.409765, 0.4, 0.000278595, -0.00630261, 0.948486, 0.910834, 0.933282, 0.920295
4.60788, 14.9036, 0.409852, 0.4, 0.000277436, -0.00632482, 0.948496, 0.910843, 0.933291, 0.920304
4.60888, 14.9086, 0.409938, 0.4, 0.000276268, -0.00634678, 0.948506, 0.910852, 0.933299, 0.920314
4.60988, 14.9136, 0.410024, 0.4, 0.000275089, -0.00636849, 0.948516, 0.910862, 0.933308, 0.920323
4.61088, 14.9185, 0.410109, 0.4, 0.0002739, -0.00638994, 0.948526, 0.910871, 0.933317, 0.920332
4.61188, 14.9234, 0.410194, 0.4, 0.000272701, -0.00641114, 0.948536, 0.910881, 0.933325, 0.920342
4.61288, 14.9283, 0.410278, 0.4, 0.000271493, -0.00643207, 0.948545, 0.91089, 0.933334, 0.920351
4.61388, 14.9332, 0.410362, 0.4, 0.000270274, -0.00645276, 0.948555, 0.910899, 0.933342, 0.92036
4.61488, 14.9381, 0.410445, 0.4, 0.000269046, -0.00647319, 0.948565, 0.910909, 0.93335, 0.920369
4.61588, 14.9429, 0.410528, 0.4, 0.000267809, -0.00649336, 0.948575, 0.910918, 0.933359, 0.920378
4.61688, 14.9477, 0.410611, 0.4, 0.000266562, -0.00651327, 0.948584, 0.910927, 0.933367, 0.920387
4.61788, 14.9525, 0.410692, 0.4, 0.000265305, -0.00653293, 0.948594, 0.910936, 0.933375, 0.920396
4.61888, 14.9572, 0.410774, 0.4, 0.000264039, -0.00655233, 0.948604, 0.910945, 0.933384, 0.920406
4.61988, 14.962, 0.410855, 0.4, 0.000262763, -0.00657148, 0.948614, 0.910955, 0.933392, 0.920415
4.62088, 14.9667, 0.410935, 0.4, 0.000261478, -0.00659036, 0.948623, 0.910964, 0.9334, 0.920424
4.62188, 14.9714, 0.411015, 0.4, 0.000260183, -0.00660898, 0.948633, 0.910973, 0.933408, 0.920433
4.62288, 14.9761, 0.411095, 0.4, 0.00025888, -0.00662735, 0.948643, 0.910982, 0.933417, 0.920441
4.62388, 14.9807, 0.411174, 0.4, 0.000257567, -0.00664546, 0.948653, 0.910991, 0.933425, 0.92045
4.62488, 14.9853, 0.411252, 0.4, 0.000256245, -0.0066633, 0.948662, 0.911, 0.933433, 0.920459
4.62588, 14.9899, 0.41133, 0.4, 0.000254914, -0.00668089, 0.948672, 0.911009, 0.933441, 0.920468
4.62688, 14.9945, 0.411408, 0.4, 0.000253574, -0.00669821, 0.948682, 0.911018, 0.933449, 0.920477
4.62788, 14.9991, 0.411484, 0.4, 0.000252225, -0.00671528, 0.948692, 0.911027, 0.933457, 0.920486
4.62888, 15.0036, 0.411561, 0.4, 0.000250867, -0.00673208, 0.948701, 0.911036, 0.933465, 0.920495
4.62988, 15.0081, 0.411637, 0.4, 0.0002495, -0.00674862, 0.948711, 0.911045, 0.933473, 0.920503
4.63088, 15.0126, 0.411712, 0.4, 0.000248125, -0.0067649, 0.948721, 0.911054, 0.933481, 0.920512
4.63188, 15.017, 0.411787, 0.4, 0.000246741, -0.00678093, 0.94873, 0.911063, 0.933489, 0.920521
4.63288, 15.0215, 0.411862, 0.4, 0.000245348, -0.00679669, 0.94874, 0.911072, 0.933497, 0.92053
4.63388, 15.0259, 0.411936, 0.4, 0.000243946, -0.00681219, 0.94875, 0.911081, 0.933505, 0.920538
4.63488, 15.0303, 0.412009, 0.4, 0.000242536, -0.00682742, 0.94876, 0.91109, 0.933513, 0.920547
4.63588, 15.0346, 0.412082, 0.4, 0.000241118, -0.0068424, 0.948769, 0.911098, 0.933521, 0.920555
4.63688, 15.0389, 0.412154, 0.4, 0.000239691, -0.0068571, 0.948779, 0.911107, 0.933529, 0.920564
4.63788, 15.0432, 0.412226, 0.4, 0.000238256, -0.00687155, 0.948789, 0.911116, 0.933536, 0.920573
4.63888, 15.0475, 0.412297, 0.4, 0.000236812, -0.00688574, 0.948798, 0.911125, 0.933544, 0.920581
4.63988, 15.0518, 0.412368, 0.4, 0.00023536, -0.00689966, 0.948808, 0.911134, 0.933552, 0.92059
4.64088, 15.056, 0.412438, 0.4, 0.0002339, -0.00691331, 0.948818, 0.911142, 0.933559, 0.920598
4.64188, 15.0602, 0.412508, 0.4, 0.000232432, -0.00692671, 0.948828, 0.911151, 0.933567, 0.920607
4.64288, 15.0644, 0.412577, 0.4, 0.000230956, -0.00693984, 0.948837, 0.91116, 0.933575, 0.920615
4.64388, 15.0685, 0.412646, 0.4, 0.000229472, -0.00695271, 0.948847, 0.911168, 0.933582, 0.920623
4.64488, 15.0726, 0.412714, 0.4, 0.00022798, -0.00696531, 0.948856, 0.911177, 0.93359, 0.920632
4.64588, 15.0767, 0.412781, 0.4, 0.00022648, -0.00697765, 0.948866, 0.911186, 0.933598, 0.92064
4.64688, 15.0808, 0.412848, 0.4, 0.000224973, -0.00698973, 0.948876, 0.911194, 0.933605, 0.920648
4.64788, 15.0848, 0.412915, 0.4, 0.000223457, -0.00700154, 0.948885, 0.911203, 0.933613, 0.920657
4.64888, 15.0888, 0.412981, 0.4, 0.000221934, -0.00701309, 0.948895, 0.911211, 0.93362, 0.920665
4.64988, 15.0928, 0.413046, 0.4, 0.000220404, -0.00702437, 0.948905, 0.91122, 0.933627, 0.920673
4.65088, 15.0967, 0.413111, 0.4, 0.000218866, -0.00703539, 0.948914, 0.911228, 0.933635, 0.920681
4.65188, 15.1007, 0.413175, 0.4, 0.00021732, -0.00704615, 0.948924, 0.911237, 0.933642, 0.92069
4.65288, 15.1046, 0.413239, 0.4, 0.000215767, -0.00705664, 0.948934, 0.911245, 0.93365, 0.920698
4.65388, 15.1084, 0.413302, 0.4, 0.000214207, -0.00706686, 0.948943, 0.911254, 0.933657, 0.920706
4.65488, 15.1123, 0.413365, 0.4, 0.000212639, -0.00707682, 0.948953, 0.911262, 0.933664, 0.920714
4.65588, 15.1161, 0.413427, 0.4, 0.000211064, -0.00708652, 0.948963, 0.91127, 0.933671, 0.920722
4.65688, 15.1199, 0.413489, 0.4, 0.000209482, -0.00709595, 0.948972, 0.911279, 0.933679, 0.92073
4.65788, 15.1236, 0.413549, 0.4, 0.000207893, -0.00710512, 0.948982, 0.911287, 0.933686, 0.920738
4.65888, 15.1274, 0.41361, 0.4, 0.000206297, -0.00711402, 0.948991, 0.911295, 0.933693, 0.920746
4.65988, 15.1311, 0.41367, 0.4, 0.000204694, -0.00712266, 0.949001, 0.911304, 0.9337, 0.920754
4.66088, 15.1347, 0.413729, 0.4, 0.000203084, -0.00713104, 0.949011, 0.911312, 0.933707, 0.920762
4.66188, 15.1384, 0.413788, 0.4, 0.000201467, -0.00713915, 0.94902, 0.91132, 0.933714, 0.92077
4.66288, 15.142, 0.413846, 0.4, 0.000199844, -0.007147, 0.94903, 0.911328, 0.933721, 0.920778
4.66388, 15.1456, 0.413904, 0.4, 0.000198213, -0.00715458, 0.949039, 0.911337, 0.933728, 0.920785
4.66488, 15.1491, 0.413961, 0.4, 0.000196576, -0.00716191, 0.949049, 0.911345, 0.933735, 0.920793
4.66588, 15.1526, 0.414017, 0.4, 0.000194933, -0.00716896, 0.949059, 0.911353, 0.933742, 0.920801
4.66688, 15.1561, 0.414073, 0.4, 0.000193283, -0.00717575, 0.949068, 0.911361, 0.933749, 0.920809
4.66788, 15.1596, 0.414128, 0.4, 0.000191627, -0.00718228, 0.949078, 0.911369, 0.933756, 0.920816
4.66888, 15.163, 0.414183, 0.4, 0.000189964, -0.00718854, 0.949087, 0.911377, 0.933763, 0.920824
4.66988, 15.1664, 0.414237, 0.4, 0.000188295, -0.00719454, 0.949097, 0.911385, 0.93377, 0.920832
4.67088, 15.1698, 0.414291, 0.4, 0.00018662, -0.00720028, 0.949107, 0.911393, 0.933777, 0.920839
4.67188, 15.1732, 0.414344, 0.4, 0.000184939, -0.00720575, 0.949116, 0.911401, 0.933783, 0.920847
4.67288, 15.1765, 0.414396, 0.4, 0.000183252, -0.00721096, 0.949126, 0.911409, 0.93379, 0.920855
4.67388, 15.1798, 0.414448, 0.4, 0.000181558, -0.00721591, 0.949135, 0.911417, 0.933797, 0.920862
4.67488, 15.183, 0.4145, 0.4, 0.000179859, -0.0072206, 0.949145, 0.911425, 0.933804, 0.92087
4.67588, 15.1862, 0.41455, 0.4, 0.000178154, -0.00722502, 0.949154, 0.911433, 0.93381, 0.920877
4.67688, 15.1894, 0.4146, 0.4, 0.000176443, -0.00722918, 0.949164, 0.911441, 0.933817, 0.920885
4.67788, 15.1926, 0.41465, 0.4, 0.000174726, -0.00723308, 0.949173, 0.911449, 0.933823, 0.920892
4.67888, 15.1957, 0.414699, 0.4, 0.000173003, -0.00723672, 0.949183, 0.911457, 0.93383, 0.920899
4.67988, 15.1988, 0.414747, 0.4, 0.000171275, -0.00724009, 0.949192, 0.911464, 0.933836, 0.920906
4.68088, 15.2019, 0.414795, 0.4, 0.000169542, -0.0072432, 0.949202, 0.911472, 0.933843, 0.920914
4.68188, 15.2049, 0.414842, 0.4, 0.000167803, -0.00724605, 0.949211, 0.91148, 0.933849, 0.920921
4.68288, 15.2079, 0.414889, 0.4, 0.000166058, -0.00724863, 0.949221, 0.911488, 0.933856, 0.920928
4.68388, 15.2109, 0.414935, 0.4, 0.000164308, -0.00725096, 0.94923, 0.911495, 0.933862, 0.920936
4.68488, 15.2138, 0.41498, 0.4, 0.000162553, -0.00725303, 0.94924, 0.911503, 0.933869, 0.920943
4.68588, 15.2167, 0.415025, 0.4, 0.000160793, -0.00725484, 0.949249, 0.911511, 0.933875, 0.92095
4.68688, 15.2196, 0.41507, 0.4, 0.000159028, -0.00725639, 0.949259, 0.911518, 0.933881, 0.920957
4.68788, 15.2225, 0.415113, 0.4, 0.000157257, -0.00725767, 0.949268, 0.911526, 0.933887, 0.920964
4.68888, 15.2253, 0.415157, 0.4, 0.000155482, -0.0072587, 0.949278, 0.911534, 0.933894, 0.920971
4.68988, 15.2281, 0.415199, 0.4, 0.000153702, -0.00725947, 0.949287, 0.911541, 0.9339, 0.920979
4.69088, 15.2308, 0.415241, 0.4, 0.000151916, -0.00725998, 0.949297, 0.911549, 0.933906, 0.920986
4.69188, 15.2335, 0.415282, 0.4, 0.000150126, -0.00726023, 0.949306, 0.911556, 0.933912, 0.920992
4.69288, 15.2362, 0.415323, 0.4, 0.000148332, -0.00726022, 0.949316, 0.911564, 0.933918, 0.921
4.69388, 15.2389, 0.415363, 0.4, 0.000146532, -0.00725996, 0.949325, 0.911571, 0.933924, 0.921006
4.69488, 15.2415, 0.415403, 0.4, 0.000144728, -0.00725944, 0.949335, 0.911579, 0.933931, 0.921013
4.69588, 15.2441, 0.415442, 0.4, 0.00014292, -0.00725866, 0.949344, 0.911586, 0.933937, 0.92102
4.69688, 15.2466, 0.41548, 0.4, 0.000141107, -0.00725762, 0.949354, 0.911594, 0.933943, 0.921027
4.69788, 15.2492, 0.415518, 0.4, 0.00013929, -0.00725633, 0.949363, 0.911601, 0.933949, 0.921034
4.69887, 15.2517, 0.415555, 0.4, 0.000137468, -0.00725479, 0.949373, 0.911608, 0.933954, 0.921041
4.69987, 15.2541, 0.415592, 0.4, 0.000135643, -0.00725298, 0.949382, 0.911616, 0.93396, 0.921048
4.70087, 15.2565, 0.415628, 0.4, 0.000133813, -0.00725092, 0.949392, 0.911623, 0.933966, 0.921054
4.70187, 15.2589, 0.415663, 0.4, 0.000131979, -0.00724861, 0.949401, 0.91163, 0.933972, 0.921061
4.70287, 15.2613, 0.415698, 0.4, 0.000130141, -0.00724604, 0.949411, 0.911638, 0.933978, 0.921068
4.70387, 15.2636, 0.415732, 0.4, 0.000128299, -0.00724322, 0.94942, 0.911645, 0.933984, 0.921074
4.70487, 15.2659, 0.415765, 0.4, 0.000126453, -0.00724014, 0.94943, 0.911652, 0.933989, 0.921081
4.70587, 15.2682, 0.415798, 0.4, 0.000124604, -0.00723681, 0.949439, 0.911659, 0.933995, 0.921088
4.70687, 15.2704, 0.415831, 0.4, 0.00012275, -0.00723323, 0.949448, 0.911666, 0.934001, 0.921094
4.70787, 15.2726, 0.415863, 0.4, 0.000120893, -0.00722939, 0.949458, 0.911674, 0.934006, 0.921101
4.70887, 15.2747, 0.415894, 0.4, 0.000119033, -0.00722531, 0.949467, 0.911681, 0.934012, 0.921107
4.70987, 15.2769, 0.415925, 0.4, 0.000117169, -0.00722098, 0.949477, 0.911688, 0.934018, 0.921114
4.71087, 15.279, 0.415955, 0.4, 0.000115301, -0.00721639, 0.949486, 0.911695, 0.934023, 0.92112
4.71187, 15.281, 0.415984, 0.4, 0.00011343, -0.00721155, 0.949496, 0.911702, 0.934029, 0.921127
4.71287, 15.2831, 0.416013, 0.4, 0.000111556, -0.00720647, 0.949505, 0.911709, 0.934034, 0.921133
4.71387, 15.285, 0.416041, 0.4, 0.000109678, -0.00720113, 0.949514, 0.911716, 0.93404, 0.921139
4.71487, 15.287, 0.416068, 0.4, 0.000107798, -0.00719554, 0.949524, 0.911723, 0.934045, 0.921146
4.71587, 15.2889, 0.416095, 0.4, 0.000105914, -0.00718971, 0.949533, 0.91173, 0.934051, 0.921152
4.71687, 15.2908, 0.416122, 0.4, 0.000104027, -0.00718363, 0.949543, 0.911737, 0.934056, 0.921158
4.71787, 15.2927, 0.416147, 0.4, 0.000102137, -0.00717729, 0.949552, 0.911744, 0.934061, 0.921164
4.71887, 15.2945, 0.416172, 0.4, 0.000100245, -0.00717072, 0.949561, 0.911751, 0.934067, 0.921171
4.71987, 15.2963, 0.416197, 0.4, 9.83495e-05, -0.00716389, 0.949571, 0.911757, 0.934072, 0.921177
4.72087, 15.298, 0.416221, 0.4, 9.64513e-05, -0.00715682, 0.94958, 0.911764, 0.934077, 0.921183
4.72187, 15.2998, 0.416244, 0.4, 9.45505e-05, -0.00714951, 0.949589, 0.911771, 0.934082, 0.921189
4.72287, 15.3014, 0.416267, 0.4, 9.2647e-05, -0.00714195, 0.949599, 0.911778, 0.934087, 0.921195
4.72387, 15.3031, 0.416289, 0.4, 9.07411e-05, -0.00713414, 0.949608, 0.911785, 0.934093, 0.921201
4.72487, 15.3047, 0.416311, 0.4, 8.88326e-05, -0.0071261, 0.949618, 0.911792, 0.934098, 0.921207
4.72587, 15.3063, 0.416332, 0.4, 8.69218e-05, -0.00711781, 0.949627, 0.911798, 0.934103, 0.921213
4.72687, 15.3078, 0.416352, 0.4, 8.50087e-05, -0.00710928, 0.949636, 0.911805, 0.934108, 0.921219
4.72787, 15.3093, 0.416372, 0.4, 8.30933e-05, -0.0071005, 0.949646, 0.911811, 0.934113, 0.921225
4.72887, 15.3108, 0.416391, 0.4, 8.11757e-05, -0.00709149, 0.949655, 0.911818, 0.934118, 0.921231
4.72987, 15.3123, 0.416409, 0.4, 7.92561e-05, -0.00708224, 0.949664, 0.911825, 0.934123, 0.921237
4.73087, 15.3137, 0.416427, 0.4, 7.73343e-05, -0.00707274, 0.949674, 0.911831, 0.934128, 0.921243
4.73187, 15.3151, 0.416444, 0.4, 7.54107e-05, -0.00706301, 0.949683, 0.911838, 0.934133, 0.921248
4.73287, 15.3164, 0.416461, 0.4, 7.34851e-05, -0.00705304, 0.949692, 0.911844, 0.934137, 0.921254
4.73387, 15.3177, 0.416477, 0.4, 7.15577e-05, -0.00704283, 0.949702, 0.911851, 0.934142, 0.92126
4.73487, 15.319, 0.416493, 0.4, 6.96285e-05, -0.00703239, 0.949711, 0.911858, 0.934147, 0.921266
4.73587, 15.3202, 0.416508, 0.4, 6.76977e-05, -0.00702171, 0.94972, 0.911864, 0.934152, 0.921271
4.73687, 15.3214, 0.416522, 0.4, 6.57652e-05, -0.00701079, 0.94973, 0.91187, 0.934157, 0.921277
4.73787, 15.3226, 0.416536, 0.4, 6.38312e-05, -0.00699964, 0.949739, 0.911877, 0.934161, 0.921283
4.73887, 15.3237, 0.416549, 0.4, 6.18957e-05, -0.00698825, 0.949748, 0.911883, 0.934166, 0.921288
4.73987, 15.3248, 0.416561, 0.4, 5.99589e-05, -0.00697663, 0.949758, 0.91189, 0.934171, 0.921294
4.74087, 15.3259, 0.416573, 0.4, 5.80207e-05, -0.00696478, 0.949767, 0.911896, 0.934175, 0.921299
4.74187, 15.3269, 0.416585, 0.4, 5.60812e-05, -0.00695269, 0.949776, 0.911902, 0.93418, 0.921305
4.74287, 15.3279, 0.416595, 0.4, 5.41405e-05, -0.00694038, 0.949786, 0.911909, 0.934184, 0.92131
4.74387, 15.3288, 0.416605, 0.4, 5.21987e-05, -0.00692783, 0.949795, 0.911915, 0.934189, 0.921316
4.74487, 15.3298, 0.416615, 0.4, 5.02559e-05, -0.00691505, 0.949804, 0.911921, 0.934193, 0.921321
4.74587, 15.3306, 0.416624, 0.4, 4.83121e-05, -0.00690205, 0.949813, 0.911927, 0.934198, 0.921327
4.74687, 15.3315, 0.416632, 0.4, 4.63674e-05, -0.00688881, 0.949823, 0.911934, 0.934202, 0.921332
4.74787, 15.3323, 0.416639, 0.4, 4.44218e-05, -0.00687535, 0.949832, 0.91194, 0.934207, 0.921337
4.74887, 15.3331, 0.416647, 0.4, 4.24755e-05, -0.00686166, 0.949841, 0.911946, 0.934211, 0.921343
4.74987, 15.3338, 0.416653, 0.4, 4.05284e-05, -0.00684775, 0.949851, 0.911952, 0.934215, 0.921348
4.75087, 15.3346, 0.416659, 0.4, 3.85807e-05, -0.00683361, 0.94986, 0.911958, 0.934219, 0.921353
4.75187, 15.3352, 0.416664, 0.4, 3.66325e-05, -0.00681924, 0.949869, 0.911964, 0.934224, 0.921358
4.75287, 15.3359, 0.416669, 0.4, 3.46837e-05, -0.00680465, 0.949878, 0.91197, 0.934228, 0.921363
4.75387, 15.3365, 0.416673, 0.4, 3.27346e-05, -0.00678984, 0.949888, 0.911976, 0.934232, 0.921369
4.75487, 15.3371, 0.416677, 0.4, 3.0785e-05, -0.00677481, 0.949897, 0.911982, 0.934236, 0.921374
4.75587, 15.3376, 0.41668, 0.4, 2.88352e-05, -0.00675955, 0.949906, 0.911988, 0.934241, 0.921379
4.75687, 15.3381, 0.416682, 0.4, 2.68852e-05, -0.00674407, 0.949915, 0.911994, 0.934245, 0.921384
4.75787, 15.3386, 0.416684, 0.4, 2.4935e-05, -0.00672838, 0.949925, 0.912, 0.934249, 0.921389
4.75887, 15.339, 0.416685, 0.4, 2.29848e-05, -0.00671246, 0.949934, 0.912006, 0.934253, 0.921394
4.75987, 15.3394, 0.416685, 0.4, 2.10345e-05, -0.00669633, 0.949943, 0.912012, 0.934257, 0.921399
4.76087, 15.3397, 0.416685, 0.4, 1.90844e-05, -0.00667998, 0.949952, 0.912018, 0.934261, 0.921404
4.76187, 15.3401, 0.416685, 0.4, 1.71343e-05, -0.00666342, 0.949962, 0.912024, 0.934265, 0.921409
4.76287, 15.3404, 0.416684, 0.4, 1.51844e-05, -0.00664664, 0.949971, 0.91203, 0.934269, 0.921414
4.76387, 15.3406, 0.416682, 0.4, 1.32348e-05, -0.00662964, 0.94998, 0.912036, 0.934273, 0.921419
4.76487, 15.3408, 0.41668, 0.4, 1.12855e-05, -0.00661243, 0.949989, 0.912041, 0.934276, 0.921423
4.76587, 15.341, 0.416676, 0.4, 9.33663e-06, -0.00659502, 0.949998, 0.912047, 0.93428, 0.921428
4.76687, 15.3412, 0.416673, 0.4, 7.38823e-06, -0.00657738, 0.950008, 0.912053, 0.934284, 0.921433
4.76787, 15.3413, 0.416669, 0.4, 5.44036e-06, -0.00655954, 0.950017, 0.912059, 0.934288, 0.921438
4.76887, 15.3414, 0.416664, 0.4, 3.49309e-06, -0.00654148, 0.950026, 0.912064, 0.934292, 0.921443
4.76987, 15.3414, 0.416659, 0.4, 1.54651e-06, -0.00652322, 0.950035, 0.91207, 0.934295, 0.921447
4.77087, 15.3414, 0.416653, 0.4, -3.99349e-07, -0.00650475, 0.950045, 0.912076, 0.934299, 0.921452
4.77187, 15.3414, 0.416647, 0.4, -2.34438e-06, -0.00648607, 0.950054, 0.912081, 0.934303, 0.921456
4.77287, 15.3413, 0.416639, 0.4, -4.28854e-06, -0.00646719, 0.950063, 0.912087, 0.934306, 0.921461
4.77387, 15.3412, 0.416632, 0.4, -6.23173e-06, -0.00644809, 0.950072, 0.912092, 0.93431, 0.921466
4.77487, 15.3411, 0.416624, 0.4, -8.17391e-06, -0.0064288, 0.950081, 0.912098, 0.934313, 0.92147
4.77587, 15.341, 0.416615, 0.4, -1.0115e-05, -0.0064093, 0.95009, 0.912104, 0.934317, 0.921475
4.77687, 15.3408, 0.416606, 0.4, -1.2055e-05, -0.0063896, 0.9501, 0.912109, 0.93432, 0.921479
4.77787, 15.3405, 0.416596, 0.4, -1.39937e-05, -0.0063697, 0.950109, 0.912115, 0.934324, 0.921484
4.77887, 15.3403, 0.416585, 0.4, -1.59312e-05, -0.00634959, 0.950118, 0.91212, 0.934327, 0.921488
4.77987, 15.3399, 0.416574, 0.4, -1.78673e-05, -0.00632929, 0.950127, 0.912125, 0.934331, 0.921492
4.78087, 15.3396, 0.416562, 0.4, -1.9802e-05, -0.00630878, 0.950136, 0.912131, 0.934334, 0.921497
4.78187, 15.3392, 0.41655, 0.4, -2.17352e-05, -0.00628808, 0.950145, 0.912136, 0.934337, 0.921501
4.78287, 15.3388, 0.416538, 0.4, -2.36669e-05, -0.00626718, 0.950155, 0.912142, 0.934341, 0.921506
4.78387, 15.3384, 0.416524, 0.4, -2.55969e-05, -0.00624609, 0.950164, 0.912147, 0.934344, 0.92151
4.78487, 15.3379, 0.41651, 0.4, -2.75253e-05, -0.00622481, 0.950173, 0.912152, 0.934347, 0.921514
4.78587, 15.3374, 0.416496, 0.4, -2.94519e-05, -0.00620332, 0.950182, 0.912158, 0.93435, 0.921518
4.78687, 15.3368, 0.416481, 0.4, -3.13767e-05, -0.00618165, 0.950191, 0.912163, 0.934354, 0.921522
4.78787, 15.3363, 0.416465, 0.4, -3.32997e-05, -0.00615978, 0.9502, 0.912168, 0.934357, 0.921527
4.78887, 15.3356, 0.416449, 0.4, -3.52207e-05, -0.00613773, 0.950209, 0.912173, 0.93436, 0.921531
4.78987, 15.335, 0.416432, 0.4, -3.71397e-05, -0.00611549, 0.950219, 0.912179, 0.934363, 0.921535
4.79087, 15.3343, 0.416415, 0.4, -3.90566e-05, -0.00609305, 0.950228, 0.912184, 0.934366, 0.921539
4.79187, 15.3336, 0.416397, 0.4, -4.09714e-05, -0.00607043, 0.950237, 0.912189, 0.934369, 0.921543
4.79287, 15.3328, 0.416379, 0.4, -4.28839e-05, -0.00604762, 0.950246, 0.912194, 0.934372, 0.921547
4.79387, 15.332, 0.41636, 0.4, -4.47942e-05, -0.00602462, 0.950255, 0.912199, 0.934375, 0.921551
4.79487, 15.3312, 0.416341, 0.4, -4.67022e-05, -0.00600144, 0.950264, 0.912204, 0.934378, 0.921555
4.79587, 15.3304, 0.416321, 0.4, -4.86078e-05, -0.00597808, 0.950273, 0.912209, 0.934381, 0.921559
4.79687, 15.3295, 0.4163, 0.4, -5.05109e-05, -0.00595454, 0.950282, 0.912214, 0.934384, 0.921563
4.79787, 15.3285, 0.416279, 0.4, -5.24115e-05, -0.00593081, 0.950291, 0.912219, 0.934387, 0.921567
4.79887, 15.3276, 0.416257, 0.4, -5.43095e-05, -0.00590691, 0.950301, 0.912224, 0.93439, 0.921571
4.79987, 15.3266, 0.416235, 0.4, -5.62048e-05, -0.00588282, 0.950309, 0.912229, 0.934393, 0.921575
4.80087, 15.3256, 0.416212, 0.4, -5.80975e-05, -0.00585856, 0.950319, 0.912234, 0.934395, 0.921578
4.80187, 15.3245, 0.416189, 0.4, -5.99873e-05, -0.00583412, 0.950328, 0.912239, 0.934398, 0.921582
4.80287, 15.3234, 0.416165, 0.4, -6.18743e-05, -0.0058095, 0.950337, 0.912244, 0.934401, 0.921586
4.80387, 15.3223, 0.416141, 0.4, -6.37584e-05, -0.00578471, 0.950346, 0.912249, 0.934403, 0.92159
4.80487, 15.3211, 0.416116, 0.4, -6.56396e-05, -0.00575975, 0.950355, 0.912254, 0.934406, 0.921593
4.80587, 15.3199, 0.41609, 0.4, -6.75177e-05, -0.00573461, 0.950364, 0.912259, 0.934409, 0.921597
4.80687, 15.3187, 0.416064, 0.4, -6.93928e-05, -0.0057093, 0.950373, 0.912264, 0.934411, 0.921601
4.80787, 15.3174, 0.416038, 0.4, -7.12646e-05, -0.00568382, 0.950382, 0.912268, 0.934414, 0.921604
4.80887, 15.3161, 0.416011, 0.4, -7.31333e-05, -0.00565818, 0.950391, 0.912273, 0.934417, 0.921608
4.80987, 15.3148, 0.415983, 0.4, -7.49987e-05, -0.00563236, 0.9504, 0.912278, 0.934419, 0.921611
4.81087, 15.3134, 0.415955, 0.4, -7.68607e-05, -0.00560638, 0.950409, 0.912283, 0.934422, 0.921615
4.81187, 15.312, 0.415927, 0.4, -7.87193e-05, -0.00558023, 0.950418, 0.912287, 0.934424, 0.921619
4.81287, 15.3106, 0.415897, 0.4, -8.05745e-05, -0.00555392, 0.950427, 0.912292, 0.934427, 0.921622
4.81387, 15.3091, 0.415868, 0.4, -8.24262e-05, -0.00552744, 0.950436, 0.912297, 0.934429, 0.921625
4.81487, 15.3076, 0.415838, 0.4, -8.42742e-05, -0.00550081, 0.950445, 0.912301, 0.934431, 0.921629
4.81587, 15.3061, 0.415807, 0.4, -8.61187e-05, -0.00547401, 0.950454, 0.912306, 0.934434, 0.921632
4.81687, 15.3045, 0.415776, 0.4, -8.79594e-05, -0.00544705, 0.950463, 0.912311, 0.934436, 0.921636
4.81787, 15.3029, 0.415744, 0.4, -8.97964e-05, -0.00541993, 0.950472, 0.912315, 0.934438, 0.921639
4.81887, 15.3013, 0.415712, 0.4, -9.16295e-05, -0.00539265, 0.950481, 0.91232, 0.934441, 0.921642
4.81987, 15.2996, 0.415679, 0.4, -9.34587e-05, -0.00536522, 0.95049, 0.912324, 0.934443, 0.921646
4.82087, 15.2979, 0.415645, 0.4, -9.5284e-05, -0.00533763, 0.950499, 0.912329, 0.934445, 0.921649
4.82187, 15.2962, 0.415612, 0.4, -9.71053e-05, -0.00530988, 0.950508, 0.912333, 0.934447, 0.921652
4.82287, 15.2944, 0.415577, 0.4, -9.89226e-05, -0.00528199, 0.950517, 0.912338, 0.93445, 0.921655
4.82387, 15.2926, 0.415543, 0.4, -0.000100736, -0.00525394, 0.950526, 0.912342, 0.934452, 0.921659
4.82487, 15.2908, 0.415507, 0.4, -0.000102545, -0.00522574, 0.950535, 0.912347, 0.934454, 0.921662
4.82587, 15.2889, 0.415471, 0.4, -0.000104349, -0.00519739, 0.950544, 0.912351, 0.934456, 0.921665
4.82687, 15.287, 0.415435, 0.4, -0.00010615, -0.0051689, 0.950553, 0.912356, 0.934458, 0.921668
4.82787, 15.2851, 0.415398, 0.4, -0.000107946, -0.00514025, 0.950562, 0.91236, 0.93446, 0.921671
4.82887, 15.2832, 0.415361, 0.4, -0.000109737, -0.00511146, 0.950571, 0.912364, 0.934462, 0.921674
4.82987, 15.2812, 0.415323, 0.4, -0.000111525, -0.00508253, 0.95058, 0.912369, 0.934464, 0.921677
4.83087, 15.2791, 0.415285, 0.4, -0.000113307, -0.00505345, 0.950589, 0.912373, 0.934466, 0.92168
4.83187, 15.2771, 0.415246, 0.4, -0.000115085, -0.00502423, 0.950598, 0.912377, 0.934468, 0.921683
4.83287, 15.275, 0.415207, 0.4, -0.000116859, -0.00499487, 0.950607, 0.912382, 0.93447, 0.921686
4.83387, 15.2729, 0.415167, 0.4, -0.000118627, -0.00496537, 0.950616, 0.912386, 0.934472, 0.921689
4.83487, 15.2707, 0.415127, 0.4, -0.000120391, -0.00493573, 0.950625, 0.91239, 0.934474, 0.921692
4.83587, 15.2685, 0.415086, 0.4, -0.00012215, -0.00490596, 0.950634, 0.912394, 0.934475, 0.921695
4.83686, 15.2663, 0.415045, 0.4, -0.000123905, -0.00487604, 0.950643, 0.912399, 0.934477, 0.921698
4.83786, 15.2641, 0.415004, 0.4, -0.000125654, -0.00484599, 0.950652, 0.912403, 0.934479, 0.921701
4.83886, 15.2618, 0.414961, 0.4, -0.000127399, -0.00481581, 0.95066, 0.912407, 0.934481, 0.921704
4.83986, 15.2595, 0.414919, 0.4, -0.000129138, -0.0047855, 0.950669, 0.912411, 0.934482, 0.921706
4.84086, 15.2572, 0.414876, 0.4, -0.000130872, -0.00475505, 0.950678, 0.912415, 0.934484, 0.921709
4.84186, 15.2548, 0.414832, 0.4, -0.000132601, -0.00472448, 0.950687, 0.912419, 0.934486, 0.921712
4.84286, 15.2524, 0.414788, 0.4, -0.000134325, -0.00469378, 0.950696, 0.912423, 0.934488, 0.921715
4.84386, 15.2499, 0.414744, 0.4, -0.000136044, -0.00466295, 0.950705, 0.912427, 0.934489, 0.921717
4.84486, 15.2475, 0.414698, 0.4, -0.000137757, -0.00463199, 0.950714, 0.912431, 0.934491, 0.92172
4.84586, 15.245, 0.414653, 0.4, -0.000139465, -0.0046009, 0.950723, 0.912435, 0.934492, 0.921722
4.84686, 15.2425, 0.414607, 0.4, -0.000141168, -0.00456969, 0.950732, 0.912439, 0.934494, 0.921725
4.84786, 15.2399, 0.414561, 0.4, -0.000142865, -0.00453835, 0.95074, 0.912443, 0.934495, 0.921728
4.84886, 15.2373, 0.414514, 0.4, -0.000144557, -0.0045069, 0.950749, 0.912447, 0.934497, 0.92173
4.84986, 15.2347, 0.414467, 0.4, -0.000146243, -0.00447533, 0.950758, 0.912451, 0.934498, 0.921733
4.85086, 15.232, 0.414419, 0.4, -0.000147923, -0.00444364, 0.950767, 0.912455, 0.9345, 0.921735
4.85186, 15.2294, 0.414371, 0.4, -0.000149598, -0.00441183, 0.950776, 0.912459, 0.934501, 0.921738
4.85286, 15.2267, 0.414323, 0.4, -0.000151267, -0.0043799, 0.950785, 0.912463, 0.934502, 0.92174
4.85386, 15.2239, 0.414274, 0.4, -0.00015293, -0.00434786, 0.950794, 0.912467, 0.934504, 0.921743
4.85486, 15.2212, 0.414224, 0.4, -0.000154588, -0.00431571, 0.950802, 0.912471, 0.934505, 0.921745
4.85586, 15.2184, 0.414174, 0.4, -0.000156239, -0.00428344, 0.950811, 0.912474, 0.934507, 0.921748
4.85686, 15.2155, 0.414124, 0.4, -0.000157885, -0.00425107, 0.95082, 0.912478, 0.934508, 0.92175
4.85786, 15.2127, 0.414073, 0.4, -0.000159524, -0.00421858, 0.950829, 0.912482, 0.934509, 0.921753
4.85886, 15.2098, 0.414022, 0.4, -0.000161158, -0.00418599, 0.950838, 0.912486, 0.93451, 0.921755
4.85986, 15.2069, 0.413971, 0.4, -0.000162786, -0.00415329, 0.950847, 0.912489, 0.934512, 0.921757
4.86086, 15.2039, 0.413919, 0.4, -0.000164407, -0.00412048, 0.950855, 0.912493, 0.934513, 0.92176
4.86186, 15.201, 0.413866, 0.4, -0.000166022, -0.00408757, 0.950864, 0.912497, 0.934514, 0.921762
4.86286, 15.198, 0.413813, 0.4, -0.000167631, -0.00405456, 0.950873, 0.912501, 0.934515, 0.921764
4.86386, 15.1949, 0.41376, 0.4, -0.000169234, -0.00402145, 0.950882, 0.912504, 0.934516, 0.921766
4.86486, 15.1919, 0.413706, 0.4, -0.000170831, -0.00398823, 0.950891, 0.912508, 0.934518, 0.921768
4.86586, 15.1888, 0.413652, 0.4, -0.000172421, -0.00395491, 0.950899, 0.912512, 0.934519, 0.921771
4.86686, 15.1857, 0.413598, 0.4, -0.000174004, -0.0039215, 0.950908, 0.912515, 0.93452, 0.921773
4.86786, 15.1825, 0.413543, 0.4, -0.000175581, -0.00388799, 0.950917, 0.912519, 0.934521, 0.921775
4.86886, 15.1793, 0.413488, 0.4, -0.000177152, -0.00385439, 0.950926, 0.912522, 0.934522, 0.921777
4.86986, 15.1761, 0.413432, 0.4, -0.000178716, -0.00382069, 0.950935, 0.912526, 0.934523, 0.921779
4.87086, 15.1729, 0.413376, 0.4, -0.000180274, -0.0037869, 0.950943, 0.91253, 0.934524, 0.921781
4.87186, 15.1696, 0.413319, 0.4, -0.000181825, -0.00375302, 0.950952, 0.912533, 0.934525, 0.921783
4.87286, 15.1664, 0.413263, 0.4, -0.000183369, -0.00371905, 0.950961, 0.912537, 0.934526, 0.921786
4.87386, 15.163, 0.413205, 0.4, -0.000184906, -0.00368499, 0.95097, 0.91254, 0.934527, 0.921788
4.87486, 15.1597, 0.413148, 0.4, -0.000186437, -0.00365084, 0.950978, 0.912544, 0.934528, 0.921789
4.87586, 15.1563, 0.41309, 0.4, -0.000187961, -0.00361661, 0.950987, 0.912547, 0.934528, 0.921792
4.87686, 15.1529, 0.413031, 0.4, -0.000189478, -0.00358229, 0.950996, 0.91255, 0.934529, 0.921793
4.87786, 15.1495, 0.412972, 0.4, -0.000190988, -0.0035479, 0.951005, 0.912554, 0.93453, 0.921795
4.87886, 15.1461, 0.412913, 0.4, -0.000192491, -0.00351341, 0.951013, 0.912557, 0.934531, 0.921797
4.87986, 15.1426, 0.412853, 0.4, -0.000193987, -0.00347885, 0.951022, 0.912561, 0.934532, 0.921799
4.88086, 15.1391, 0.412794, 0.4, -0.000195476, -0.00344421, 0.951031, 0.912564, 0.934533, 0.921801
4.88186, 15.1355, 0.412733, 0.4, -0.000196958, -0.00340949, 0.951039, 0.912567, 0.934533, 0.921803
4.88286, 15.132, 0.412673, 0.4, -0.000198432, -0.0033747, 0.951048, 0.912571, 0.934534, 0.921805
4.88386, 15.1284, 0.412611, 0.4, -0.0001999, -0.00333983, 0.951057, 0.912574, 0.934535, 0.921807
4.88486, 15.1248, 0.41255, 0.4, -0.00020136, -0.00330488, 0.951066, 0.912577, 0.934535, 0.921808
4.88586, 15.1211, 0.412488, 0.4, -0.000202813, -0.00326986, 0.951074, 0.912581, 0.934536, 0.92181
4.88686, 15.1175, 0.412426, 0.4, -0.000204259, -0.00323478, 0.951083, 0.912584, 0.934537, 0.921812
4.88786, 15.1138, 0.412364, 0.4, -0.000205698, -0.00319961, 0.951092, 0.912587, 0.934537, 0.921814
4.88886, 15.1101, 0.412301, 0.4, -0.000207129, -0.00316439, 0.9511, 0.912591, 0.934538, 0.921816
4.88986, 15.1063, 0.412237, 0.4, -0.000208552, -0.00312909, 0.951109, 0.912594, 0.934539, 0.921817
4.89086, 15.1026, 0.412174, 0.4, -0.000209968, -0.00309373, 0.951118, 0.912597, 0.934539, 0.921819
4.89186, 15.0988, 0.41211, 0.4, -0.000211377, -0.00305831, 0.951127, 0.9126, 0.93454, 0.921821
4.89286, 15.095, 0.412046, 0.4, -0.000212778, -0.00302282, 0.951135, 0.912603, 0.93454, 0.921822
4.89386, 15.0911, 0.411981, 0.4, -0.000214172, -0.00298727, 0.951144, 0.912607, 0.934541, 0.921824
4.89486, 15.0873, 0.411916, 0.4, -0.000215557, -0.00295166, 0.951153, 0.91261, 0.934541, 0.921825
4.89586, 15.0834, 0.411851, 0.4, -0.000216936, -0.00291599, 0.951161, 0.912613, 0.934542, 0.921827
4.89686, 15.0794, 0.411786, 0.4, -0.000218306, -0.00288026, 0.95117, 0.912616, 0.934542, 0.921829
4.89786, 15.0755, 0.41172, 0.4, -0.000219669, -0.00284448, 0.951178, 0.912619, 0.934543, 0.92183
4.89886, 15.0715, 0.411653, 0.4, -0.000221024, -0.00280864, 0.951187, 0.912622, 0.934543, 0.921832
4.89986, 15.0675, 0.411587, 0.4, -0.000222371, -0.00277275, 0.951196, 0.912625, 0.934543, 0.921833
4.90086, 15.0635, 0.41152, 0.4, -0.00022371, -0.00273681, 0.951204, 0.912628, 0.934544, 0.921835
4.90186, 15.0595, 0.411453, 0.4, -0.000225042, -0.00270081, 0.951213, 0.912631, 0.934544, 0.921836
4.90286, 15.0554, 0.411385, 0.4, -0.000226365, -0.00266476, 0.951222, 0.912634, 0.934545, 0.921838
4.90386, 15.0513, 0.411318, 0.4, -0.000227681, -0.00262867, 0.95123, 0.912637, 0.934545, 0.921839
4.90486, 15.0472, 0.411249, 0.4, -0.000228988, -0.00259253, 0.951239, 0.91264, 0.934545, 0.921841
4.90586, 15.0431, 0.411181, 0.4, -0.000230288, -0.00255634, 0.951248, 0.912643, 0.934545, 0.921842
4.90686, 15.0389, 0.411112, 0.4, -0.000231579, -0.00252011, 0.951256, 0.912646, 0.934546, 0.921843
4.90786, 15.0348, 0.411043, 0.4, -0.000232862, -0.00248383, 0.951265, 0.912649, 0.934546, 0.921845
4.90886, 15.0306, 0.410974, 0.4, -0.000234138, -0.00244752, 0.951273, 0.912652, 0.934546, 0.921846
4.90986, 15.0263, 0.410904, 0.4, -0.000235404, -0.00241116, 0.951282, 0.912655, 0.934546, 0.921847
4.91086, 15.0221, 0.410834, 0.4, -0.000236663, -0.00237476, 0.951291, 0.912658, 0.934547, 0.921849
4.91186, 15.0178, 0.410764, 0.4, -0.000237914, -0.00233832, 0.951299, 0.912661, 0.934547, 0.92185
4.91286, 15.0135, 0.410694, 0.4, -0.000239156, -0.00230186, 0.951308, 0.912664, 0.934547, 0.921851
4.91386, 15.0092, 0.410623, 0.4, -0.00024039, -0.00226535, 0.951316, 0.912667, 0.934547, 0.921853
4.91486, 15.0049, 0.410552, 0.4, -0.000241616, -0.00222881, 0.951325, 0.91267, 0.934547, 0.921854
4.91586, 15.0005, 0.41048, 0.4, -0.000242833, -0.00219224, 0.951333, 0.912673, 0.934547, 0.921855
4.91686, 14.9961, 0.410409, 0.4, -0.000244042, -0.00215563, 0.951342, 0.912675, 0.934547, 0.921856
4.91786, 14.9917, 0.410337, 0.4, -0.000245242, -0.002119, 0.951351, 0.912678, 0.934548, 0.921858
4.91886, 14.9873, 0.410265, 0.4, -0.000246434, -0.00208234, 0.951359, 0.912681, 0.934548, 0.921859
4.91986, 14.9828, 0.410193, 0.4, -0.000247617, -0.00204566, 0.951368, 0.912684, 0.934548, 0.92186
4.92086, 14.9784, 0.41012, 0.4, -0.000248792, -0.00200894, 0.951376, 0.912687, 0.934548, 0.921861
4.92186, 14.9739, 0.410047, 0.4, -0.000249959, -0.00197221, 0.951385, 0.912689, 0.934548, 0.921862
4.92286, 14.9694, 0.409974, 0.4, -0.000251116, -0.00193544, 0.951393, 0.912692, 0.934548, 0.921864
4.92386, 14.9648, 0.4099, 0.4, -0.000252265, -0.00189866, 0.951402, 0.912695, 0.934548, 0.921865
4.92486, 14.9603, 0.409827, 0.4, -0.000253406, -0.00186185, 0.95141, 0.912698, 0.934548, 0.921866
4.92586, 14.9557, 0.409753, 0.4, -0.000254538, -0.00182503, 0.951419, 0.9127, 0.934548, 0.921867
4.92686, 14.9511, 0.409678, 0.4, -0.000255661, -0.00178819, 0.951427, 0.912703, 0.934548, 0.921868
4.92786, 14.9465, 0.409604, 0.4, -0.000256775, -0.00175134, 0.951436, 0.912706, 0.934548, 0.921869
4.92886, 14.9419, 0.40953, 0.4, -0.000257881, -0.00171447, 0.951444, 0.912708, 0.934548, 0.92187
4.92986, 14.9372, 0.409455, 0.4, -0.000258978, -0.00167759, 0.951453, 0.912711, 0.934547, 0.921871
4.93086, 14.9326, 0.409379, 0.4, -0.000260066, -0.00164069, 0.951461, 0.912714, 0.934547, 0.921872
4.93186, 14.9279, 0.409304, 0.4, -0.000261145, -0.00160378, 0.95147, 0.912716, 0.934547, 0.921873
4.93286, 14.9232, 0.409228, 0.4, -0.000262215, -0.00156686, 0.951478, 0.912719, 0.934547, 0.921874
4.93386, 14.9184, 0.409153, 0.4, -0.000263276, -0.00152993, 0.951487, 0.912722, 0.934547, 0.921875
4.93486, 14.9137, 0.409077, 0.4, -0.000264329, -0.001493, 0.951495, 0.912724, 0.934547, 0.921876
4.93586, 14.9089, 0.409, 0.4, -0.000265372, -0.00145606, 0.951504, 0.912727, 0.934547, 0.921877
4.93686, 14.9041, 0.408924, 0.4, -0.000266407, -0.00141912, 0.951512, 0.91273, 0.934546, 0.921878
4.93786, 14.8993, 0.408847, 0.4, -0.000267433, -0.00138217, 0.951521, 0.912732, 0.934546, 0.921879
4.93886, 14.8945, 0.40877, 0.4, -0.000268449, -0.00134522, 0.951529, 0.912735, 0.934546, 0.92188
4.93986, 14.8897, 0.408693, 0.4, -0.000269457, -0.00130827, 0.951538, 0.912737, 0.934546, 0.921881
4.94086, 14.8848, 0.408616, 0.4, -0.000270455, -0.00127132, 0.951546, 0.91274, 0.934546, 0.921882
4.94186, 14.8799, 0.408539, 0.4, -0.000271444, -0.00123438, 0.951554, 0.912742, 0.934545, 0.921883
4.94286, 14.875, 0.408461, 0.4, -0.000272425, -0.00119744, 0.951563, 0.912745, 0.934545, 0.921883
4.94386, 14.8701, 0.408383, 0.4, -0.000273396, -0.0011605, 0.951571, 0.912747, 0.934545, 0.921884
4.94486, 14.8652, 0.408305, 0.4, -0.000274358, -0.00112357, 0.95158, 0.91275, 0.934545, 0.921885
4.94586, 14.8602, 0.408227, 0.4, -0.000275311, -0.00108665, 0.951588, 0.912752, 0.934544, 0.921886
4.94686, 14.8553, 0.408148, 0.4, -0.000276254, -0.00104973, 0.951597, 0.912755, 0.934544, 0.921887
4.94786, 14.8503, 0.40807, 0.4, -0.000277189, -0.00101283, 0.951605, 0.912757, 0.934544, 0.921888
4.94886, 14.8453, 0.407991, 0.4, -0.000278114, -0.000975935, 0.951613, 0.91276, 0.934543, 0.921888
4.94986, 14.8403, 0.407912, 0.4, -0.00027903, -0.000939047, 0.951622, 0.912762, 0.934543, 0.921889
4.95086, 14.8353, 0.407833, 0.4, -0.000279936, -0.000902178, 0.95163, 0.912765, 0.934542, 0.92189
4.95186, 14.8302, 0.407753, 0.4, -0.000280833, -0.000865328, 0.951639, 0.912767, 0.934542, 0.921891
4.95286, 14.8252, 0.407674, 0.4, -0.000281721, -0.000828488, 0.951647, 0.912769, 0.934542, 0.921892
4.95386, 14.8201, 0.407594, 0.4, -0.0002826, -0.000791666, 0.951655, 0.912772, 0.934541, 0.921892
4.95486, 14.815, 0.407514, 0.4, -0.000283469, -0.000754869, 0.951664, 0.912774, 0.934541, 0.921893
4.95586, 14.8099, 0.407434, 0.4, -0.000284329, -0.000718086, 0.951672, 0.912777, 0.934541, 0.921894
4.95686, 14.8047, 0.407354, 0.4, -0.00028518, -0.000681327, 0.951681, 0.912779, 0.93454, 0.921894
4.95786, 14.7996, 0.407274, 0.4, -0.000286021, -0.000644592, 0.951689, 0.912781, 0.93454, 0.921895
4.95886, 14.7944, 0.407194, 0.4, -0.000286852, -0.000607878, 0.951697, 0.912784, 0.934539, 0.921896
4.95986, 14.7893, 0.407113, 0.4, -0.000287675, -0.000571193, 0.951706, 0.912786, 0.934539, 0.921896
4.96086, 14.7841, 0.407032, 0.4, -0.000288487, -0.000534533, 0.951714, 0.912789, 0.934538, 0.921897
4.96186, 14.7789, 0.406951, 0.4, -0.000289291, -0.000497901, 0.951722, 0.912791, 0.934538, 0.921898
4.96286, 14.7737, 0.40687, 0.4, -0.000290085, -0.000461298, 0.951731, 0.912793, 0.934537, 0.921898
4.96386, 14.7684, 0.406789, 0.4, -0.000290869, -0.000424725, 0.951739, 0.912796, 0.934537, 0.921899
4.96486, 14.7632, 0.406708, 0.4, -0.000291644, -0.000388181, 0.951747, 0.912798, 0.934536, 0.9219
4.96586, 14.7579, 0.406626, 0.4, -0.000292409, -0.000351676, 0.951756, 0.9128, 0.934536, 0.9219
4.96686, 14.7527, 0.406545, 0.4, -0.000293165, -0.000315195, 0.951764, 0.912802, 0.934535, 0.921901
4.96786, 14.7474, 0.406463, 0.4, -0.000293911, -0.000278757, 0.951772, 0.912805, 0.934535, 0.921902
4.96886, 14.7421, 0.406382, 0.4, -0.000294647, -0.000242353, 0.951781, 0.912807, 0.934534, 0.921902
4.96986, 14.7368, 0.4063, 0.4, -0.000295374, -0.000205994, 0.951789, 0.912809, 0.934534, 0.921903
4.97086, 14.7315, 0.406218, 0.4, -0.000296092, -0.000169671, 0.951797, 0.912812, 0.934533, 0.921903
4.97186, 14.7261, 0.406136, 0.4, -0.000296799, -0.000133381, 0.951806, 0.912814, 0.934533, 0.921904
4.97286, 14.7208, 0.406054, 0.4, -0.000297497, -9.71386e-05, 0.951814, 0.912816, 0.934532, 0.921905
4.97386, 14.7154, 0.405971, 0.4, -0.000298186, -6.09368e-05, 0.951822, 0.912818, 0.934532, 0.921905
4.97485, 14.71, 0.405889, 0.4, -0.000298865, -2.47807e-05, 0.95183, 0.912821, 0.934531, 0.921906
4.97585, 14.7047, 0.405806, 0.4, -0.000299534, 1.13314e-05, 0.951839, 0.912823, 0.93453, 0.921906
4.97685, 14.6993, 0.405724, 0.4, -0.000300193, 4.73918e-05, 0.951847, 0.912825, 0.93453, 0.921907
4.97785, 14.6939, 0.405641, 0.4, -0.000300843, 8.34124e-05, 0.951855, 0.912827, 0.934529, 0.921907
4.97885, 14.6884, 0.405558, 0.4, -0.000301483, 0.000119379, 0.951864, 0.91283, 0.934529, 0.921908
4.97985, 14.683, 0.405475, 0.4, -0.000302114, 0.000155298, 0.951872, 0.912832, 0.934528, 0.921908
4.98085, 14.6776, 0.405393, 0.4, -0.000302734, 0.000191169, 0.95188, 0.912834, 0.934527, 0.921909
4.98185, 14.6721, 0.40531, 0.4, -0.000303345, 0.000226982, 0.951888, 0.912836, 0.934527, 0.921909
4.98285, 14.6666, 0.405227, 0.4, -0.000303946, 0.000262746, 0.951897, 0.912838, 0.934526, 0.92191
4.98385, 14.6612, 0.405143, 0.4, -0.000304538, 0.000298449, 0.951905, 0.91284, 0.934525, 0.92191
4.98485, 14.6557, 0.40506, 0.4, -0.00030512, 0.000334097, 0.951913, 0.912843, 0.934525, 0.921911
4.98585, 14.6502, 0.404977, 0.4, -0.000305692, 0.000369697, 0.951922, 0.912845, 0.934524, 0.921911
4.98685, 14.6447, 0.404894, 0.4, -0.000306254, 0.00040523, 0.95193, 0.912847, 0.934523, 0.921912
4.98785, 14.6392, 0.40481, 0.4, -0.000306806, 0.000440698, 0.951938, 0.912849, 0.934523, 0.921912
4.98885, 14.6336, 0.404727, 0.4, -0.000307349, 0.000476107, 0.951946, 0.912851, 0.934522, 0.921913
4.98985, 14.6281, 0.404643, 0.4, -0.000307882, 0.00051146, 0.951954, 0.912853, 0.934521, 0.921913
4.99085, 14.6225, 0.40456, 0.4, -0.000308405, 0.00054675, 0.951963, 0.912856, 0.934521, 0.921914
4.99185, 14.617, 0.404476, 0.4, -0.000308919, 0.000581975, 0.951971, 0.912858, 0.93452, 0.921914
4.99285, 14.6114, 0.404392, 0.4, -0.000309422, 0.000617131, 0.951979, 0.91286, 0.934519, 0.921914
4.99385, 14.6058, 0.404309, 0.4, -0.000309916, 0.000652223, 0.951987, 0.912862, 0.934519, 0.921915
4.99485, 14.6003, 0.404225, 0.4, -0.0003104, 0.000687249, 0.951995, 0.912864, 0.934518, 0.921915
4.99585, 14.5947, 0.404141, 0.4, -0.000310874, 0.000722209, 0.952004, 0.912866, 0.934517, 0.921916
4.99685, 14.5891, 0.404057, 0.4, -0.000311338, 0.000757097, 0.952012, 0.912868, 0.934517, 0.921916
4.99785, 14.5835, 0.403973, 0.4, -0.000311793, 0.000791909, 0.95202, 0.91287, 0.934516, 0.921916
4.99885, 14.5778, 0.40389, 0.4, -0.000312238, 0.000826652, 0.952028, 0.912873, 0.934515, 0.921917
4.99985, 14.5722, 0.403806, 0.4, -0.000312673, 0.000861318, 0.952036, 0.912875, 0.934514, 0.921917
5.00085, 14.5666, 0.403722, 0.4, -0.000313098, 0.000895912, 0.952044, 0.912877, 0.934514, 0.921918
5.00085, 14.5666, 0.403722, 0.4, -0.000313098, 0.000895912, 0.952045, 0.912877, 0.934514, 0.921918
5.00585, 14.5271, 0.403135, 0.4, -0.000316034, 0.00113775, 0.952102, 0.912892, 0.934509, 0.921921
5.01085, 14.4986, 0.402714, 0.4, -0.000317619, 0.00130652, 0.952142, 0.912902, 0.934505, 0.921923
5.01585, 14.4699, 0.402294, 0.4, -0.000319007, 0.00147335, 0.952183, 0.912912, 0.934501, 0.921924
5.02085, 14.4411, 0.401875, 0.4, -0.00032015, 0.00163783, 0.952223, 0.912922, 0.934497, 0.921926
5.02585, 14.4123, 0.401457, 0.4, -0.000321048, 0.00179983, 0.952264, 0.912932, 0.934493, 0.921928
5.03085, 14.3833, 0.401041, 0.4, -0.000321702, 0.00195924, 0.952304, 0.912942, 0.93449, 0.921929
5.03585, 14.3543, 0.400627, 0.4, -0.000322113, 0.0021159, 0.952344, 0.912953, 0.934486, 0.921931
5.04085, 14.3253, 0.400215, 0.4, -0.000322283, 0.0022697, 0.952384, 0.912963, 0.934482, 0.921933
5.04585, 14.2963, 0.399805, 0.4, -0.000322213, 0.00242052, 0.952424, 0.912973, 0.934478, 0.921935
5.05085, 14.2673, 0.399399, 0.4, -0.000321904, 0.00256826, 0.952464, 0.912983, 0.934475, 0.921937
