Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.05585, 14.2384, 0.398995, 0.4, -0.000321359, 0.00271279, 0.952504, 0.912993, 0.934472, 0.921939
5.06085, 14.2095, 0.398596, 0.4, -0.000320579, 0.00285401, 0.952544, 0.913004, 0.934468, 0.921941
5.06585, 14.1807, 0.3982, 0.4, -0.000319567, 0.00299182, 0.952584, 0.913014, 0.934465, 0.921944
5.07085, 14.1519, 0.397809, 0.4, -0.000318326, 0.00312614, 0.952624, 0.913025, 0.934462, 0.921946
5.07585, 14.1233, 0.397422, 0.4, -0.000316857, 0.00325683, 0.952663, 0.913036, 0.93446, 0.921949
5.08085, 14.0949, 0.39704, 0.4, -0.000315165, 0.00338383, 0.952703, 0.913046, 0.934457, 0.921952
5.08586, 14.0666, 0.396663, 0.4, -0.000313251, 0.00350704, 0.952743, 0.913057, 0.934455, 0.921955
5.09086, 14.0385, 0.396292, 0.4, -0.000311119, 0.0036264, 0.952782, 0.913069, 0.934453, 0.921958
5.09586, 14.0106, 0.395927, 0.4, -0.000308772, 0.0037418, 0.952822, 0.91308, 0.934451, 0.921962
5.10086, 13.9829, 0.395568, 0.4, -0.000306215, 0.00385316, 0.952861, 0.913092, 0.93445, 0.921966
5.10586, 13.9555, 0.395215, 0.4, -0.00030345, 0.00396044, 0.952901, 0.913103, 0.934449, 0.92197
5.11086, 13.9283, 0.394869, 0.4, -0.000300481, 0.00406354, 0.95294, 0.913116, 0.934448, 0.921974
5.11586, 13.9014, 0.394529, 0.4, -0.000297313, 0.00416242, 0.95298, 0.913128, 0.934448, 0.921979
5.12086, 13.8748, 0.394197, 0.4, -0.000293949, 0.00425702, 0.953019, 0.91314, 0.934448, 0.921984
5.12586, 13.8485, 0.393872, 0.4, -0.000290394, 0.00434726, 0.953058, 0.913153, 0.934448, 0.92199
5.13086, 13.8225, 0.393555, 0.4, -0.000286653, 0.00443313, 0.953098, 0.913166, 0.934449, 0.921995
5.13586, 13.7968, 0.393246, 0.4, -0.000282729, 0.00451454, 0.953137, 0.91318, 0.93445, 0.922002
5.14086, 13.7716, 0.392945, 0.4, -0.000278628, 0.00459148, 0.953177, 0.913193, 0.934451, 0.922008
5.14586, 13.7467, 0.392652, 0.4, -0.000274354, 0.0046639, 0.953216, 0.913207, 0.934453, 0.922015
5.15086, 13.7222, 0.392367, 0.4, -0.000269913, 0.00473176, 0.953256, 0.913222, 0.934456, 0.922023
5.15586, 13.6981, 0.392092, 0.4, -0.000265309, 0.00479505, 0.953295, 0.913236, 0.934458, 0.922031
5.16086, 13.6744, 0.391825, 0.4, -0.000260548, 0.00485372, 0.953335, 0.913251, 0.934462, 0.922039
5.16586, 13.6512, 0.391567, 0.4, -0.000255634, 0.00490777, 0.953375, 0.913267, 0.934465, 0.922048
5.17086, 13.6284, 0.391318, 0.4, -0.000250573, 0.00495716, 0.953414, 0.913283, 0.93447, 0.922057
5.17586, 13.6061, 0.391079, 0.4, -0.000245372, 0.00500191, 0.953454, 0.913299, 0.934474, 0.922066
5.18086, 13.5842, 0.390849, 0.4, -0.000240034, 0.00504198, 0.953494, 0.913315, 0.93448, 0.922077
5.18586, 13.5629, 0.390629, 0.4, -0.000234566, 0.00507738, 0.953534, 0.913332, 0.934486, 0.922087
5.19086, 13.542, 0.390419, 0.4, -0.000228974, 0.0051081, 0.953574, 0.91335, 0.934492, 0.922099
5.19586, 13.5216, 0.390219, 0.4, -0.000223264, 0.00513417, 0.953614, 0.913367, 0.934499, 0.92211
5.20086, 13.5018, 0.390028, 0.4, -0.00021744, 0.00515556, 0.953654, 0.913386, 0.934506, 0.922122
5.20586, 13.4825, 0.389848, 0.4, -0.00021151, 0.00517231, 0.953694, 0.913404, 0.934514, 0.922135
5.21086, 13.4637, 0.389678, 0.4, -0.000205478, 0.00518443, 0.953734, 0.913423, 0.934523, 0.922148
5.21586, 13.4455, 0.389518, 0.4, -0.000199352, 0.00519194, 0.953774, 0.913443, 0.934532, 0.922162
5.22086, 13.4278, 0.389369, 0.4, -0.000193137, 0.00519487, 0.953815, 0.913463, 0.934542, 0.922177
5.22586, 13.4107, 0.38923, 0.4, -0.000186839, 0.00519328, 0.953855, 0.913483, 0.934552, 0.922192
5.23086, 13.3942, 0.389101, 0.4, -0.000180464, 0.00518715, 0.953896, 0.913504, 0.934563, 0.922207
5.23586, 13.3783, 0.388983, 0.4, -0.000174019, 0.00517653, 0.953936, 0.913526, 0.934574, 0.922223
5.24086, 13.3629, 0.388876, 0.4, -0.00016751, 0.00516144, 0.953977, 0.913547, 0.934586, 0.92224
5.24586, 13.3481, 0.388779, 0.4, -0.000160943, 0.00514193, 0.954018, 0.91357, 0.934599, 0.922257
5.25086, 13.3339, 0.388693, 0.4, -0.000154323, 0.00511807, 0.954059, 0.913592, 0.934612, 0.922275
5.25586, 13.3203, 0.388618, 0.4, -0.000147659, 0.00508988, 0.9541, 0.913616, 0.934626, 0.922293
5.26086, 13.3073, 0.388553, 0.4, -0.000140954, 0.00505745, 0.954141, 0.913639, 0.93464, 0.922312
5.26586, 13.2949, 0.388499, 0.4, -0.000134217, 0.00502082, 0.954183, 0.913664, 0.934655, 0.922332
5.27086, 13.2832, 0.388455, 0.4, -0.000127452, 0.00498002, 0.954224, 0.913688, 0.934671, 0.922352
5.27586, 13.272, 0.388421, 0.4, -0.000120666, 0.00493516, 0.954266, 0.913714, 0.934687, 0.922372
5.28086, 13.2615, 0.388399, 0.4, -0.000113866, 0.00488631, 0.954307, 0.913739, 0.934704, 0.922394
5.28586, 13.2515, 0.388386, 0.4, -0.000107057, 0.00483349, 0.954349, 0.913765, 0.934721, 0.922415
5.29086, 13.2422, 0.388385, 0.4, -0.000100246, 0.00477682, 0.954391, 0.913792, 0.934739, 0.922438
5.29586, 13.2335, 0.388393, 0.4, -9.34379e-05, 0.00471636, 0.954433, 0.913819, 0.934758, 0.922461
5.30086, 13.2254, 0.388411, 0.4, -8.66392e-05, 0.00465222, 0.954475, 0.913847, 0.934777, 0.922484
5.30586, 13.2179, 0.38844, 0.4, -7.98561e-05, 0.00458442, 0.954517, 0.913875, 0.934797, 0.922508
5.31086, 13.211, 0.388479, 0.4, -7.30942e-05, 0.00451309, 0.95456, 0.913903, 0.934817, 0.922533
5.31586, 13.2047, 0.388528, 0.4, -6.63597e-05, 0.00443829, 0.954602, 0.913932, 0.934838, 0.922558
5.32086, 13.199, 0.388586, 0.4, -5.9658e-05, 0.00436014, 0.954645, 0.913962, 0.93486, 0.922584
5.32586, 13.194, 0.388654, 0.4, -5.29949e-05, 0.00427871, 0.954688, 0.913991, 0.934882, 0.92261
5.33086, 13.1895, 0.388732, 0.4, -4.63761e-05, 0.00419409, 0.95473, 0.914022, 0.934904, 0.922637
5.33586, 13.1856, 0.38882, 0.4, -3.98073e-05, 0.00410637, 0.954774, 0.914052, 0.934928, 0.922664
5.34086, 13.1823, 0.388916, 0.4, -3.32937e-05, 0.00401568, 0.954817, 0.914084, 0.934951, 0.922692
5.34586, 13.1796, 0.389022, 0.4, -2.68408e-05, 0.0039221, 0.95486, 0.914115, 0.934975, 0.922721
5.35086, 13.1775, 0.389137, 0.4, -2.0454e-05, 0.00382574, 0.954903, 0.914147, 0.935, 0.92275
5.35586, 13.176, 0.389261, 0.4, -1.41383e-05, 0.00372669, 0.954947, 0.91418, 0.935025, 0.922779
5.36086, 13.175, 0.389393, 0.4, -7.89893e-06, 0.00362508, 0.95499, 0.914213, 0.935051, 0.922809
5.36586, 13.1745, 0.389534, 0.4, -1.74092e-06, 0.00352099, 0.955034, 0.914246, 0.935077, 0.922839
5.37086, 13.1747, 0.389683, 0.4, 4.33092e-06, 0.00341454, 0.955078, 0.914279, 0.935104, 0.92287
5.37586, 13.1753, 0.389841, 0.4, 1.03117e-05, 0.00330584, 0.955122, 0.914313, 0.935131, 0.922901
5.38086, 13.1765, 0.390006, 0.4, 1.61966e-05, 0.00319498, 0.955166, 0.914348, 0.935159, 0.922933
5.38586, 13.1782, 0.390179, 0.4, 2.19818e-05, 0.00308217, 0.95521, 0.914383, 0.935187, 0.922965
5.39086, 13.1805, 0.390359, 0.4, 2.7662e-05, 0.00296739, 0.955254, 0.914418, 0.935215, 0.922997
5.39586, 13.1832, 0.390548, 0.4, 3.32333e-05, 0.00285084, 0.955299, 0.914453, 0.935244, 0.92303
5.40086, 13.1865, 0.390743, 0.4, 3.86913e-05, 0.00273259, 0.955343, 0.914489, 0.935274, 0.923064
5.40586, 13.1902, 0.390945, 0.4, 4.4032e-05, 0.00261277, 0.955388, 0.914525, 0.935303, 0.923097
5.41086, 13.1944, 0.391153, 0.4, 4.92515e-05, 0.00249149, 0.955432, 0.914561, 0.935333, 0.923132
5.41586, 13.1991, 0.391369, 0.4, 5.43459e-05, 0.00236887, 0.955477, 0.914598, 0.935364, 0.923166
5.42086, 13.2042, 0.39159, 0.4, 5.93114e-05, 0.00224503, 0.955522, 0.914635, 0.935395, 0.923201
5.42586, 13.2098, 0.391817, 0.4, 6.41448e-05, 0.00212009, 0.955567, 0.914672, 0.935426, 0.923236
5.43086, 13.2157, 0.39205, 0.4, 6.88426e-05, 0.00199417, 0.955612, 0.91471, 0.935457, 0.923271
5.43586, 13.2222, 0.392289, 0.4, 7.34013e-05, 0.00186737, 0.955657, 0.914748, 0.935489, 0.923307
5.44086, 13.229, 0.392533, 0.4, 7.78181e-05, 0.00173982, 0.955702, 0.914786, 0.935521, 0.923343
5.44586, 13.2362, 0.392781, 0.4, 8.209e-05, 0.00161166, 0.955747, 0.914824, 0.935554, 0.923379
5.45086, 13.2437, 0.393035, 0.4, 8.6214e-05, 0.00148297, 0.955793, 0.914862, 0.935586, 0.923416
5.45586, 13.2517, 0.393293, 0.4, 9.01878e-05, 0.0013539, 0.955838, 0.914901, 0.935619, 0.923453
5.46086, 13.26, 0.393555, 0.4, 9.40085e-05, 0.00122454, 0.955883, 0.91494, 0.935652, 0.92349
5.46586, 13.2686, 0.393821, 0.4, 9.76741e-05, 0.00109503, 0.955929, 0.914979, 0.935686, 0.923527
5.47086, 13.2776, 0.394091, 0.4, 0.000101182, 0.000965461, 0.955974, 0.915018, 0.935719, 0.923564
5.47586, 13.2868, 0.394365, 0.4, 0.000104531, 0.000835971, 0.95602, 0.915057, 0.935753, 0.923602
5.48086, 13.2964, 0.394641, 0.4, 0.000107718, 0.000706657, 0.956066, 0.915097, 0.935787, 0.92364
5.48586, 13.3062, 0.39492, 0.4, 0.000110742, 0.000577639, 0.956111, 0.915136, 0.935821, 0.923678
5.49086, 13.3163, 0.395202, 0.4, 0.000113601, 0.000449034, 0.956157, 0.915176, 0.935855, 0.923716
5.49586, 13.3267, 0.395487, 0.4, 0.000116294, 0.000320954, 0.956203, 0.915216, 0.935889, 0.923754
5.50086, 13.3373, 0.395773, 0.4, 0.00011882, 0.000193491, 0.956248, 0.915256, 0.935924, 0.923792
5.50586, 13.3481, 0.396061, 0.4, 0.000121177, 6.67816e-05, 0.956294, 0.915296, 0.935958, 0.923831
5.51086, 13.3591, 0.396351, 0.4, 0.000123365, -5.90833e-05, 0.95634, 0.915336, 0.935993, 0.923869
5.51586, 13.3703, 0.396642, 0.4, 0.000125383, -0.000183994, 0.956386, 0.915376, 0.936028, 0.923908
5.52086, 13.3817, 0.396935, 0.4, 0.000127229, -0.000307859, 0.956432, 0.915416, 0.936063, 0.923946
5.52587, 13.3932, 0.397227, 0.4, 0.000128905, -0.00043057, 0.956478, 0.915456, 0.936097, 0.923985
5.53087, 13.4049, 0.397521, 0.4, 0.000130408, -0.000551999, 0.956524, 0.915497, 0.936132, 0.924024
5.53587, 13.4167, 0.397815, 0.4, 0.00013174, -0.000672076, 0.956569, 0.915537, 0.936167, 0.924062
5.54087, 13.4286, 0.398108, 0.4, 0.0001329, -0.000790699, 0.956615, 0.915577, 0.936202, 0.924101
5.54587, 13.4406, 0.398401, 0.4, 0.000133888, -0.000907754, 0.956661, 0.915617, 0.936236, 0.92414
5.55087, 13.4527, 0.398694, 0.4, 0.000134705, -0.00102318, 0.956707, 0.915658, 0.936271, 0.924178
5.55587, 13.4649, 0.398986, 0.4, 0.000135351, -0.00113685, 0.956753, 0.915698, 0.936306, 0.924217
5.56087, 13.4771, 0.399277, 0.4, 0.000135826, -0.00124872, 0.956799, 0.915738, 0.93634, 0.924255
5.56587, 13.4893, 0.399566, 0.4, 0.000136132, -0.00135866, 0.956845, 0.915778, 0.936375, 0.924294
5.57087, 13.5016, 0.399854, 0.4, 0.000136269, -0.00146658, 0.95689, 0.915818, 0.936409, 0.924332
5.57587, 13.5139, 0.400141, 0.4, 0.000136238, -0.00157244, 0.956936, 0.915857, 0.936444, 0.92437
5.58087, 13.5261, 0.400425, 0.4, 0.00013604, -0.00167614, 0.956982, 0.915897, 0.936478, 0.924408
5.58587, 13.5384, 0.400706, 0.4, 0.000135678, -0.00177758, 0.957028, 0.915937, 0.936512, 0.924446
5.59087, 13.5506, 0.400986, 0.4, 0.000135151, -0.00187671, 0.957074, 0.915976, 0.936546, 0.924484
5.59587, 13.5627, 0.401262, 0.4, 0.000134462, -0.00197346, 0.957119, 0.916016, 0.93658, 0.924522
5.60087, 13.5748, 0.401536, 0.4, 0.000133613, -0.00206774, 0.957165, 0.916055, 0.936613, 0.924559
5.60587, 13.5868, 0.401806, 0.4, 0.000132605, -0.00215948, 0.957211, 0.916094, 0.936647, 0.924596
5.61087, 13.5986, 0.402073, 0.4, 0.00013144, -0.00224864, 0.957256, 0.916133, 0.93668, 0.924633
5.61587, 13.6104, 0.402336, 0.4, 0.000130121, -0.00233515, 0.957302, 0.916171, 0.936713, 0.92467
5.62087, 13.6221, 0.402595, 0.4, 0.00012865, -0.00241894, 0.957347, 0.91621, 0.936746, 0.924707
5.62587, 13.6336, 0.40285, 0.4, 0.000127028, -0.00249994, 0.957393, 0.916248, 0.936778, 0.924743
5.63087, 13.6449, 0.403102, 0.4, 0.000125259, -0.00257813, 0.957438, 0.916287, 0.93681, 0.92478
5.63587, 13.6561, 0.403348, 0.4, 0.000123345, -0.00265345, 0.957484, 0.916325, 0.936843, 0.924816
5.64087, 13.6672, 0.40359, 0.4, 0.000121289, -0.00272584, 0.957529, 0.916362, 0.936874, 0.924851
5.64587, 13.678, 0.403827, 0.4, 0.000119093, -0.00279527, 0.957574, 0.9164, 0.936906, 0.924887
5.65087, 13.6886, 0.404059, 0.4, 0.000116761, -0.00286167, 0.957619, 0.916437, 0.936937, 0.924922
5.65587, 13.699, 0.404286, 0.4, 0.000114296, -0.00292501, 0.957665, 0.916474, 0.936968, 0.924957
5.66087, 13.7092, 0.404507, 0.4, 0.0001117, -0.00298528, 0.95771, 0.916511, 0.936999, 0.924991
5.66587, 13.7191, 0.404723, 0.4, 0.000108977, -0.00304242, 0.957755, 0.916548, 0.937029, 0.925026
5.67087, 13.7288, 0.404933, 0.4, 0.00010613, -0.00309641, 0.9578, 0.916584, 0.937059, 0.92506
5.67587, 13.7382, 0.405138, 0.4, 0.000103163, -0.00314722, 0.957845, 0.91662, 0.937089, 0.925094
5.68087, 13.7474, 0.405336, 0.4, 0.000100079, -0.00319484, 0.957889, 0.916656, 0.937118, 0.925127
5.68587, 13.7562, 0.405528, 0.4, 9.68809e-05, -0.00323923, 0.957934, 0.916692, 0.937147, 0.92516
5.69087, 13.7648, 0.405714, 0.4, 9.35733e-05, -0.00328038, 0.957979, 0.916727, 0.937176, 0.925193
5.69587, 13.7731, 0.405894, 0.4, 9.01597e-05, -0.00331827, 0.958024, 0.916762, 0.937204, 0.925225
5.70087, 13.781, 0.406067, 0.4, 8.66439e-05, -0.00335287, 0.958068, 0.916797, 0.937232, 0.925257
5.70587, 13.7887, 0.406234, 0.4, 8.30296e-05, -0.0033842, 0.958113, 0.916831, 0.937259, 0.925289
5.71087, 13.796, 0.406394, 0.4, 7.93208e-05, -0.00341224, 0.958157, 0.916865, 0.937287, 0.92532
5.71587, 13.803, 0.406547, 0.4, 7.55211e-05, -0.00343703, 0.958202, 0.916899, 0.937313, 0.925351
5.72087, 13.8096, 0.406693, 0.4, 7.16348e-05, -0.00345852, 0.958246, 0.916933, 0.93734, 0.925382
5.72587, 13.8159, 0.406832, 0.4, 6.76663e-05, -0.00347669, 0.95829, 0.916966, 0.937366, 0.925412
5.73087, 13.8218, 0.406965, 0.4, 6.36195e-05, -0.00349157, 0.958334, 0.916999, 0.937392, 0.925442
5.73587, 13.8273, 0.407089, 0.4, 5.94985e-05, -0.00350319, 0.958378, 0.917032, 0.937417, 0.925471
5.74087, 13.8325, 0.407207, 0.4, 5.53076e-05, -0.00351153, 0.958423, 0.917064, 0.937442, 0.9255
5.74587, 13.8373, 0.407318, 0.4, 5.1051e-05, -0.00351662, 0.958466, 0.917096, 0.937466, 0.925529
5.75087, 13.8417, 0.407421, 0.4, 4.6733e-05, -0.00351846, 0.95851, 0.917127, 0.93749, 0.925557
5.75587, 13.8457, 0.407517, 0.4, 4.2358e-05, -0.00351709, 0.958554, 0.917159, 0.937514, 0.925585
5.76087, 13.8493, 0.407605, 0.4, 3.793e-05, -0.00351253, 0.958598, 0.91719, 0.937537, 0.925613
5.76587, 13.8525, 0.407686, 0.4, 3.34535e-05, -0.00350481, 0.958641, 0.917221, 0.93756, 0.92564
5.77087, 13.8553, 0.40776, 0.4, 2.89329e-05, -0.00349393, 0.958685, 0.917251, 0.937583, 0.925667
5.77587, 13.8577, 0.407826, 0.4, 2.43725e-05, -0.00347995, 0.958728, 0.917281, 0.937605, 0.925693
5.78087, 13.8597, 0.407885, 0.4, 1.97768e-05, -0.0034629, 0.958772, 0.917311, 0.937626, 0.925719
5.78587, 13.8613, 0.407936, 0.4, 1.51499e-05, -0.0034428, 0.958815, 0.91734, 0.937647, 0.925745
5.79087, 13.8625, 0.40798, 0.4, 1.04965e-05, -0.0034197, 0.958858, 0.917369, 0.937668, 0.92577
5.79587, 13.8632, 0.408016, 0.4, 5.82076e-06, -0.00339364, 0.958901, 0.917398, 0.937689, 0.925795
5.80087, 13.8635, 0.408045, 0.4, 1.12706e-06, -0.00336465, 0.958944, 0.917426, 0.937709, 0.925819
5.80587, 13.8634, 0.408066, 0.4, -3.58017e-06, -0.00333279, 0.958987, 0.917455, 0.937728, 0.925843
5.81087, 13.8629, 0.40808, 0.4, -8.29672e-06, -0.0032981, 0.95903, 0.917482, 0.937748, 0.925867
5.81587, 13.8619, 0.408087, 0.4, -1.30182e-05, -0.00326062, 0.959073, 0.91751, 0.937766, 0.92589
5.82087, 13.8605, 0.408087, 0.4, -1.77404e-05, -0.00322043, 0.959116, 0.917537, 0.937785, 0.925913
5.82587, 13.8587, 0.408079, 0.4, -2.2459e-05, -0.00317757, 0.959158, 0.917564, 0.937803, 0.925935
5.83087, 13.8565, 0.408064, 0.4, -2.71699e-05, -0.00313209, 0.959201, 0.91759, 0.93782, 0.925957
5.83587, 13.8538, 0.408042, 0.4, -3.18688e-05, -0.00308406, 0.959243, 0.917616, 0.937838, 0.925979
5.84087, 13.8507, 0.408012, 0.4, -3.65515e-05, -0.00303351, 0.959286, 0.917642, 0.937854, 0.926
5.84587, 13.8472, 0.407976, 0.4, -4.12139e-05, -0.00298052, 0.959328, 0.917668, 0.937871, 0.926021
5.85087, 13.8433, 0.407933, 0.4, -4.58521e-05, -0.00292518, 0.95937, 0.917693, 0.937887, 0.926042
5.85587, 13.839, 0.407883, 0.4, -5.0462e-05, -0.00286751, 0.959412, 0.917718, 0.937902, 0.926062
5.86087, 13.8342, 0.407826, 0.4, -5.50396e-05, -0.00280762, 0.959454, 0.917743, 0.937918, 0.926082
5.86587, 13.8291, 0.407763, 0.4, -5.95811e-05, -0.00274555, 0.959496, 0.917767, 0.937933, 0.926101
5.87087, 13.8235, 0.407693, 0.4, -6.40824e-05, -0.00268136, 0.959538, 0.917791, 0.937947, 0.926121
5.87587, 13.8175, 0.407617, 0.4, -6.854e-05, -0.00261515, 0.95958, 0.917815, 0.937961, 0.926139
5.88087, 13.8112, 0.407534, 0.4, -7.295e-05, -0.00254698, 0.959622, 0.917839, 0.937975, 0.926158
5.88587, 13.8044, 0.407445, 0.4, -7.73089e-05, -0.00247693, 0.959663, 0.917862, 0.937989, 0.926176
5.89087, 13.7972, 0.40735, 0.4, -8.16129e-05, -0.00240505, 0.959705, 0.917885, 0.938002, 0.926194
5.89587, 13.7897, 0.407249, 0.4, -8.58586e-05, -0.00233144, 0.959746, 0.917907, 0.938015, 0.926211
5.90087, 13.7818, 0.407142, 0.4, -9.00428e-05, -0.00225619, 0.959788, 0.91793, 0.938027, 0.926228
5.90587, 13.7735, 0.407029, 0.4, -9.41618e-05, -0.00217935, 0.959829, 0.917952, 0.938039, 0.926245
5.91087, 13.7648, 0.406912, 0.4, -9.82124e-05, -0.00210101, 0.95987, 0.917974, 0.938051, 0.926262
5.91587, 13.7558, 0.406788, 0.4, -0.000102192, -0.00202127, 0.959911, 0.917995, 0.938063, 0.926278
5.92087, 13.7464, 0.406659, 0.4, -0.000106096, -0.00194018, 0.959952, 0.918017, 0.938074, 0.926294
5.92587, 13.7367, 0.406525, 0.4, -0.000109923, -0.00185783, 0.959993, 0.918038, 0.938085, 0.92631
5.93087, 13.7267, 0.406387, 0.4, -0.000113669, -0.00177432, 0.960034, 0.918059, 0.938096, 0.926325
5.93587, 13.7163, 0.406243, 0.4, -0.000117332, -0.00168971, 0.960075, 0.918079, 0.938106, 0.92634
5.94087, 13.7055, 0.406094, 0.4, -0.000120909, -0.00160408, 0.960115, 0.9181, 0.938116, 0.926355
5.94587, 13.6945, 0.405941, 0.4, -0.000124397, -0.00151753, 0.960156, 0.91812, 0.938126, 0.926369
5.95087, 13.6831, 0.405784, 0.4, -0.000127793, -0.00143012, 0.960197, 0.91814, 0.938136, 0.926384
5.95587, 13.6715, 0.405623, 0.4, -0.000131096, -0.00134198, 0.960237, 0.91816, 0.938145, 0.926398
5.96088, 13.6595, 0.405458, 0.4, -0.000134302, -0.00125315, 0.960277, 0.91818, 0.938154, 0.926412
5.96588, 13.6473, 0.40529, 0.4, -0.000137411, -0.00116379, 0.960318, 0.918199, 0.938163, 0.926425
5.97088, 13.6348, 0.405117, 0.4, -0.000140419, -0.0010739, 0.960358, 0.918218, 0.938172, 0.926439
5.97588, 13.622, 0.404941, 0.4, -0.000143324, -0.000983577, 0.960398, 0.918237, 0.93818, 0.926452
5.98088, 13.609, 0.404761, 0.4, -0.000146124, -0.000892921, 0.960438, 0.918256, 0.938188, 0.926465
5.98588, 13.5957, 0.404579, 0.4, -0.000148818, -0.000801999, 0.960478, 0.918275, 0.938196, 0.926478
5.99088, 13.5822, 0.404393, 0.4, -0.000151405, -0.000710916, 0.960518, 0.918294, 0.938204, 0.926491
5.99588, 13.5685, 0.404205, 0.4, -0.000153881, -0.000619724, 0.960558, 0.918312, 0.938212, 0.926503
6.00088, 13.5545, 0.404015, 0.4, -0.000156246, -0.000528532, 0.960598, 0.91833, 0.938219, 0.926515
6.00588, 13.5403, 0.403822, 0.4, -0.000158499, -0.000437427, 0.960637, 0.918348, 0.938227, 0.926528
6.01088, 13.526, 0.403627, 0.4, -0.000160637, -0.000346455, 0.960677, 0.918366, 0.938234, 0.92654
6.01588, 13.5114, 0.40343, 0.4, -0.000162661, -0.00025574, 0.960716, 0.918384, 0.938241, 0.926551
6.02088, 13.4967, 0.403231, 0.4, -0.000164569, -0.00016532, 0.960756, 0.918402, 0.938248, 0.926563
6.02588, 13.4818, 0.40303, 0.4, -0.000166359, -7.53107e-05, 0.960795, 0.91842, 0.938255, 0.926575
6.03088, 13.4667, 0.402829, 0.4, -0.000168031, 1.42438e-05, 0.960835, 0.918437, 0.938262, 0.926587
6.03588, 13.4515, 0.402626, 0.4, -0.000169585, 0.000103236, 0.960874, 0.918455, 0.938269, 0.926598
6.04088, 13.4362, 0.402422, 0.4, -0.00017102, 0.000191599, 0.960913, 0.918472, 0.938275, 0.926609
6.04588, 13.4207, 0.402217, 0.4, -0.000172335, 0.000279261, 0.960952, 0.91849, 0.938282, 0.926621
6.05088, 13.4052, 0.402012, 0.4, -0.00017353, 0.000366145, 0.960992, 0.918507, 0.938288, 0.926632
6.05588, 13.3895, 0.401806, 0.4, -0.000174604, 0.000452183, 0.961031, 0.918524, 0.938295, 0.926643
6.06088, 13.3737, 0.4016, 0.4, -0.000175557, 0.000537292, 0.96107, 0.918541, 0.938301, 0.926654
6.06588, 13.3579, 0.401393, 0.4, -0.000176391, 0.000621413, 0.961108, 0.918558, 0.938308, 0.926665
6.07088, 13.342, 0.401187, 0.4, -0.000177103, 0.000704473, 0.961147, 0.918576, 0.938314, 0.926676
6.07588, 13.326, 0.400982, 0.4, -0.000177695, 0.00078641, 0.961186, 0.918593, 0.93832, 0.926687
6.08088, 13.31, 0.400776, 0.4, -0.000178166, 0.000867157, 0.961225, 0.91861, 0.938327, 0.926698
6.08588, 13.2939, 0.400572, 0.4, -0.000178518, 0.000946638, 0.961264, 0.918627, 0.938333, 0.92671
6.09088, 13.2779, 0.400368, 0.4, -0.000178751, 0.00102481, 0.961302, 0.918644, 0.938339, 0.926721
6.09588, 13.2618, 0.400165, 0.4, -0.000178864, 0.00110159, 0.961341, 0.918661, 0.938346, 0.926732
6.10088, 13.2457, 0.399964, 0.4, -0.00017886, 0.00117695, 0.96138, 0.918678, 0.938352, 0.926743
6.10588, 13.2296, 0.399763, 0.4, -0.000178738, 0.00125079, 0.961418, 0.918695, 0.938359, 0.926754
6.11088, 13.2135, 0.399565, 0.4, -0.000178499, 0.00132308, 0.961457, 0.918712, 0.938365, 0.926765
6.11588, 13.1974, 0.399368, 0.4, -0.000178145, 0.00139376, 0.961495, 0.918729, 0.938372, 0.926776
6.12088, 13.1814, 0.399173, 0.4, -0.000177677, 0.00146276, 0.961534, 0.918746, 0.938379, 0.926788
6.12588, 13.1654, 0.39898, 0.4, -0.000177096, 0.00153005, 0.961572, 0.918764, 0.938385, 0.926799
6.13088, 13.1495, 0.398789, 0.4, -0.000176402, 0.00159558, 0.96161, 0.918781, 0.938392, 0.926811
6.13588, 13.1337, 0.398601, 0.4, -0.000175598, 0.0016593, 0.961649, 0.918798, 0.938399, 0.926822
6.14088, 13.1179, 0.398415, 0.4, -0.000174685, 0.00172116, 0.961687, 0.918816, 0.938406, 0.926834
6.14588, 13.1022, 0.398232, 0.4, -0.000173664, 0.00178113, 0.961725, 0.918833, 0.938414, 0.926846
6.15088, 13.0866, 0.398051, 0.4, -0.000172537, 0.00183916, 0.961764, 0.918851, 0.938421, 0.926858
6.15588, 13.0712, 0.397874, 0.4, -0.000171306, 0.00189521, 0.961802, 0.918869, 0.938428, 0.92687
6.16088, 13.0558, 0.397699, 0.4, -0.000169972, 0.00194926, 0.96184, 0.918887, 0.938436, 0.926882
6.16588, 13.0406, 0.397528, 0.4, -0.000168537, 0.00200123, 0.961878, 0.918904, 0.938444, 0.926894
6.17088, 13.0255, 0.39736, 0.4, -0.000167004, 0.00205113, 0.961917, 0.918923, 0.938452, 0.926907
6.17588, 13.0105, 0.397195, 0.4, -0.000165374, 0.00209891, 0.961955, 0.918941, 0.93846, 0.926919
6.18088, 12.9957, 0.397035, 0.4, -0.000163649, 0.00214461, 0.961993, 0.918959, 0.938468, 0.926932
6.18588, 12.981, 0.396877, 0.4, -0.000161832, 0.00218808, 0.962031, 0.918977, 0.938477, 0.926945
6.19088, 12.9666, 0.396724, 0.4, -0.000159925, 0.00222939, 0.96207, 0.918996, 0.938485, 0.926958
6.19588, 12.9522, 0.396575, 0.4, -0.00015793, 0.00226845, 0.962108, 0.919015, 0.938494, 0.926971
6.20088, 12.9381, 0.39643, 0.4, -0.000155849, 0.00230529, 0.962146, 0.919033, 0.938503, 0.926985
6.20588, 12.9242, 0.396289, 0.4, -0.000153685, 0.00233985, 0.962184, 0.919052, 0.938513, 0.926999
6.21088, 12.9105, 0.396152, 0.4, -0.000151441, 0.00237214, 0.962222, 0.919072, 0.938522, 0.927013
6.21588, 12.8969, 0.39602, 0.4, -0.000149118, 0.00240215, 0.96226, 0.919091, 0.938532, 0.927027
6.22088, 12.8836, 0.395892, 0.4, -0.000146721, 0.00242985, 0.962299, 0.91911, 0.938542, 0.927041
6.22588, 12.8705, 0.395769, 0.4, -0.00014425, 0.00245524, 0.962337, 0.91913, 0.938552, 0.927056
6.23088, 12.8576, 0.39565, 0.4, -0.000141709, 0.00247832, 0.962375, 0.91915, 0.938563, 0.927071
6.23588, 12.845, 0.395536, 0.4, -0.000139101, 0.00249909, 0.962413, 0.91917, 0.938573, 0.927086
6.24088, 12.8326, 0.395427, 0.4, -0.000136428, 0.00251753, 0.962452, 0.91919, 0.938584, 0.927101
6.24588, 12.8204, 0.395322, 0.4, -0.000133693, 0.00253363, 0.96249, 0.919211, 0.938595, 0.927116
6.25088, 12.8085, 0.395223, 0.4, -0.000130899, 0.00254742, 0.962528, 0.919231, 0.938607, 0.927132
6.25588, 12.7969, 0.395128, 0.4, -0.000128049, 0.00255888, 0.962567, 0.919252, 0.938618, 0.927148
6.26088, 12.7855, 0.395039, 0.4, -0.000125146, 0.00256803, 0.962605, 0.919273, 0.93863, 0.927164
6.26588, 12.7744, 0.394954, 0.4, -0.000122193, 0.00257487, 0.962643, 0.919294, 0.938643, 0.927181
6.27088, 12.7635, 0.394874, 0.4, -0.000119193, 0.00257941, 0.962682, 0.919316, 0.938655, 0.927198
6.27588, 12.7529, 0.3948, 0.4, -0.000116148, 0.00258167, 0.96272, 0.919337, 0.938668, 0.927215
6.28088, 12.7426, 0.394731, 0.4, -0.000113062, 0.00258166, 0.962758, 0.919359, 0.938681, 0.927232
6.28588, 12.7325, 0.394667, 0.4, -0.000109938, 0.00257937, 0.962797, 0.919381, 0.938694, 0.927249
6.29088, 12.7228, 0.394608, 0.4, -0.000106779, 0.00257487, 0.962835, 0.919404, 0.938708, 0.927267
6.29588, 12.7133, 0.394554, 0.4, -0.000103588, 0.00256813, 0.962874, 0.919426, 0.938722, 0.927285
6.30088, 12.7041, 0.394506, 0.4, -0.000100367, 0.0025592, 0.962912, 0.919449, 0.938736, 0.927304
6.30588, 12.6953, 0.394463, 0.4, -9.71207e-05, 0.0025481, 0.962951, 0.919472, 0.93875, 0.927322
6.31088, 12.6867, 0.394425, 0.4, -9.38512e-05, 0.00253485, 0.96299, 0.919495, 0.938765, 0.927341
6.31588, 12.6784, 0.394392, 0.4, -9.0562e-05, 0.00251946, 0.963028, 0.919518, 0.93878, 0.92736
6.32088, 12.6704, 0.394365, 0.4, -8.72561e-05, 0.00250197, 0.963067, 0.919542, 0.938795, 0.92738
6.32588, 12.6627, 0.394342, 0.4, -8.39364e-05, 0.00248241, 0.963106, 0.919566, 0.938811, 0.927399
6.33088, 12.6552, 0.394326, 0.4, -8.06061e-05, 0.00246083, 0.963144, 0.91959, 0.938827, 0.927419
6.33588, 12.6481, 0.394314, 0.4, -7.72682e-05, 0.00243722, 0.963183, 0.919614, 0.938843, 0.92744
6.34088, 12.6413, 0.394307, 0.4, -7.39257e-05, 0.00241166, 0.963222, 0.919638, 0.938859, 0.92746
6.34588, 12.6348, 0.394306, 0.4, -7.05815e-05, 0.00238418, 0.963261, 0.919663, 0.938876, 0.927481
6.35088, 12.6286, 0.394309, 0.4, -6.72388e-05, 0.00235479, 0.9633, 0.919688, 0.938893, 0.927502
6.35588, 12.6227, 0.394318, 0.4, -6.39005e-05, 0.00232354, 0.963339, 0.919713, 0.93891, 0.927523
6.36088, 12.6171, 0.394332, 0.4, -6.05696e-05, 0.00229046, 0.963378, 0.919738, 0.938928, 0.927545
6.36588, 12.6118, 0.39435, 0.4, -5.72488e-05, 0.00225564, 0.963417, 0.919764, 0.938946, 0.927566
6.37088, 12.6068, 0.394374, 0.4, -5.39413e-05, 0.00221907, 0.963456, 0.919789, 0.938964, 0.927588
6.37588, 12.6021, 0.394403, 0.4, -5.06499e-05, 0.0021808, 0.963495, 0.919815, 0.938982, 0.927611
6.38088, 12.5977, 0.394436, 0.4, -4.73772e-05, 0.0021409, 0.963534, 0.919841, 0.939, 0.927633
6.38588, 12.5936, 0.394474, 0.4, -4.41263e-05, 0.0020994, 0.963573, 0.919868, 0.939019, 0.927656
6.39088, 12.5898, 0.394517, 0.4, -4.08997e-05, 0.00205635, 0.963612, 0.919894, 0.939038, 0.927679
6.39588, 12.5862, 0.394564, 0.4, -3.77002e-05, 0.00201183, 0.963651, 0.919921, 0.939058, 0.927702
6.40089, 12.583, 0.394616, 0.4, -3.45306e-05, 0.00196583, 0.963691, 0.919948, 0.939077, 0.927726
6.40589, 12.58, 0.394673, 0.4, -3.13935e-05, 0.00191844, 0.96373, 0.919975, 0.939097, 0.92775
6.41089, 12.5773, 0.394734, 0.4, -2.82911e-05, 0.00186972, 0.963769, 0.920002, 0.939117, 0.927774
6.41589, 12.5749, 0.394799, 0.4, -2.52264e-05, 0.0018197, 0.963809, 0.92003, 0.939137, 0.927798
6.42089, 12.5728, 0.394868, 0.4, -2.22017e-05, 0.00176845, 0.963848, 0.920057, 0.939158, 0.927822
6.42589, 12.5709, 0.394942, 0.4, -1.92195e-05, 0.00171601, 0.963888, 0.920085, 0.939179, 0.927847
6.43089, 12.5693, 0.395019, 0.4, -1.6282e-05, 0.00166243, 0.963927, 0.920113, 0.9392, 0.927872
6.43589, 12.568, 0.3951, 0.4, -1.33917e-05, 0.00160779, 0.963966, 0.920141, 0.939221, 0.927897
6.44089, 12.5669, 0.395186, 0.4, -1.05508e-05, 0.00155213, 0.964006, 0.92017, 0.939242, 0.927922
6.44589, 12.5661, 0.395275, 0.4, -7.76144e-06, 0.00149551, 0.964045, 0.920198, 0.939264, 0.927947
6.45089, 12.5655, 0.395367, 0.4, -5.02577e-06, 0.001438, 0.964085, 0.920227, 0.939286, 0.927973
6.45589, 12.5652, 0.395463, 0.4, -2.34587e-06, 0.00137964, 0.964125, 0.920256, 0.939308, 0.927999
6.46089, 12.5651, 0.395563, 0.4, 2.76322e-07, 0.00132051, 0.964164, 0.920285, 0.93933, 0.928025
6.46589, 12.5653, 0.395666, 0.4, 2.83861e-06, 0.00126062, 0.964204, 0.920314, 0.939352, 0.928051
6.47089, 12.5656, 0.395772, 0.4, 5.33931e-06, 0.00120008, 0.964243, 0.920343, 0.939375, 0.928077
6.47589, 12.5662, 0.395881, 0.4, 7.77656e-06, 0.00113893, 0.964283, 0.920372, 0.939397, 0.928104
6.48089, 12.567, 0.395993, 0.4, 1.01486e-05, 0.00107722, 0.964323, 0.920401, 0.93942, 0.92813
6.48589, 12.5681, 0.396108, 0.4, 1.2454e-05, 0.00101505, 0.964363, 0.920431, 0.939443, 0.928157
6.49089, 12.5693, 0.396225, 0.4, 1.46908e-05, 0.000952401, 0.964402, 0.920461, 0.939466, 0.928184
6.49589, 12.5707, 0.396345, 0.4, 1.68576e-05, 0.000889412, 0.964442, 0.920491, 0.939489, 0.928211
6.50089, 12.5723, 0.396468, 0.4, 1.89531e-05, 0.000826094, 0.964482, 0.92052, 0.939513, 0.928238
6.50589, 12.5741, 0.396593, 0.4, 2.09757e-05, 0.000762528, 0.964522, 0.92055, 0.939536, 0.928265
6.51089, 12.5761, 0.39672, 0.4, 2.29242e-05, 0.000698756, 0.964561, 0.92058, 0.93956, 0.928293
6.51589, 12.5782, 0.396849, 0.4, 2.47973e-05, 0.000634854, 0.964601, 0.92061, 0.939584, 0.92832
6.52089, 12.5806, 0.39698, 0.4, 2.6594e-05, 0.000570873, 0.964641, 0.920641, 0.939608, 0.928348
6.52589, 12.583, 0.397113, 0.4, 2.8313e-05, 0.000506866, 0.964681, 0.920671, 0.939631, 0.928375
6.53089, 12.5857, 0.397248, 0.4, 2.99535e-05, 0.000442895, 0.964721, 0.920701, 0.939655, 0.928403
6.53589, 12.5884, 0.397384, 0.4, 3.15145e-05, 0.000379027, 0.964761, 0.920732, 0.93968, 0.928431
6.54089, 12.5913, 0.397522, 0.4, 3.29952e-05, 0.0003153, 0.9648, 0.920762, 0.939704, 0.928459
6.54589, 12.5944, 0.39766, 0.4, 3.43948e-05, 0.00025178, 0.96484, 0.920793, 0.939728, 0.928487
6.55089, 12.5975, 0.3978, 0.4, 3.57126e-05, 0.000188537, 0.96488, 0.920823, 0.939752, 0.928515
6.55589, 12.6008, 0.397941, 0.4, 3.6948e-05, 0.000125606, 0.96492, 0.920854, 0.939777, 0.928543
6.56089, 12.6042, 0.398083, 0.4, 3.81005e-05, 6.30377e-05, 0.96496, 0.920884, 0.939801, 0.928571
6.56589, 12.6077, 0.398226, 0.4, 3.91696e-05, 9.06792e-07, 0.964999, 0.920915, 0.939825, 0.928599
6.57089, 12.6112, 0.398369, 0.4, 4.01551e-05, -6.07314e-05, 0.965039, 0.920946, 0.93985, 0.928627
6.57589, 12.6149, 0.398513, 0.4, 4.10564e-05, -0.000121844, 0.965079, 0.920976, 0.939874, 0.928655
6.58089, 12.6186, 0.398657, 0.4, 4.18735e-05, -0.000182377, 0.965119, 0.921007, 0.939899, 0.928683
6.58589, 12.6224, 0.398801, 0.4, 4.26062e-05, -0.000242278, 0.965159, 0.921038, 0.939923, 0.928711
6.59089, 12.6263, 0.398945, 0.4, 4.32545e-05, -0.000301492, 0.965198, 0.921068, 0.939948, 0.928739
6.59589, 12.6302, 0.399089, 0.4, 4.38182e-05, -0.000359979, 0.965238, 0.921099, 0.939972, 0.928768
6.60089, 12.6342, 0.399234, 0.4, 4.42978e-05, -0.000417667, 0.965278, 0.921129, 0.939996, 0.928796
6.60589, 12.6382, 0.399377, 0.4, 4.4693e-05, -0.000474542, 0.965318, 0.92116, 0.940021, 0.928824
6.61089, 12.6423, 0.39952, 0.4, 4.50043e-05, -0.000530537, 0.965357, 0.92119, 0.940045, 0.928852
6.61589, 12.6463, 0.399663, 0.4, 4.52321e-05, -0.000585604, 0.965397, 0.921221, 0.940069, 0.92888
6.62089, 12.6504, 0.399805, 0.4, 4.53766e-05, -0.000639715, 0.965437, 0.921251, 0.940094, 0.928908
6.62589, 12.6545, 0.399946, 0.4, 4.54382e-05, -0.000692828, 0.965476, 0.921282, 0.940118, 0.928936
6.63089, 12.6586, 0.400087, 0.4, 4.54178e-05, -0.000744882, 0.965516, 0.921312, 0.940142, 0.928963
6.63589, 12.6627, 0.400226, 0.4, 4.53156e-05, -0.000795853, 0.965555, 0.921342, 0.940166, 0.928991
6.64089, 12.6667, 0.400364, 0.4, 4.51325e-05, -0.000845699, 0.965595, 0.921373, 0.94019, 0.929019
6.64589, 12.6708, 0.4005, 0.4, 4.48693e-05, -0.000894376, 0.965634, 0.921403, 0.940214, 0.929046
6.65089, 12.6748, 0.400636, 0.4, 4.45267e-05, -0.000941853, 0.965674, 0.921433, 0.940238, 0.929074
6.65589, 12.6788, 0.40077, 0.4, 4.41054e-05, -0.000988111, 0.965713, 0.921463, 0.940262, 0.929101
6.66089, 12.6828, 0.400901, 0.4, 4.36065e-05, -0.0010331, 0.965753, 0.921493, 0.940285, 0.929129
6.66589, 12.6867, 0.401032, 0.4, 4.30313e-05, -0.00107676, 0.965792, 0.921523, 0.940309, 0.929156
6.67089, 12.6905, 0.401161, 0.4, 4.23803e-05, -0.00111913, 0.965831, 0.921553, 0.940332, 0.929183
6.67589, 12.6943, 0.401287, 0.4, 4.16551e-05, -0.00116012, 0.965871, 0.921582, 0.940355, 0.92921
6.68089, 12.698, 0.401411, 0.4, 4.08567e-05, -0.00119972, 0.96591, 0.921612, 0.940379, 0.929237
6.68589, 12.7017, 0.401534, 0.4, 3.99865e-05, -0.00123789, 0.965949, 0.921641, 0.940402, 0.929264
6.69089, 12.7052, 0.401654, 0.4, 3.90455e-05, -0.00127464, 0.965988, 0.92167, 0.940425, 0.92929
6.69589, 12.7087, 0.401772, 0.4, 3.80353e-05, -0.00130993, 0.966027, 0.9217, 0.940447, 0.929317
6.70089, 12.7121, 0.401887, 0.4, 3.69571e-05, -0.00134373, 0.966066, 0.921729, 0.94047, 0.929343
6.70589, 12.7153, 0.402, 0.4, 3.58128e-05, -0.00137601, 0.966105, 0.921758, 0.940492, 0.929369
6.71089, 12.7185, 0.40211, 0.4, 3.46035e-05, -0.00140678, 0.966144, 0.921786, 0.940515, 0.929395
6.71589, 12.7216, 0.402218, 0.4, 3.33309e-05, -0.001436, 0.966183, 0.921815, 0.940537, 0.929421
6.72089, 12.7245, 0.402322, 0.4, 3.19966e-05, -0.00146365, 0.966222, 0.921844, 0.940559, 0.929447
6.72589, 12.7273, 0.402424, 0.4, 3.06024e-05, -0.00148974, 0.966261, 0.921872, 0.940581, 0.929472
6.73089, 12.73, 0.402523, 0.4, 2.91498e-05, -0.00151422, 0.9663, 0.9219, 0.940602, 0.929498
6.73589, 12.7326, 0.402619, 0.4, 2.76406e-05, -0.00153712, 0.966339, 0.921929, 0.940624, 0.929523
6.74089, 12.735, 0.402712, 0.4, 2.60766e-05, -0.00155841, 0.966377, 0.921957, 0.940645, 0.929548
6.74589, 12.7373, 0.402802, 0.4, 2.44596e-05, -0.00157807, 0.966416, 0.921984, 0.940666, 0.929573
6.75089, 12.7394, 0.402888, 0.4, 2.27915e-05, -0.00159612, 0.966454, 0.922012, 0.940687, 0.929598
6.75589, 12.7414, 0.402972, 0.4, 2.10741e-05, -0.00161254, 0.966493, 0.92204, 0.940708, 0.929622
6.76089, 12.7432, 0.403052, 0.4, 1.93094e-05, -0.00162732, 0.966531, 0.922067, 0.940729, 0.929647
6.76589, 12.7449, 0.403128, 0.4, 1.74991e-05, -0.00164048, 0.96657, 0.922094, 0.940749, 0.929671
6.77089, 12.7464, 0.403201, 0.4, 1.56457e-05, -0.00165197, 0.966608, 0.922121, 0.940769, 0.929695
6.77589, 12.7477, 0.403271, 0.4, 1.37509e-05, -0.00166183, 0.966646, 0.922148, 0.940789, 0.929718
6.78089, 12.7488, 0.403338, 0.4, 1.18167e-05, -0.00167006, 0.966685, 0.922175, 0.940809, 0.929742
6.78589, 12.7498, 0.403401, 0.4, 9.84522e-06, -0.00167666, 0.966723, 0.922201, 0.940829, 0.929765
6.79089, 12.7506, 0.40346, 0.4, 7.8384e-06, -0.00168164, 0.966761, 0.922228, 0.940848, 0.929789
6.79589, 12.7512, 0.403516, 0.4, 5.79853e-06, -0.00168499, 0.966799, 0.922254, 0.940867, 0.929812
6.80089, 12.7517, 0.403568, 0.4, 3.72758e-06, -0.00168673, 0.966837, 0.92228, 0.940886, 0.929834
6.80589, 12.7519, 0.403616, 0.4, 1.62772e-06, -0.00168686, 0.966875, 0.922306, 0.940905, 0.929857
6.81089, 12.7519, 0.403661, 0.4, -4.98933e-07, -0.00168541, 0.966913, 0.922332, 0.940924, 0.929879
6.81589, 12.7518, 0.403702, 0.4, -2.65028e-06, -0.00168237, 0.966951, 0.922357, 0.940942, 0.929901
6.82089, 12.7515, 0.40374, 0.4, -4.82416e-06, -0.00167777, 0.966988, 0.922383, 0.94096, 0.929923
6.82589, 12.7509, 0.403774, 0.4, -7.0182e-06, -0.0016716, 0.967026, 0.922408, 0.940978, 0.929945
6.83089, 12.7502, 0.403804, 0.4, -9.2307e-06, -0.00166393, 0.967064, 0.922433, 0.940996, 0.929967
6.8359, 12.7493, 0.403831, 0.4, -1.1459e-05, -0.00165469, 0.967101, 0.922458, 0.941013, 0.929988
6.8409, 12.7481, 0.403853, 0.4, -1.37013e-05, -0.00164398, 0.967139, 0.922482, 0.941031, 0.930009
6.8459, 12.7468, 0.403872, 0.4, -1.59551e-05, -0.00163176, 0.967176, 0.922507, 0.941048, 0.93003
6.8509, 12.7453, 0.403888, 0.4, -1.82186e-05, -0.00161809, 0.967214, 0.922531, 0.941065, 0.930051
6.8559, 12.7435, 0.403899, 0.4, -2.04893e-05, -0.00160297, 0.967251, 0.922555, 0.941081, 0.930071
6.8609, 12.7416, 0.403908, 0.4, -2.27654e-05, -0.00158645, 0.967288, 0.922579, 0.941098, 0.930092
6.8659, 12.7394, 0.403912, 0.4, -2.50446e-05, -0.00156854, 0.967325, 0.922603, 0.941114, 0.930112
6.8709, 12.7371, 0.403913, 0.4, -2.73249e-05, -0.00154926, 0.967363, 0.922627, 0.94113, 0.930132
6.8759, 12.7345, 0.40391, 0.4, -2.96039e-05, -0.00152863, 0.967399, 0.92265, 0.941146, 0.930151
6.8809, 12.7318, 0.403904, 0.4, -3.18796e-05, -0.00150668, 0.967437, 0.922673, 0.941161, 0.930171
6.8859, 12.7288, 0.403894, 0.4, -3.41503e-05, -0.00148347, 0.967473, 0.922697, 0.941177, 0.93019
6.8909, 12.7256, 0.40388, 0.4, -3.64135e-05, -0.00145899, 0.96751, 0.922719, 0.941192, 0.930209
6.8959, 12.7222, 0.403863, 0.4, -3.86672e-05, -0.00143328, 0.967547, 0.922742, 0.941207, 0.930228
6.9009, 12.7186, 0.403843, 0.4, -4.09096e-05, -0.00140638, 0.967584, 0.922765, 0.941222, 0.930247
6.9059, 12.7149, 0.403819, 0.4, -4.31386e-05, -0.00137832, 0.96762, 0.922787, 0.941236, 0.930265
6.9109, 12.7109, 0.403792, 0.4, -4.53521e-05, -0.00134913, 0.967657, 0.922809, 0.941251, 0.930284
6.9159, 12.7067, 0.403762, 0.4, -4.75485e-05, -0.00131886, 0.967694, 0.922832, 0.941265, 0.930302
6.9209, 12.7023, 0.403728, 0.4, -4.97255e-05, -0.00128752, 0.96773, 0.922854, 0.941279, 0.93032
6.9259, 12.6977, 0.403691, 0.4, -5.18816e-05, -0.00125517, 0.967766, 0.922875, 0.941293, 0.930337
6.9309, 12.693, 0.403651, 0.4, -5.40145e-05, -0.0012218, 0.967803, 0.922897, 0.941307, 0.930355
6.9359, 12.688, 0.403608, 0.4, -5.61228e-05, -0.0011875, 0.967839, 0.922918, 0.94132, 0.930372
6.9409, 12.6829, 0.403562, 0.4, -5.82046e-05, -0.0011523, 0.967875, 0.92294, 0.941333, 0.93039
6.9459, 12.6775, 0.403513, 0.4, -6.0258e-05, -0.00111621, 0.967911, 0.922961, 0.941347, 0.930407
6.9509, 12.672, 0.403461, 0.4, -6.22815e-05, -0.00107929, 0.967948, 0.922982, 0.941359, 0.930424
6.9559, 12.6663, 0.403407, 0.4, -6.42733e-05, -0.00104156, 0.967984, 0.923003, 0.941372, 0.93044
6.9609, 12.6605, 0.403349, 0.4, -6.62319e-05, -0.00100309, 0.96802, 0.923024, 0.941385, 0.930457
6.9659, 12.6544, 0.403289, 0.4, -6.81556e-05, -0.000963906, 0.968055, 0.923044, 0.941397, 0.930473
6.9709, 12.6482, 0.403226, 0.4, -7.00428e-05, -0.000924037, 0.968091, 0.923065, 0.94141, 0.930489
6.9759, 12.6418, 0.40316, 0.4, -7.18923e-05, -0.000883541, 0.968127, 0.923085, 0.941422, 0.930506
6.9809, 12.6352, 0.403093, 0.4, -7.37021e-05, -0.000842423, 0.968163, 0.923105, 0.941434, 0.930521
6.9859, 12.6285, 0.403022, 0.4, -7.54714e-05, -0.000800789, 0.968198, 0.923125, 0.941446, 0.930537
6.9909, 12.6217, 0.40295, 0.4, -7.71985e-05, -0.00075862, 0.968234, 0.923145, 0.941457, 0.930553
6.9959, 12.6146, 0.402875, 0.4, -7.8882e-05, -0.000715972, 0.968269, 0.923165, 0.941469, 0.930568
7.0009, 12.6075, 0.402798, 0.4, -8.05208e-05, -0.000672893, 0.968305, 0.923185, 0.94148, 0.930584
7.0059, 12.6001, 0.402719, 0.4, -8.21138e-05, -0.000629444, 0.96834, 0.923204, 0.941492, 0.930599
7.0109, 12.5927, 0.402638, 0.4, -8.36596e-05, -0.00058565, 0.968376, 0.923224, 0.941503, 0.930614
7.0159, 12.5851, 0.402555, 0.4, -8.51571e-05, -0.000541544, 0.968411, 0.923243, 0.941514, 0.930629
7.0209, 12.5773, 0.40247, 0.4, -8.66054e-05, -0.000497184, 0.968446, 0.923262, 0.941525, 0.930644
7.0259, 12.5695, 0.402384, 0.4, -8.80032e-05, -0.000452598, 0.968481, 0.923282, 0.941536, 0.930659
7.0309, 12.5615, 0.402296, 0.4, -8.93498e-05, -0.000407835, 0.968517, 0.923301, 0.941546, 0.930673
7.0359, 12.5534, 0.402206, 0.4, -9.06443e-05, -0.000362955, 0.968552, 0.92332, 0.941557, 0.930688
7.0409, 12.5452, 0.402115, 0.4, -9.18855e-05, -0.000317957, 0.968587, 0.923339, 0.941567, 0.930702
7.0459, 12.5369, 0.402023, 0.4, -9.3073e-05, -0.000272919, 0.968622, 0.923358, 0.941578, 0.930717
7.0509, 12.5284, 0.40193, 0.4, -9.42059e-05, -0.000227878, 0.968657, 0.923376, 0.941588, 0.930731
7.0559, 12.5199, 0.401835, 0.4, -9.52836e-05, -0.000182872, 0.968692, 0.923395, 0.941598, 0.930745
7.0609, 12.5113, 0.401739, 0.4, -9.63053e-05, -0.000137929, 0.968726, 0.923414, 0.941609, 0.930759
7.0659, 12.5026, 0.401642, 0.4, -9.72704e-05, -9.30894e-05, 0.968761, 0.923432, 0.941619, 0.930773
7.0709, 12.4938, 0.401544, 0.4, -9.81787e-05, -4.84265e-05, 0.968796, 0.92345, 0.941629, 0.930787
7.0759, 12.4849, 0.401446, 0.4, -9.90292e-05, -3.91259e-06, 0.96883, 0.923469, 0.941639, 0.930801
7.0809, 12.4759, 0.401347, 0.4, -9.98219e-05, 4.03439e-05, 0.968865, 0.923487, 0.941649, 0.930815
7.0859, 12.4669, 0.401247, 0.4, -0.000100556, 8.43238e-05, 0.9689, 0.923506, 0.941659, 0.930829
7.0909, 12.4578, 0.401147, 0.4, -0.000101232, 0.000127988, 0.968934, 0.923524, 0.941669, 0.930843
7.0959, 12.4487, 0.401046, 0.4, -0.000101849, 0.000171336, 0.968969, 0.923542, 0.941678, 0.930857
7.1009, 12.4395, 0.400946, 0.4, -0.000102407, 0.000214287, 0.969003, 0.92356, 0.941688, 0.93087
7.1059, 12.4303, 0.400844, 0.4, -0.000102906, 0.000256807, 0.969037, 0.923578, 0.941698, 0.930884
7.1109, 12.421, 0.400743, 0.4, -0.000103346, 0.000298901, 0.969072, 0.923596, 0.941707, 0.930897
7.1159, 12.4117, 0.400642, 0.4, -0.000103726, 0.000340484, 0.969106, 0.923615, 0.941717, 0.930911
7.1209, 12.4023, 0.400541, 0.4, -0.000104047, 0.000381557, 0.96914, 0.923633, 0.941727, 0.930925
7.1259, 12.3929, 0.40044, 0.4, -0.000104309, 0.000422059, 0.969175, 0.923651, 0.941737, 0.930938
7.1309, 12.3835, 0.400339, 0.4, -0.000104511, 0.000461973, 0.969209, 0.923669, 0.941746, 0.930952
7.1359, 12.3741, 0.400238, 0.4, -0.000104655, 0.000501269, 0.969243, 0.923687, 0.941756, 0.930965
7.1409, 12.3647, 0.400138, 0.4, -0.00010474, 0.000539915, 0.969277, 0.923705, 0.941766, 0.930979
7.1459, 12.3552, 0.400038, 0.4, -0.000104767, 0.000577864, 0.969311, 0.923723, 0.941775, 0.930992
7.1509, 12.3458, 0.399939, 0.4, -0.000104736, 0.000615105, 0.969345, 0.923741, 0.941785, 0.931006
7.1559, 12.3364, 0.399841, 0.4, -0.000104647, 0.000651608, 0.969379, 0.923758, 0.941795, 0.93102
7.1609, 12.327, 0.399744, 0.4, -0.000104501, 0.00068732, 0.969413, 0.923776, 0.941804, 0.931033
7.1659, 12.3176, 0.399647, 0.4, -0.000104299, 0.000722239, 0.969447, 0.923794, 0.941814, 0.931047
7.1709, 12.3082, 0.399551, 0.4, -0.00010404, 0.000756333, 0.969481, 0.923812, 0.941824, 0.93106
7.1759, 12.2989, 0.399457, 0.4, -0.000103725, 0.00078957, 0.969515, 0.923831, 0.941834, 0.931074
7.1809, 12.2895, 0.399363, 0.4, -0.000103356, 0.000821927, 0.969549, 0.923849, 0.941844, 0.931088
7.1859, 12.2802, 0.39927, 0.4, -0.000102932, 0.000853392, 0.969583, 0.923867, 0.941854, 0.931101
7.1909, 12.271, 0.399179, 0.4, -0.000102455, 0.000883924, 0.969617, 0.923885, 0.941864, 0.931115
7.1959, 12.2618, 0.399089, 0.4, -0.000101925, 0.000913524, 0.96965, 0.923903, 0.941874, 0.931129
7.2009, 12.2527, 0.399001, 0.4, -0.000101343, 0.000942149, 0.969684, 0.923921, 0.941884, 0.931143
7.2059, 12.2436, 0.398914, 0.4, -0.00010071, 0.000969789, 0.969718, 0.923939, 0.941894, 0.931157
7.2109, 12.2345, 0.398829, 0.4, -0.000100027, 0.000996428, 0.969752, 0.923958, 0.941904, 0.931171
7.2159, 12.2256, 0.398745, 0.4, -9.92946e-05, 0.00102204, 0.969785, 0.923976, 0.941914, 0.931185
7.2209, 12.2166, 0.398663, 0.4, -9.85136e-05, 0.00104662, 0.969819, 0.923994, 0.941925, 0.931199
7.2259, 12.2078, 0.398582, 0.4, -9.76854e-05, 0.00107015, 0.969853, 0.924013, 0.941935, 0.931213
7.2309, 12.1991, 0.398503, 0.4, -9.68109e-05, 0.00109261, 0.969886, 0.924031, 0.941946, 0.931228
7.2359, 12.1904, 0.398427, 0.4, -9.58913e-05, 0.00111398, 0.96992, 0.92405, 0.941956, 0.931242
7.2409, 12.1818, 0.398352, 0.4, -9.49275e-05, 0.00113427, 0.969953, 0.924068, 0.941967, 0.931256
7.2459, 12.1733, 0.398279, 0.4, -9.39208e-05, 0.00115344, 0.969987, 0.924087, 0.941978, 0.931271
7.2509, 12.1649, 0.398208, 0.4, -9.28724e-05, 0.0011715, 0.97002, 0.924105, 0.941989, 0.931286
7.2559, 12.1566, 0.398139, 0.4, -9.17834e-05, 0.00118846, 0.970054, 0.924124, 0.942, 0.9313
7.2609, 12.1484, 0.398073, 0.4, -9.06552e-05, 0.00120426, 0.970088, 0.924143, 0.942011, 0.931315
7.2659, 12.1403, 0.398008, 0.4, -8.94888e-05, 0.00121894, 0.970121, 0.924162, 0.942022, 0.93133
7.27091, 12.1323, 0.397946, 0.4, -8.82857e-05, 0.00123247, 0.970155, 0.924181, 0.942033, 0.931345
7.27591, 12.1244, 0.397886, 0.4, -8.70471e-05, 0.00124486, 0.970188, 0.9242, 0.942045, 0.93136
7.28091, 12.1166, 0.397828, 0.4, -8.57743e-05, 0.0012561, 0.970222, 0.924219, 0.942056, 0.931375
7.28591, 12.1089, 0.397773, 0.4, -8.44689e-05, 0.00126618, 0.970255, 0.924238, 0.942068, 0.93139
7.29091, 12.1014, 0.39772, 0.4, -8.3132e-05, 0.00127512, 0.970289, 0.924258, 0.942079, 0.931406
7.29591, 12.094, 0.397669, 0.4, -8.17652e-05, 0.00128289, 0.970322, 0.924277, 0.942091, 0.931421
7.30091, 12.0867, 0.397621, 0.4, -8.03697e-05, 0.00128951, 0.970356, 0.924297, 0.942103, 0.931437
7.30591, 12.0795, 0.397575, 0.4, -7.89473e-05, 0.00129496, 0.970389, 0.924316, 0.942115, 0.931453
7.31091, 12.0725, 0.397532, 0.4, -7.7499e-05, 0.00129929, 0.970423, 0.924336, 0.942128, 0.931469
7.31591, 12.0655, 0.397491, 0.4, -7.60266e-05, 0.00130245, 0.970456, 0.924356, 0.94214, 0.931485
7.32091, 12.0588, 0.397453, 0.4, -7.45314e-05, 0.00130447, 0.970489, 0.924375, 0.942153, 0.931501
7.32591, 12.0521, 0.397417, 0.4, -7.3015e-05, 0.00130535, 0.970523, 0.924395, 0.942165, 0.931517
7.33091, 12.0456, 0.397384, 0.4, -7.14788e-05, 0.00130512, 0.970556, 0.924415, 0.942178, 0.931533
7.33591, 12.0393, 0.397353, 0.4, -6.99243e-05, 0.00130376, 0.97059, 0.924435, 0.942191, 0.93155
7.34091, 12.033, 0.397325, 0.4, -6.83531e-05, 0.00130128, 0.970623, 0.924456, 0.942204, 0.931566
7.34591, 12.027, 0.3973, 0.4, -6.67667e-05, 0.00129769, 0.970657, 0.924476, 0.942217, 0.931583
7.35091, 12.021, 0.397277, 0.4, -6.51665e-05, 0.00129303, 0.97069, 0.924496, 0.94223, 0.9316
7.35591, 12.0152, 0.397257, 0.4, -6.35541e-05, 0.00128728, 0.970723, 0.924517, 0.942243, 0.931617
7.36091, 12.0096, 0.397239, 0.4, -6.1931e-05, 0.00128046, 0.970757, 0.924537, 0.942257, 0.931634
7.36591, 12.0041, 0.397224, 0.4, -6.02988e-05, 0.00127259, 0.97079, 0.924558, 0.94227, 0.931651
7.37091, 11.9987, 0.397212, 0.4, -5.8659e-05, 0.00126368, 0.970824, 0.924579, 0.942284, 0.931668
7.37591, 11.9935, 0.397202, 0.4, -5.70131e-05, 0.00125373, 0.970857, 0.9246, 0.942298, 0.931685
7.38091, 11.9885, 0.397195, 0.4, -5.53625e-05, 0.00124277, 0.97089, 0.924621, 0.942312, 0.931703
7.38591, 11.9836, 0.39719, 0.4, -5.37089e-05, 0.00123081, 0.970924, 0.924642, 0.942326, 0.931721
7.39091, 11.9788, 0.397188, 0.4, -5.20536e-05, 0.00121789, 0.970957, 0.924663, 0.942341, 0.931738
7.39591, 11.9742, 0.397188, 0.4, -5.03982e-05, 0.00120401, 0.970991, 0.924684, 0.942355, 0.931756
7.40091, 11.9697, 0.397191, 0.4, -4.8744e-05, 0.00118921, 0.971024, 0.924705, 0.94237, 0.931774
7.40591, 11.9654, 0.397196, 0.4, -4.70929e-05, 0.00117346, 0.971057, 0.924727, 0.942384, 0.931792
7.41091, 11.9612, 0.397204, 0.4, -4.54458e-05, 0.00115684, 0.971091, 0.924748, 0.942399, 0.931811
7.41591, 11.9572, 0.397215, 0.4, -4.38046e-05, 0.00113932, 0.971124, 0.92477, 0.942414, 0.931829
7.42091, 11.9534, 0.397227, 0.4, -4.21705e-05, 0.00112096, 0.971158, 0.924792, 0.942429, 0.931847
7.42591, 11.9496, 0.397242, 0.4, -4.0545e-05, 0.00110177, 0.971191, 0.924813, 0.942444, 0.931866
7.43091, 11.9461, 0.39726, 0.4, -3.89293e-05, 0.00108178, 0.971224, 0.924835, 0.942459, 0.931885
7.43591, 11.9426, 0.39728, 0.4, -3.73249e-05, 0.001061, 0.971258, 0.924857, 0.942475, 0.931904
7.44091, 11.9393, 0.397302, 0.4, -3.57334e-05, 0.00103945, 0.971291, 0.924879, 0.94249, 0.931923
7.44591, 11.9362, 0.397326, 0.4, -3.41557e-05, 0.00101717, 0.971325, 0.924901, 0.942506, 0.931942
7.45091, 11.9332, 0.397353, 0.4, -3.25933e-05, 0.000994187, 0.971358, 0.924924, 0.942522, 0.931961
7.45591, 11.9303, 0.397382, 0.4, -3.10477e-05, 0.000970496, 0.971391, 0.924946, 0.942537, 0.93198
7.46091, 11.9276, 0.397413, 0.4, -2.95198e-05, 0.000946169, 0.971425, 0.924968, 0.942554, 0.931999
7.46591, 11.925, 0.397446, 0.4, -2.80112e-05, 0.000921204, 0.971458, 0.924991, 0.94257, 0.932019
7.47091, 11.9226, 0.397481, 0.4, -2.65226e-05, 0.000895645, 0.971492, 0.925013, 0.942586, 0.932038
7.47591, 11.9202, 0.397519, 0.4, -2.50557e-05, 0.000869498, 0.971525, 0.925036, 0.942602, 0.932058
7.48091, 11.9181, 0.397558, 0.4, -2.36115e-05, 0.00084279, 0.971559, 0.925058, 0.942618, 0.932078
7.48591, 11.916, 0.397599, 0.4, -2.21911e-05, 0.000815569, 0.971592, 0.925081, 0.942635, 0.932097
7.49091, 11.9141, 0.397642, 0.4, -2.07956e-05, 0.000787855, 0.971625, 0.925104, 0.942651, 0.932117
