Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.49591, 11.9123, 0.397687, 0.4, -1.94261e-05, 0.000759678, 0.971659, 0.925127, 0.942668, 0.932137
7.50091, 11.9106, 0.397733, 0.4, -1.80836e-05, 0.000731054, 0.971692, 0.92515, 0.942685, 0.932157
7.50591, 11.909, 0.397782, 0.4, -1.67692e-05, 0.000702036, 0.971725, 0.925173, 0.942701, 0.932177
7.51091, 11.9076, 0.397832, 0.4, -1.54838e-05, 0.000672629, 0.971759, 0.925196, 0.942718, 0.932198
7.51591, 11.9062, 0.397883, 0.4, -1.42283e-05, 0.000642871, 0.971792, 0.925219, 0.942735, 0.932218
7.52091, 11.905, 0.397936, 0.4, -1.30038e-05, 0.000612796, 0.971825, 0.925242, 0.942752, 0.932238
7.52591, 11.9039, 0.397991, 0.4, -1.18109e-05, 0.000582445, 0.971859, 0.925265, 0.942769, 0.932259
7.53091, 11.9029, 0.398047, 0.4, -1.06507e-05, 0.00055181, 0.971892, 0.925288, 0.942787, 0.932279
7.53591, 11.902, 0.398104, 0.4, -9.52385e-06, 0.000520957, 0.971925, 0.925312, 0.942804, 0.9323
7.54091, 11.9012, 0.398163, 0.4, -8.4312e-06, 0.000489896, 0.971959, 0.925335, 0.942821, 0.93232
7.54591, 11.9004, 0.398223, 0.4, -7.37328e-06, 0.000458681, 0.971992, 0.925358, 0.942838, 0.932341
7.55091, 11.8998, 0.398284, 0.4, -6.35116e-06, 0.000427306, 0.972025, 0.925382, 0.942856, 0.932362
7.55591, 11.8993, 0.398346, 0.4, -5.36508e-06, 0.000395831, 0.972058, 0.925405, 0.942873, 0.932382
7.56091, 11.8989, 0.398409, 0.4, -4.41601e-06, 0.000364272, 0.972092, 0.925429, 0.942891, 0.932403
7.56591, 11.8985, 0.398474, 0.4, -3.50425e-06, 0.000332676, 0.972125, 0.925452, 0.942908, 0.932424
7.57091, 11.8982, 0.398539, 0.4, -2.63067e-06, 0.000301025, 0.972158, 0.925476, 0.942926, 0.932445
7.57591, 11.898, 0.398604, 0.4, -1.79558e-06, 0.000269393, 0.972191, 0.925499, 0.942944, 0.932465
7.58091, 11.8979, 0.398671, 0.4, -9.99351e-07, 0.00023781, 0.972225, 0.925523, 0.942961, 0.932486
7.58591, 11.8979, 0.398739, 0.4, -2.42542e-07, 0.000206276, 0.972258, 0.925546, 0.942979, 0.932507
7.59091, 11.8979, 0.398807, 0.4, 4.74497e-07, 0.000174849, 0.972291, 0.92557, 0.942997, 0.932528
7.59591, 11.8979, 0.398876, 0.4, 1.15132e-06, 0.000143525, 0.972324, 0.925593, 0.943014, 0.932549
7.60091, 11.8981, 0.398945, 0.4, 1.78769e-06, 0.000112355, 0.972357, 0.925617, 0.943032, 0.93257
7.60591, 11.8983, 0.399015, 0.4, 2.38334e-06, 8.136e-05, 0.97239, 0.925641, 0.94305, 0.932591
7.61091, 11.8985, 0.399085, 0.4, 2.938e-06, 5.05602e-05, 0.972423, 0.925664, 0.943068, 0.932612
7.61591, 11.8988, 0.399155, 0.4, 3.45154e-06, 2.00004e-05, 0.972456, 0.925688, 0.943085, 0.932633
7.62091, 11.8991, 0.399226, 0.4, 3.92374e-06, -1.03134e-05, 0.972489, 0.925711, 0.943103, 0.932654
7.62591, 11.8995, 0.399296, 0.4, 4.35444e-06, -4.03477e-05, 0.972522, 0.925735, 0.943121, 0.932675
7.63091, 11.8999, 0.399367, 0.4, 4.74364e-06, -7.00706e-05, 0.972555, 0.925759, 0.943139, 0.932696
7.63591, 11.9004, 0.399438, 0.4, 5.09141e-06, -9.94482e-05, 0.972588, 0.925782, 0.943157, 0.932717
7.64091, 11.9008, 0.399509, 0.4, 5.39755e-06, -0.000128487, 0.972621, 0.925806, 0.943174, 0.932738
7.64591, 11.9013, 0.39958, 0.4, 5.66222e-06, -0.000157135, 0.972654, 0.925829, 0.943192, 0.932759
7.65091, 11.9019, 0.399651, 0.4, 5.88546e-06, -0.000185379, 0.972687, 0.925853, 0.94321, 0.93278
7.65591, 11.9024, 0.399721, 0.4, 6.06742e-06, -0.0002132, 0.97272, 0.925876, 0.943227, 0.932801
7.66091, 11.903, 0.399792, 0.4, 6.20808e-06, -0.000240563, 0.972753, 0.9259, 0.943245, 0.932822
7.66591, 11.9035, 0.399862, 0.4, 6.30773e-06, -0.000267465, 0.972786, 0.925923, 0.943263, 0.932842
7.67091, 11.9041, 0.399931, 0.4, 6.36657e-06, -0.000293876, 0.972818, 0.925946, 0.94328, 0.932863
7.67591, 11.9047, 0.4, 0.4, 6.38502e-06, -0.000319749, 0.972851, 0.92597, 0.943298, 0.932884
7.68091, 11.9052, 0.400069, 0.4, 6.36309e-06, -0.000345117, 0.972884, 0.925993, 0.943315, 0.932905
7.68591, 11.9058, 0.400137, 0.4, 6.30133e-06, -0.000369921, 0.972917, 0.926016, 0.943333, 0.932925
7.69091, 11.9064, 0.400204, 0.4, 6.20002e-06, -0.000394146, 0.972949, 0.926039, 0.94335, 0.932946
7.69591, 11.9069, 0.400271, 0.4, 6.05956e-06, -0.000417788, 0.972982, 0.926063, 0.943368, 0.932967
7.70091, 11.9075, 0.400337, 0.4, 5.88035e-06, -0.000440815, 0.973014, 0.926086, 0.943385, 0.932987
7.70591, 11.908, 0.400402, 0.4, 5.66291e-06, -0.000463214, 0.973047, 0.926109, 0.943402, 0.933008
7.71092, 11.9085, 0.400466, 0.4, 5.40776e-06, -0.000484967, 0.97308, 0.926132, 0.94342, 0.933028
7.71592, 11.909, 0.40053, 0.4, 5.11544e-06, -0.000506056, 0.973112, 0.926155, 0.943437, 0.933048
7.72092, 11.9094, 0.400592, 0.4, 4.78633e-06, -0.000526491, 0.973145, 0.926178, 0.943454, 0.933069
7.72592, 11.9098, 0.400653, 0.4, 4.42122e-06, -0.00054623, 0.973177, 0.926201, 0.943471, 0.933089
7.73092, 11.9102, 0.400714, 0.4, 4.02062e-06, -0.000565257, 0.973209, 0.926223, 0.943488, 0.933109
7.73592, 11.9106, 0.400773, 0.4, 3.58511e-06, -0.000583589, 0.973242, 0.926246, 0.943505, 0.933129
7.74092, 11.9109, 0.400831, 0.4, 3.1155e-06, -0.000601181, 0.973274, 0.926269, 0.943521, 0.933149
7.74592, 11.9111, 0.400888, 0.4, 2.61244e-06, -0.000618044, 0.973306, 0.926291, 0.943538, 0.933169
7.75092, 11.9113, 0.400944, 0.4, 2.07663e-06, -0.000634158, 0.973338, 0.926314, 0.943555, 0.933189
7.75592, 11.9115, 0.400998, 0.4, 1.5088e-06, -0.000649521, 0.973371, 0.926336, 0.943572, 0.933209
7.76092, 11.9116, 0.401051, 0.4, 9.0972e-07, -0.000664109, 0.973403, 0.926359, 0.943588, 0.933228
7.76592, 11.9117, 0.401103, 0.4, 2.80207e-07, -0.000677933, 0.973435, 0.926381, 0.943604, 0.933248
7.77092, 11.9117, 0.401153, 0.4, -3.78882e-07, -0.000690964, 0.973467, 0.926403, 0.943621, 0.933267
7.77592, 11.9116, 0.401202, 0.4, -1.06671e-06, -0.000703211, 0.973499, 0.926425, 0.943637, 0.933287
7.78092, 11.9115, 0.401249, 0.4, -1.78242e-06, -0.000714658, 0.973531, 0.926447, 0.943653, 0.933306
7.78592, 11.9113, 0.401295, 0.4, -2.52526e-06, -0.000725306, 0.973563, 0.926469, 0.943669, 0.933325
7.79092, 11.911, 0.401339, 0.4, -3.29418e-06, -0.000735155, 0.973595, 0.926491, 0.943685, 0.933344
7.79592, 11.9107, 0.401382, 0.4, -4.08831e-06, -0.000744201, 0.973626, 0.926513, 0.943701, 0.933363
7.80092, 11.9103, 0.401423, 0.4, -4.90677e-06, -0.00075243, 0.973658, 0.926534, 0.943717, 0.933382
7.80592, 11.9098, 0.401462, 0.4, -5.74851e-06, -0.000759849, 0.97369, 0.926556, 0.943732, 0.933401
7.81092, 11.9092, 0.4015, 0.4, -6.61262e-06, -0.000766458, 0.973722, 0.926578, 0.943748, 0.93342
7.81592, 11.9086, 0.401536, 0.4, -7.49811e-06, -0.000772247, 0.973753, 0.926599, 0.943763, 0.933438
7.82092, 11.9079, 0.40157, 0.4, -8.40395e-06, -0.000777222, 0.973785, 0.92662, 0.943779, 0.933457
7.82592, 11.9071, 0.401603, 0.4, -9.32923e-06, -0.000781385, 0.973816, 0.926641, 0.943794, 0.933475
7.83092, 11.9062, 0.401634, 0.4, -1.02729e-05, -0.000784741, 0.973848, 0.926663, 0.943809, 0.933494
7.83592, 11.9053, 0.401663, 0.4, -1.12339e-05, -0.000787288, 0.97388, 0.926684, 0.943824, 0.933512
7.84092, 11.9042, 0.401691, 0.4, -1.22113e-05, -0.000789042, 0.973911, 0.926705, 0.943839, 0.93353
7.84592, 11.9031, 0.401716, 0.4, -1.32039e-05, -0.000789972, 0.973942, 0.926725, 0.943853, 0.933548
7.85092, 11.9018, 0.40174, 0.4, -1.42108e-05, -0.000790117, 0.973974, 0.926746, 0.943868, 0.933566
7.85592, 11.9005, 0.401762, 0.4, -1.52307e-05, -0.000789451, 0.974005, 0.926767, 0.943883, 0.933583
7.86092, 11.8991, 0.401782, 0.4, -1.62628e-05, -0.000788016, 0.974036, 0.926787, 0.943897, 0.933601
7.86592, 11.8976, 0.401801, 0.4, -1.73059e-05, -0.000785779, 0.974067, 0.926808, 0.943912, 0.933619
7.87092, 11.896, 0.401818, 0.4, -1.83591e-05, -0.000782789, 0.974098, 0.926828, 0.943926, 0.933636
7.87592, 11.8943, 0.401832, 0.4, -1.94211e-05, -0.000779026, 0.97413, 0.926849, 0.94394, 0.933653
7.88092, 11.8925, 0.401845, 0.4, -2.04909e-05, -0.000774499, 0.97416, 0.926869, 0.943954, 0.93367
7.88592, 11.8906, 0.401856, 0.4, -2.15675e-05, -0.000769233, 0.974192, 0.926889, 0.943968, 0.933688
7.89092, 11.8886, 0.401865, 0.4, -2.26498e-05, -0.000763219, 0.974222, 0.926909, 0.943982, 0.933705
7.89592, 11.8865, 0.401873, 0.4, -2.37366e-05, -0.00075648, 0.974253, 0.926929, 0.943995, 0.933721
7.90092, 11.8843, 0.401879, 0.4, -2.48271e-05, -0.000749026, 0.974284, 0.926948, 0.944009, 0.933738
7.90592, 11.882, 0.401882, 0.4, -2.59201e-05, -0.000740871, 0.974315, 0.926968, 0.944022, 0.933755
7.91092, 11.8797, 0.401884, 0.4, -2.70146e-05, -0.000732027, 0.974346, 0.926988, 0.944036, 0.933771
7.91592, 11.8772, 0.401885, 0.4, -2.81095e-05, -0.000722502, 0.974376, 0.927007, 0.944049, 0.933788
7.92092, 11.8746, 0.401883, 0.4, -2.92037e-05, -0.000712317, 0.974407, 0.927027, 0.944062, 0.933804
7.92592, 11.8719, 0.40188, 0.4, -3.02962e-05, -0.000701467, 0.974438, 0.927046, 0.944075, 0.93382
7.93092, 11.8691, 0.401875, 0.4, -3.1386e-05, -0.000689976, 0.974468, 0.927065, 0.944088, 0.933836
7.93592, 11.8663, 0.401868, 0.4, -3.24721e-05, -0.000677876, 0.974499, 0.927084, 0.944101, 0.933852
7.94092, 11.8633, 0.40186, 0.4, -3.35535e-05, -0.000665164, 0.974529, 0.927103, 0.944113, 0.933868
7.94592, 11.8602, 0.401849, 0.4, -3.46292e-05, -0.000651866, 0.97456, 0.927122, 0.944126, 0.933884
7.95092, 11.8571, 0.401837, 0.4, -3.56982e-05, -0.000637986, 0.97459, 0.927141, 0.944138, 0.9339
7.95592, 11.8538, 0.401824, 0.4, -3.67596e-05, -0.00062355, 0.97462, 0.92716, 0.944151, 0.933915
7.96092, 11.8504, 0.401809, 0.4, -3.78122e-05, -0.00060856, 0.97465, 0.927179, 0.944163, 0.933931
7.96592, 11.847, 0.401792, 0.4, -3.88553e-05, -0.00059305, 0.974681, 0.927197, 0.944175, 0.933946
7.97092, 11.8434, 0.401774, 0.4, -3.98879e-05, -0.000577045, 0.974711, 0.927216, 0.944187, 0.933961
7.97592, 11.8398, 0.401754, 0.4, -4.09091e-05, -0.00056054, 0.974741, 0.927234, 0.944199, 0.933976
7.98092, 11.8361, 0.401732, 0.4, -4.19179e-05, -0.000543568, 0.974771, 0.927252, 0.944211, 0.933992
7.98592, 11.8323, 0.401709, 0.4, -4.29136e-05, -0.000526138, 0.974801, 0.92727, 0.944223, 0.934007
7.99092, 11.8284, 0.401685, 0.4, -4.38953e-05, -0.000508287, 0.974831, 0.927289, 0.944234, 0.934021
7.99592, 11.8244, 0.401659, 0.4, -4.4862e-05, -0.00049001, 0.974861, 0.927307, 0.944246, 0.934036
8.00092, 11.8203, 0.401632, 0.4, -4.5813e-05, -0.000471347, 0.974891, 0.927325, 0.944258, 0.934051
8.00592, 11.8161, 0.401603, 0.4, -4.67476e-05, -0.000452308, 0.974921, 0.927342, 0.944269, 0.934066
8.01092, 11.8119, 0.401574, 0.4, -4.76648e-05, -0.000432918, 0.97495, 0.92736, 0.94428, 0.93408
8.01592, 11.8075, 0.401543, 0.4, -4.85639e-05, -0.000413193, 0.97498, 0.927378, 0.944291, 0.934094
8.02092, 11.8031, 0.40151, 0.4, -4.94444e-05, -0.000393162, 0.97501, 0.927396, 0.944303, 0.934109
8.02592, 11.7986, 0.401476, 0.4, -5.03052e-05, -0.000372828, 0.975039, 0.927413, 0.944314, 0.934123
8.03092, 11.7941, 0.401442, 0.4, -5.11459e-05, -0.000352211, 0.975069, 0.927431, 0.944325, 0.934137
8.03592, 11.7894, 0.401406, 0.4, -5.19658e-05, -0.000331371, 0.975099, 0.927448, 0.944336, 0.934151
8.04092, 11.7847, 0.401369, 0.4, -5.27641e-05, -0.000310272, 0.975128, 0.927466, 0.944347, 0.934165
8.04592, 11.7799, 0.40133, 0.4, -5.35402e-05, -0.000288976, 0.975157, 0.927483, 0.944357, 0.934179
8.05092, 11.7751, 0.401291, 0.4, -5.42937e-05, -0.000267483, 0.975187, 0.9275, 0.944368, 0.934193
8.05592, 11.7702, 0.401251, 0.4, -5.50237e-05, -0.000245827, 0.975216, 0.927517, 0.944379, 0.934207
8.06092, 11.7652, 0.40121, 0.4, -5.573e-05, -0.000224015, 0.975246, 0.927534, 0.944389, 0.934221
8.06592, 11.7601, 0.401169, 0.4, -5.64119e-05, -0.000202095, 0.975275, 0.927552, 0.9444, 0.934235
8.07092, 11.755, 0.401126, 0.4, -5.7069e-05, -0.000180071, 0.975304, 0.927568, 0.94441, 0.934248
8.07592, 11.7498, 0.401082, 0.4, -5.77008e-05, -0.000157953, 0.975333, 0.927585, 0.944421, 0.934262
8.08092, 11.7446, 0.401038, 0.4, -5.83067e-05, -0.000135773, 0.975362, 0.927602, 0.944431, 0.934275
8.08592, 11.7394, 0.400993, 0.4, -5.88865e-05, -0.000113544, 0.975391, 0.927619, 0.944441, 0.934289
8.09092, 11.734, 0.400947, 0.4, -5.94397e-05, -9.13081e-05, 0.97542, 0.927636, 0.944451, 0.934302
8.09592, 11.7287, 0.400901, 0.4, -5.99658e-05, -6.9044e-05, 0.97545, 0.927653, 0.944462, 0.934315
8.10092, 11.7232, 0.400855, 0.4, -6.04647e-05, -4.68163e-05, 0.975479, 0.927669, 0.944472, 0.934329
8.10592, 11.7178, 0.400807, 0.4, -6.09361e-05, -2.46344e-05, 0.975507, 0.927686, 0.944482, 0.934342
8.11092, 11.7123, 0.40076, 0.4, -6.13794e-05, -2.49233e-06, 0.975536, 0.927702, 0.944492, 0.934355
8.11592, 11.7067, 0.400711, 0.4, -6.17948e-05, 1.95532e-05, 0.975565, 0.927719, 0.944502, 0.934368
8.12092, 11.7011, 0.400663, 0.4, -6.21817e-05, 4.1506e-05, 0.975594, 0.927736, 0.944512, 0.934381
8.12592, 11.6955, 0.400614, 0.4, -6.25403e-05, 6.33255e-05, 0.975623, 0.927752, 0.944522, 0.934395
8.13092, 11.6899, 0.400565, 0.4, -6.28701e-05, 8.50116e-05, 0.975652, 0.927768, 0.944532, 0.934408
8.13592, 11.6842, 0.400516, 0.4, -6.31709e-05, 0.000106544, 0.97568, 0.927785, 0.944542, 0.934421
8.14092, 11.6785, 0.400466, 0.4, -6.34429e-05, 0.000127887, 0.975709, 0.927801, 0.944551, 0.934434
8.14592, 11.6728, 0.400416, 0.4, -6.36859e-05, 0.000149047, 0.975738, 0.927818, 0.944561, 0.934447
8.15092, 11.667, 0.400367, 0.4, -6.38996e-05, 0.000170016, 0.975766, 0.927834, 0.944571, 0.93446
8.15592, 11.6613, 0.400317, 0.4, -6.40842e-05, 0.000190734, 0.975795, 0.92785, 0.944581, 0.934473
8.16092, 11.6555, 0.400267, 0.4, -6.42398e-05, 0.000211185, 0.975823, 0.927867, 0.944591, 0.934486
8.16593, 11.6497, 0.400217, 0.4, -6.43662e-05, 0.000231386, 0.975852, 0.927883, 0.9446, 0.934498
8.17093, 11.6439, 0.400168, 0.4, -6.44635e-05, 0.000251311, 0.97588, 0.927899, 0.94461, 0.934511
8.17593, 11.6381, 0.400118, 0.4, -6.45317e-05, 0.000270936, 0.975909, 0.927915, 0.94462, 0.934524
8.18093, 11.6323, 0.400069, 0.4, -6.45712e-05, 0.000290239, 0.975937, 0.927931, 0.94463, 0.934537
8.18593, 11.6265, 0.40002, 0.4, -6.45817e-05, 0.000309224, 0.975965, 0.927948, 0.94464, 0.93455
8.19093, 11.6207, 0.399971, 0.4, -6.45638e-05, 0.000327849, 0.975994, 0.927964, 0.944649, 0.934563
8.19593, 11.6149, 0.399922, 0.4, -6.45172e-05, 0.000346134, 0.976022, 0.92798, 0.944659, 0.934576
8.20093, 11.6091, 0.399874, 0.4, -6.44425e-05, 0.000364033, 0.97605, 0.927996, 0.944669, 0.934588
8.20593, 11.6033, 0.399826, 0.4, -6.43397e-05, 0.000381543, 0.976079, 0.928012, 0.944679, 0.934601
8.21093, 11.5975, 0.399779, 0.4, -6.42091e-05, 0.00039866, 0.976107, 0.928029, 0.944688, 0.934614
8.21593, 11.5917, 0.399732, 0.4, -6.40512e-05, 0.000415342, 0.976135, 0.928045, 0.944698, 0.934627
8.22093, 11.5859, 0.399686, 0.4, -6.38661e-05, 0.000431596, 0.976163, 0.928061, 0.944708, 0.93464
8.22593, 11.5802, 0.39964, 0.4, -6.36541e-05, 0.000447432, 0.976191, 0.928077, 0.944718, 0.934653
8.23093, 11.5745, 0.399595, 0.4, -6.34157e-05, 0.000462789, 0.976219, 0.928093, 0.944727, 0.934666
8.23593, 11.5688, 0.39955, 0.4, -6.3151e-05, 0.000477701, 0.976247, 0.92811, 0.944737, 0.934679
8.24093, 11.5631, 0.399506, 0.4, -6.28606e-05, 0.000492138, 0.976276, 0.928126, 0.944747, 0.934692
8.24593, 11.5575, 0.399463, 0.4, -6.25448e-05, 0.000506087, 0.976304, 0.928142, 0.944757, 0.934705
8.25093, 11.5519, 0.399421, 0.4, -6.22041e-05, 0.000519554, 0.976332, 0.928158, 0.944767, 0.934717
8.25593, 11.5463, 0.399379, 0.4, -6.18389e-05, 0.000532509, 0.97636, 0.928174, 0.944777, 0.934731
8.26093, 11.5407, 0.399339, 0.4, -6.14498e-05, 0.000544946, 0.976388, 0.928191, 0.944787, 0.934744
8.26593, 11.5352, 0.399299, 0.4, -6.10372e-05, 0.000556867, 0.976415, 0.928207, 0.944797, 0.934757
8.27093, 11.5297, 0.399259, 0.4, -6.06016e-05, 0.000568264, 0.976443, 0.928223, 0.944807, 0.93477
8.27593, 11.5243, 0.399221, 0.4, -6.01434e-05, 0.000579136, 0.976471, 0.928239, 0.944817, 0.934783
8.28093, 11.5189, 0.399184, 0.4, -5.96632e-05, 0.000589469, 0.976499, 0.928256, 0.944827, 0.934796
8.28593, 11.5136, 0.399148, 0.4, -5.91618e-05, 0.000599255, 0.976527, 0.928272, 0.944837, 0.934809
8.29093, 11.5083, 0.399112, 0.4, -5.86395e-05, 0.000608487, 0.976555, 0.928288, 0.944848, 0.934822
8.29593, 11.503, 0.399078, 0.4, -5.80971e-05, 0.000617158, 0.976582, 0.928305, 0.944858, 0.934835
8.30093, 11.4978, 0.399045, 0.4, -5.7535e-05, 0.000625273, 0.97661, 0.928321, 0.944868, 0.934849
8.30593, 11.4927, 0.399013, 0.4, -5.6954e-05, 0.000632826, 0.976638, 0.928338, 0.944879, 0.934862
8.31093, 11.4876, 0.398982, 0.4, -5.63545e-05, 0.000639818, 0.976666, 0.928354, 0.944889, 0.934875
8.31593, 11.4825, 0.398952, 0.4, -5.57374e-05, 0.000646234, 0.976693, 0.928371, 0.944899, 0.934889
8.32093, 11.4775, 0.398923, 0.4, -5.51032e-05, 0.000652085, 0.976721, 0.928387, 0.94491, 0.934902
8.32593, 11.4726, 0.398895, 0.4, -5.44526e-05, 0.000657366, 0.976749, 0.928404, 0.94492, 0.934916
8.33093, 11.4677, 0.398868, 0.4, -5.37862e-05, 0.000662071, 0.976776, 0.92842, 0.944931, 0.934929
8.33593, 11.4629, 0.398843, 0.4, -5.31049e-05, 0.000666211, 0.976804, 0.928437, 0.944941, 0.934943
8.34093, 11.4582, 0.398819, 0.4, -5.24092e-05, 0.000669773, 0.976832, 0.928453, 0.944952, 0.934956
8.34593, 11.4535, 0.398796, 0.4, -5.17e-05, 0.000672746, 0.976859, 0.92847, 0.944963, 0.93497
8.35093, 11.4489, 0.398774, 0.4, -5.09778e-05, 0.000675156, 0.976887, 0.928487, 0.944974, 0.934984
8.35593, 11.4443, 0.398753, 0.4, -5.02434e-05, 0.000676994, 0.976914, 0.928503, 0.944984, 0.934998
8.36093, 11.4398, 0.398734, 0.4, -4.94976e-05, 0.000678268, 0.976942, 0.92852, 0.944995, 0.935012
8.36593, 11.4354, 0.398716, 0.4, -4.8741e-05, 0.00067897, 0.976969, 0.928537, 0.945006, 0.935025
8.37093, 11.431, 0.398699, 0.4, -4.79745e-05, 0.000679115, 0.976997, 0.928554, 0.945017, 0.935039
8.37593, 11.4268, 0.398684, 0.4, -4.71988e-05, 0.000678688, 0.977024, 0.928571, 0.945028, 0.935053
8.38093, 11.4225, 0.39867, 0.4, -4.64148e-05, 0.000677677, 0.977052, 0.928588, 0.945039, 0.935067
8.38593, 11.4184, 0.398657, 0.4, -4.56231e-05, 0.000676123, 0.977079, 0.928605, 0.945051, 0.935081
8.39093, 11.4143, 0.398646, 0.4, -4.48243e-05, 0.000674037, 0.977107, 0.928622, 0.945062, 0.935095
8.39593, 11.4103, 0.398635, 0.4, -4.40194e-05, 0.000671401, 0.977134, 0.928639, 0.945073, 0.935109
8.40093, 11.4064, 0.398626, 0.4, -4.32088e-05, 0.000668254, 0.977161, 0.928656, 0.945084, 0.935124
8.40593, 11.4026, 0.398618, 0.4, -4.23936e-05, 0.000664563, 0.977189, 0.928673, 0.945096, 0.935138
8.41093, 11.3988, 0.398612, 0.4, -4.15743e-05, 0.000660374, 0.977216, 0.92869, 0.945107, 0.935152
8.41593, 11.3951, 0.398606, 0.4, -4.07517e-05, 0.000655661, 0.977243, 0.928707, 0.945119, 0.935167
8.42093, 11.3914, 0.398602, 0.4, -3.99267e-05, 0.000650447, 0.977271, 0.928724, 0.94513, 0.935181
8.42593, 11.3879, 0.3986, 0.4, -3.90999e-05, 0.000644747, 0.977298, 0.928741, 0.945142, 0.935196
8.43093, 11.3844, 0.398598, 0.4, -3.82721e-05, 0.000638558, 0.977325, 0.928759, 0.945154, 0.93521
8.43593, 11.381, 0.398598, 0.4, -3.74441e-05, 0.000631878, 0.977353, 0.928776, 0.945165, 0.935225
8.44093, 11.3777, 0.398599, 0.4, -3.66165e-05, 0.000624741, 0.97738, 0.928793, 0.945177, 0.935239
8.44593, 11.3744, 0.398601, 0.4, -3.579e-05, 0.000617146, 0.977407, 0.928811, 0.945189, 0.935254
8.45093, 11.3712, 0.398605, 0.4, -3.49655e-05, 0.000609099, 0.977434, 0.928828, 0.945201, 0.935269
8.45593, 11.3681, 0.39861, 0.4, -3.41436e-05, 0.000600613, 0.977462, 0.928846, 0.945213, 0.935283
8.46093, 11.3651, 0.398616, 0.4, -3.33251e-05, 0.000591691, 0.977489, 0.928863, 0.945225, 0.935298
8.46593, 11.3621, 0.398623, 0.4, -3.25105e-05, 0.000582371, 0.977516, 0.928881, 0.945237, 0.935313
8.47093, 11.3592, 0.398631, 0.4, -3.17006e-05, 0.000572639, 0.977543, 0.928898, 0.945249, 0.935328
8.47593, 11.3564, 0.398641, 0.4, -3.08961e-05, 0.000562521, 0.97757, 0.928916, 0.945261, 0.935343
8.48093, 11.3537, 0.398651, 0.4, -3.00978e-05, 0.000552002, 0.977598, 0.928933, 0.945273, 0.935358
8.48593, 11.351, 0.398663, 0.4, -2.93061e-05, 0.00054113, 0.977625, 0.928951, 0.945286, 0.935373
8.49093, 11.3484, 0.398676, 0.4, -2.85219e-05, 0.000529885, 0.977652, 0.928969, 0.945298, 0.935388
8.49593, 11.3458, 0.39869, 0.4, -2.77456e-05, 0.000518309, 0.977679, 0.928986, 0.94531, 0.935403
8.50093, 11.3434, 0.398705, 0.4, -2.6978e-05, 0.000506404, 0.977706, 0.929004, 0.945323, 0.935418
8.50593, 11.341, 0.398721, 0.4, -2.62197e-05, 0.00049418, 0.977733, 0.929022, 0.945335, 0.935434
8.51093, 11.3387, 0.398738, 0.4, -2.54713e-05, 0.000481635, 0.97776, 0.92904, 0.945348, 0.935449
8.51593, 11.3364, 0.398756, 0.4, -2.47334e-05, 0.000468818, 0.977787, 0.929058, 0.94536, 0.935464
8.52093, 11.3342, 0.398775, 0.4, -2.40066e-05, 0.000455699, 0.977814, 0.929075, 0.945373, 0.93548
8.52593, 11.3321, 0.398795, 0.4, -2.32913e-05, 0.000442324, 0.977841, 0.929093, 0.945385, 0.935495
8.53093, 11.33, 0.398816, 0.4, -2.25882e-05, 0.000428706, 0.977868, 0.929111, 0.945398, 0.93551
8.53593, 11.328, 0.398838, 0.4, -2.18978e-05, 0.000414852, 0.977895, 0.929129, 0.945411, 0.935526
8.54093, 11.3261, 0.398861, 0.4, -2.12206e-05, 0.000400783, 0.977922, 0.929147, 0.945423, 0.935541
8.54593, 11.3242, 0.398885, 0.4, -2.05572e-05, 0.000386497, 0.977949, 0.929165, 0.945436, 0.935557
8.55093, 11.3224, 0.398909, 0.4, -1.9908e-05, 0.000372006, 0.977976, 0.929183, 0.945449, 0.935572
8.55593, 11.3206, 0.398934, 0.4, -1.92734e-05, 0.000357361, 0.978003, 0.929201, 0.945462, 0.935588
8.56093, 11.3189, 0.398961, 0.4, -1.86538e-05, 0.000342558, 0.97803, 0.929219, 0.945475, 0.935603
8.56593, 11.3173, 0.398987, 0.4, -1.805e-05, 0.000327581, 0.978057, 0.929237, 0.945488, 0.935619
8.57093, 11.3157, 0.399015, 0.4, -1.74622e-05, 0.000312468, 0.978083, 0.929255, 0.945501, 0.935635
8.57593, 11.3141, 0.399043, 0.4, -1.68906e-05, 0.000297259, 0.97811, 0.929273, 0.945513, 0.93565
8.58093, 11.3126, 0.399072, 0.4, -1.6336e-05, 0.000281929, 0.978137, 0.929291, 0.945526, 0.935666
8.58593, 11.3112, 0.399101, 0.4, -1.57984e-05, 0.000266508, 0.978164, 0.929309, 0.945539, 0.935682
8.59093, 11.3098, 0.399131, 0.4, -1.52783e-05, 0.000251022, 0.978191, 0.929327, 0.945552, 0.935697
8.59593, 11.3084, 0.399162, 0.4, -1.4776e-05, 0.000235483, 0.978217, 0.929345, 0.945565, 0.935713
8.60093, 11.3071, 0.399193, 0.4, -1.42918e-05, 0.000219903, 0.978244, 0.929364, 0.945579, 0.935729
8.60594, 11.3059, 0.399224, 0.4, -1.3826e-05, 0.000204288, 0.978271, 0.929382, 0.945592, 0.935745
8.61094, 11.3046, 0.399256, 0.4, -1.33789e-05, 0.000188657, 0.978298, 0.9294, 0.945605, 0.93576
8.61594, 11.3035, 0.399289, 0.4, -1.29505e-05, 0.00017305, 0.978324, 0.929418, 0.945618, 0.935776
8.62094, 11.3023, 0.399321, 0.4, -1.25416e-05, 0.000157416, 0.978351, 0.929436, 0.945631, 0.935792
8.62594, 11.3012, 0.399355, 0.4, -1.21518e-05, 0.000141855, 0.978377, 0.929454, 0.945644, 0.935808
8.63094, 11.3001, 0.399388, 0.4, -1.17816e-05, 0.000126312, 0.978404, 0.929472, 0.945657, 0.935824
8.63594, 11.2991, 0.399422, 0.4, -1.14313e-05, 0.000110826, 0.978431, 0.92949, 0.94567, 0.935839
8.64094, 11.2981, 0.399456, 0.4, -1.11009e-05, 9.54142e-05, 0.978457, 0.929509, 0.945683, 0.935855
8.64594, 11.2971, 0.39949, 0.4, -1.07905e-05, 8.0092e-05, 0.978484, 0.929527, 0.945697, 0.935871
8.65094, 11.2961, 0.399525, 0.4, -1.05004e-05, 6.48455e-05, 0.97851, 0.929545, 0.94571, 0.935887
8.65594, 11.2952, 0.39956, 0.4, -1.02304e-05, 4.97214e-05, 0.978537, 0.929563, 0.945723, 0.935902
8.66094, 11.2943, 0.399594, 0.4, -9.98094e-06, 3.47092e-05, 0.978563, 0.929581, 0.945736, 0.935918
8.66594, 11.2934, 0.399629, 0.4, -9.75184e-06, 1.98385e-05, 0.978589, 0.929599, 0.945749, 0.935934
8.67094, 11.2925, 0.399664, 0.4, -9.54313e-06, 5.12695e-06, 0.978616, 0.929617, 0.945762, 0.93595
8.67594, 11.2917, 0.399699, 0.4, -9.35501e-06, -9.42476e-06, 0.978642, 0.929635, 0.945775, 0.935965
8.68094, 11.2908, 0.399734, 0.4, -9.18723e-06, -2.37956e-05, 0.978669, 0.929653, 0.945788, 0.935981
8.68594, 11.29, 0.399769, 0.4, -9.04012e-06, -3.80086e-05, 0.978695, 0.929671, 0.945801, 0.935997
8.69094, 11.2892, 0.399804, 0.4, -8.91326e-06, -5.19954e-05, 0.978721, 0.929689, 0.945814, 0.936012
8.69594, 11.2884, 0.399839, 0.4, -8.80688e-06, -6.57828e-05, 0.978747, 0.929707, 0.945827, 0.936028
8.70094, 11.2876, 0.399873, 0.4, -8.72068e-06, -7.93404e-05, 0.978774, 0.929725, 0.94584, 0.936044
8.70594, 11.2869, 0.399908, 0.4, -8.65466e-06, -9.26511e-05, 0.9788, 0.929743, 0.945853, 0.936059
8.71094, 11.2861, 0.399942, 0.4, -8.60885e-06, -0.000105746, 0.978826, 0.92976, 0.945866, 0.936075
8.71594, 11.2853, 0.399976, 0.4, -8.5832e-06, -0.000118593, 0.978852, 0.929778, 0.945879, 0.93609
8.72094, 11.2845, 0.40001, 0.4, -8.577e-06, -0.000131142, 0.978878, 0.929796, 0.945892, 0.936106
8.72594, 11.2838, 0.400044, 0.4, -8.59082e-06, -0.000143455, 0.978904, 0.929814, 0.945905, 0.936121
8.73094, 11.283, 0.400077, 0.4, -8.62401e-06, -0.000155465, 0.97893, 0.929831, 0.945918, 0.936137
8.73594, 11.2822, 0.400109, 0.4, -8.67651e-06, -0.000167187, 0.978956, 0.929849, 0.945931, 0.936152
8.74094, 11.2814, 0.400142, 0.4, -8.74796e-06, -0.00017859, 0.978982, 0.929867, 0.945943, 0.936168
8.74594, 11.2806, 0.400174, 0.4, -8.83827e-06, -0.000189685, 0.979008, 0.929884, 0.945956, 0.936183
8.75094, 11.2798, 0.400206, 0.4, -8.94726e-06, -0.000200471, 0.979034, 0.929902, 0.945969, 0.936198
8.75594, 11.279, 0.400237, 0.4, -9.07458e-06, -0.000210934, 0.97906, 0.92992, 0.945982, 0.936213
8.76094, 11.2782, 0.400268, 0.4, -9.21991e-06, -0.000221052, 0.979086, 0.929937, 0.945994, 0.936229
8.76594, 11.2774, 0.400298, 0.4, -9.38309e-06, -0.000230845, 0.979112, 0.929955, 0.946007, 0.936244
8.77094, 11.2765, 0.400328, 0.4, -9.56376e-06, -0.000240281, 0.979137, 0.929972, 0.946019, 0.936259
8.77594, 11.2756, 0.400357, 0.4, -9.76141e-06, -0.000249354, 0.979163, 0.92999, 0.946032, 0.936274
8.78094, 11.2748, 0.400385, 0.4, -9.97595e-06, -0.000258072, 0.979189, 0.930007, 0.946045, 0.936289
8.78594, 11.2739, 0.400413, 0.4, -1.0207e-05, -0.000266432, 0.979215, 0.930024, 0.946057, 0.936304
8.79094, 11.2729, 0.400441, 0.4, -1.0454e-05, -0.000274401, 0.97924, 0.930041, 0.946069, 0.936319
8.79594, 11.272, 0.400467, 0.4, -1.07168e-05, -0.00028201, 0.979266, 0.930059, 0.946082, 0.936334
8.80094, 11.271, 0.400493, 0.4, -1.09951e-05, -0.000289249, 0.979292, 0.930076, 0.946094, 0.936349
8.80594, 11.27, 0.400519, 0.4, -1.12883e-05, -0.000296083, 0.979317, 0.930093, 0.946106, 0.936364
8.81094, 11.269, 0.400543, 0.4, -1.1596e-05, -0.000302527, 0.979343, 0.93011, 0.946118, 0.936379
8.81594, 11.2679, 0.400567, 0.4, -1.19178e-05, -0.000308582, 0.979368, 0.930127, 0.946131, 0.936394
8.82094, 11.2668, 0.400591, 0.4, -1.22535e-05, -0.000314254, 0.979394, 0.930144, 0.946143, 0.936408
8.82594, 11.2657, 0.400613, 0.4, -1.26024e-05, -0.000319529, 0.979419, 0.930161, 0.946155, 0.936423
8.83094, 11.2646, 0.400635, 0.4, -1.29641e-05, -0.00032439, 0.979444, 0.930178, 0.946167, 0.936437
8.83594, 11.2634, 0.400656, 0.4, -1.33382e-05, -0.000328856, 0.97947, 0.930195, 0.946179, 0.936452
8.84094, 11.2622, 0.400676, 0.4, -1.37241e-05, -0.00033291, 0.979495, 0.930212, 0.946191, 0.936467
8.84594, 11.2609, 0.400695, 0.4, -1.41216e-05, -0.000336573, 0.97952, 0.930229, 0.946203, 0.936481
8.85094, 11.2596, 0.400714, 0.4, -1.45298e-05, -0.000339819, 0.979546, 0.930245, 0.946214, 0.936495
8.85594, 11.2583, 0.400731, 0.4, -1.49487e-05, -0.000342667, 0.979571, 0.930262, 0.946226, 0.93651
8.86094, 11.2569, 0.400748, 0.4, -1.53776e-05, -0.000345113, 0.979596, 0.930278, 0.946238, 0.936524
8.86594, 11.2555, 0.400764, 0.4, -1.58159e-05, -0.000347153, 0.979621, 0.930295, 0.946249, 0.936538
8.87094, 11.2541, 0.400779, 0.4, -1.62633e-05, -0.000348799, 0.979646, 0.930311, 0.946261, 0.936552
8.87594, 11.2526, 0.400794, 0.4, -1.67191e-05, -0.000350034, 0.979671, 0.930328, 0.946272, 0.936566
8.88094, 11.2511, 0.400807, 0.4, -1.7183e-05, -0.000350877, 0.979696, 0.930344, 0.946284, 0.93658
8.88594, 11.2495, 0.40082, 0.4, -1.76542e-05, -0.000351306, 0.979721, 0.93036, 0.946295, 0.936594
8.89094, 11.2479, 0.400831, 0.4, -1.81323e-05, -0.000351342, 0.979746, 0.930377, 0.946306, 0.936608
8.89594, 11.2462, 0.400842, 0.4, -1.8617e-05, -0.000351001, 0.979771, 0.930393, 0.946318, 0.936622
8.90094, 11.2445, 0.400852, 0.4, -1.91074e-05, -0.000350251, 0.979796, 0.930409, 0.946329, 0.936635
8.90594, 11.2428, 0.400861, 0.4, -1.96032e-05, -0.000349129, 0.979821, 0.930425, 0.94634, 0.936649
8.91094, 11.241, 0.400869, 0.4, -2.01038e-05, -0.000347614, 0.979845, 0.930441, 0.946351, 0.936663
8.91594, 11.2392, 0.400876, 0.4, -2.06088e-05, -0.00034573, 0.97987, 0.930457, 0.946362, 0.936676
8.92094, 11.2373, 0.400882, 0.4, -2.11175e-05, -0.000343458, 0.979895, 0.930473, 0.946373, 0.93669
8.92594, 11.2354, 0.400887, 0.4, -2.16296e-05, -0.000340829, 0.97992, 0.930489, 0.946384, 0.936703
8.93094, 11.2334, 0.400892, 0.4, -2.21443e-05, -0.000337826, 0.979944, 0.930505, 0.946395, 0.936717
8.93594, 11.2314, 0.400895, 0.4, -2.26612e-05, -0.000334475, 0.979969, 0.93052, 0.946405, 0.93673
8.94094, 11.2293, 0.400898, 0.4, -2.31799e-05, -0.000330761, 0.979993, 0.930536, 0.946416, 0.936743
8.94594, 11.2272, 0.400899, 0.4, -2.36995e-05, -0.000326691, 0.980018, 0.930552, 0.946427, 0.936756
8.95094, 11.2251, 0.4009, 0.4, -2.42198e-05, -0.000322274, 0.980042, 0.930567, 0.946437, 0.936769
8.95594, 11.2229, 0.4009, 0.4, -2.47402e-05, -0.000317534, 0.980067, 0.930583, 0.946448, 0.936782
8.96094, 11.2206, 0.400899, 0.4, -2.52601e-05, -0.00031245, 0.980091, 0.930598, 0.946458, 0.936796
8.96594, 11.2183, 0.400898, 0.4, -2.57793e-05, -0.000307065, 0.980116, 0.930614, 0.946469, 0.936808
8.97094, 11.216, 0.400895, 0.4, -2.62969e-05, -0.000301351, 0.98014, 0.930629, 0.946479, 0.936821
8.97594, 11.2136, 0.400891, 0.4, -2.68125e-05, -0.000295311, 0.980164, 0.930644, 0.946489, 0.936834
8.98094, 11.2111, 0.400887, 0.4, -2.73257e-05, -0.00028898, 0.980189, 0.93066, 0.9465, 0.936847
8.98594, 11.2087, 0.400882, 0.4, -2.78361e-05, -0.000282373, 0.980213, 0.930675, 0.94651, 0.93686
8.99094, 11.2061, 0.400876, 0.4, -2.8343e-05, -0.000275465, 0.980237, 0.93069, 0.94652, 0.936872
8.99594, 11.2036, 0.400869, 0.4, -2.88461e-05, -0.000268301, 0.980261, 0.930705, 0.94653, 0.936885
9.00094, 11.2009, 0.400861, 0.4, -2.93448e-05, -0.000260854, 0.980285, 0.93072, 0.94654, 0.936897
9.00594, 11.1983, 0.400853, 0.4, -2.98386e-05, -0.000253153, 0.980309, 0.930735, 0.94655, 0.93691
9.01094, 11.1956, 0.400844, 0.4, -3.03272e-05, -0.000245203, 0.980333, 0.93075, 0.94656, 0.936922
9.01594, 11.1928, 0.400833, 0.4, -3.081e-05, -0.000237009, 0.980357, 0.930765, 0.946569, 0.936934
9.02094, 11.19, 0.400823, 0.4, -3.12867e-05, -0.000228582, 0.980381, 0.930779, 0.946579, 0.936947
9.02594, 11.1872, 0.400811, 0.4, -3.17567e-05, -0.000219935, 0.980405, 0.930794, 0.946589, 0.936959
9.03094, 11.1843, 0.400799, 0.4, -3.22197e-05, -0.000211076, 0.980429, 0.930809, 0.946599, 0.936971
9.03594, 11.1814, 0.400786, 0.4, -3.26753e-05, -0.00020202, 0.980453, 0.930824, 0.946608, 0.936983
9.04095, 11.1784, 0.400773, 0.4, -3.31231e-05, -0.000192762, 0.980477, 0.930838, 0.946618, 0.936995
9.04595, 11.1754, 0.400758, 0.4, -3.35626e-05, -0.000183312, 0.9805, 0.930853, 0.946627, 0.937007
9.05095, 11.1724, 0.400744, 0.4, -3.39935e-05, -0.0001737, 0.980524, 0.930867, 0.946637, 0.937019
9.05595, 11.1693, 0.400728, 0.4, -3.44155e-05, -0.000163937, 0.980548, 0.930882, 0.946646, 0.937031
9.06095, 11.1662, 0.400712, 0.4, -3.4828e-05, -0.000154005, 0.980572, 0.930896, 0.946656, 0.937043
9.06595, 11.163, 0.400695, 0.4, -3.52309e-05, -0.000143939, 0.980595, 0.930911, 0.946665, 0.937055
9.07095, 11.1598, 0.400678, 0.4, -3.56237e-05, -0.000133719, 0.980619, 0.930925, 0.946674, 0.937067
9.07595, 11.1566, 0.40066, 0.4, -3.60062e-05, -0.000123406, 0.980642, 0.930939, 0.946683, 0.937079
9.08095, 11.1534, 0.400642, 0.4, -3.6378e-05, -0.000112979, 0.980666, 0.930953, 0.946693, 0.93709
9.08595, 11.1501, 0.400623, 0.4, -3.67389e-05, -0.000102446, 0.980689, 0.930968, 0.946702, 0.937102
9.09095, 11.1468, 0.400603, 0.4, -3.70884e-05, -9.18108e-05, 0.980713, 0.930982, 0.946711, 0.937114
9.09595, 11.1434, 0.400583, 0.4, -3.74264e-05, -8.10974e-05, 0.980736, 0.930996, 0.94672, 0.937125
9.10095, 11.14, 0.400563, 0.4, -3.77525e-05, -7.03129e-05, 0.98076, 0.93101, 0.946729, 0.937137
9.10595, 11.1366, 0.400542, 0.4, -3.80666e-05, -5.94787e-05, 0.980783, 0.931024, 0.946738, 0.937148
9.11095, 11.1332, 0.400521, 0.4, -3.83684e-05, -4.85886e-05, 0.980806, 0.931038, 0.946747, 0.93716
9.11595, 11.1297, 0.4005, 0.4, -3.86577e-05, -3.76585e-05, 0.98083, 0.931052, 0.946756, 0.937171
9.12095, 11.1262, 0.400478, 0.4, -3.89341e-05, -2.66968e-05, 0.980853, 0.931066, 0.946765, 0.937183
9.12595, 11.1227, 0.400456, 0.4, -3.91976e-05, -1.57186e-05, 0.980876, 0.93108, 0.946774, 0.937194
9.13095, 11.1191, 0.400433, 0.4, -3.9448e-05, -4.74317e-06, 0.980899, 0.931094, 0.946783, 0.937205
9.13595, 11.1156, 0.40041, 0.4, -3.96851e-05, 6.2369e-06, 0.980922, 0.931108, 0.946791, 0.937217
9.14095, 11.112, 0.400387, 0.4, -3.99087e-05, 1.71969e-05, 0.980946, 0.931122, 0.9468, 0.937228
9.14595, 11.1084, 0.400364, 0.4, -4.01186e-05, 2.81427e-05, 0.980969, 0.931135, 0.946809, 0.937239
9.15095, 11.1048, 0.40034, 0.4, -4.0315e-05, 3.90416e-05, 0.980992, 0.931149, 0.946818, 0.93725
9.15595, 11.1011, 0.400316, 0.4, -4.04973e-05, 4.99123e-05, 0.981015, 0.931163, 0.946826, 0.937262
9.16095, 11.0975, 0.400292, 0.4, -4.06656e-05, 6.07325e-05, 0.981038, 0.931177, 0.946835, 0.937273
9.16595, 11.0938, 0.400268, 0.4, -4.08199e-05, 7.14899e-05, 0.981061, 0.93119, 0.946844, 0.937284
9.17095, 11.0901, 0.400244, 0.4, -4.09601e-05, 8.21637e-05, 0.981083, 0.931204, 0.946852, 0.937295
9.17595, 11.0864, 0.40022, 0.4, -4.1086e-05, 9.27614e-05, 0.981106, 0.931217, 0.946861, 0.937306
9.18095, 11.0827, 0.400195, 0.4, -4.11976e-05, 0.000103276, 0.981129, 0.931231, 0.94687, 0.937317
9.18595, 11.079, 0.400171, 0.4, -4.12949e-05, 0.000113689, 0.981152, 0.931245, 0.946878, 0.937328
9.19095, 11.0753, 0.400146, 0.4, -4.1378e-05, 0.000123981, 0.981175, 0.931258, 0.946887, 0.937339
9.19595, 11.0716, 0.400122, 0.4, -4.14466e-05, 0.000134171, 0.981198, 0.931272, 0.946895, 0.93735
9.20095, 11.0678, 0.400097, 0.4, -4.1501e-05, 0.000144225, 0.98122, 0.931285, 0.946904, 0.937361
9.20595, 11.0641, 0.400073, 0.4, -4.1541e-05, 0.00015414, 0.981243, 0.931299, 0.946913, 0.937372
9.21095, 11.0604, 0.400049, 0.4, -4.15669e-05, 0.000163914, 0.981266, 0.931312, 0.946921, 0.937383
9.21595, 11.0566, 0.400024, 0.4, -4.15784e-05, 0.000173534, 0.981288, 0.931326, 0.94693, 0.937394
9.22095, 11.0529, 0.4, 0.4, -4.15758e-05, 0.000183, 0.981311, 0.931339, 0.946938, 0.937405
9.22595, 11.0491, 0.399976, 0.4, -4.1559e-05, 0.000192301, 0.981334, 0.931353, 0.946947, 0.937416
9.23095, 11.0454, 0.399952, 0.4, -4.15282e-05, 0.000201415, 0.981356, 0.931366, 0.946955, 0.937427
9.23595, 11.0417, 0.399928, 0.4, -4.14834e-05, 0.000210371, 0.981379, 0.93138, 0.946964, 0.937438
9.24095, 11.0379, 0.399905, 0.4, -4.14248e-05, 0.000219115, 0.981401, 0.931393, 0.946972, 0.937449
9.24595, 11.0342, 0.399881, 0.4, -4.13526e-05, 0.000227672, 0.981424, 0.931406, 0.946981, 0.93746
9.25095, 11.0305, 0.399858, 0.4, -4.12667e-05, 0.000236035, 0.981446, 0.93142, 0.946989, 0.937471
9.25595, 11.0268, 0.399835, 0.4, -4.11673e-05, 0.000244178, 0.981469, 0.931433, 0.946998, 0.937482
9.26095, 11.0231, 0.399812, 0.4, -4.10547e-05, 0.000252117, 0.981491, 0.931447, 0.947006, 0.937493
9.26595, 11.0194, 0.39979, 0.4, -4.09289e-05, 0.000259833, 0.981514, 0.93146, 0.947015, 0.937504
9.27095, 11.0157, 0.399768, 0.4, -4.07904e-05, 0.000267293, 0.981536, 0.931473, 0.947023, 0.937514
9.27595, 11.012, 0.399746, 0.4, -4.06389e-05, 0.000274547, 0.981558, 0.931487, 0.947032, 0.937525
9.28095, 11.0084, 0.399725, 0.4, -4.04749e-05, 0.000281559, 0.98158, 0.9315, 0.94704, 0.937536
9.28595, 11.0048, 0.399704, 0.4, -4.02986e-05, 0.000288326, 0.981603, 0.931514, 0.947049, 0.937547
9.29095, 11.0011, 0.399683, 0.4, -4.01102e-05, 0.00029485, 0.981625, 0.931527, 0.947057, 0.937558
9.29595, 10.9975, 0.399663, 0.4, -3.99098e-05, 0.000301134, 0.981647, 0.93154, 0.947066, 0.937569
9.30095, 10.994, 0.399643, 0.4, -3.96977e-05, 0.000307146, 0.98167, 0.931554, 0.947075, 0.93758
9.30595, 10.9904, 0.399624, 0.4, -3.94742e-05, 0.000312911, 0.981692, 0.931567, 0.947083, 0.937591
9.31095, 10.9869, 0.399605, 0.4, -3.92396e-05, 0.000318398, 0.981714, 0.93158, 0.947092, 0.937602
9.31595, 10.9833, 0.399586, 0.4, -3.89941e-05, 0.000323627, 0.981736, 0.931594, 0.9471, 0.937613
9.32095, 10.9798, 0.399568, 0.4, -3.8738e-05, 0.000328583, 0.981758, 0.931607, 0.947109, 0.937624
9.32595, 10.9764, 0.399551, 0.4, -3.84715e-05, 0.000333275, 0.98178, 0.931621, 0.947118, 0.937635
9.33095, 10.9729, 0.399534, 0.4, -3.8195e-05, 0.000337691, 0.981802, 0.931634, 0.947126, 0.937646
9.33595, 10.9695, 0.399517, 0.4, -3.79087e-05, 0.000341821, 0.981824, 0.931647, 0.947135, 0.937657
9.34095, 10.9661, 0.399501, 0.4, -3.7613e-05, 0.000345674, 0.981846, 0.931661, 0.947143, 0.937668
9.34595, 10.9627, 0.399486, 0.4, -3.73082e-05, 0.000349247, 0.981868, 0.931674, 0.947152, 0.937679
9.35095, 10.9594, 0.399471, 0.4, -3.69945e-05, 0.000352542, 0.98189, 0.931687, 0.947161, 0.93769
9.35595, 10.9561, 0.399456, 0.4, -3.66723e-05, 0.000355545, 0.981912, 0.931701, 0.94717, 0.937701
9.36095, 10.9528, 0.399442, 0.4, -3.63417e-05, 0.000358293, 0.981934, 0.931714, 0.947178, 0.937712
9.36595, 10.9495, 0.399429, 0.4, -3.60035e-05, 0.000360728, 0.981956, 0.931728, 0.947187, 0.937723
9.37095, 10.9463, 0.399416, 0.4, -3.56578e-05, 0.000362883, 0.981978, 0.931741, 0.947196, 0.937734
9.37595, 10.9431, 0.399404, 0.4, -3.53049e-05, 0.000364753, 0.982, 0.931755, 0.947205, 0.937745
9.38095, 10.9399, 0.399393, 0.4, -3.49452e-05, 0.000366341, 0.982022, 0.931768, 0.947213, 0.937756
9.38595, 10.9368, 0.399382, 0.4, -3.4579e-05, 0.000367641, 0.982044, 0.931781, 0.947222, 0.937768
9.39095, 10.9337, 0.399371, 0.4, -3.42066e-05, 0.000368665, 0.982065, 0.931795, 0.947231, 0.937779
9.39595, 10.9306, 0.399362, 0.4, -3.38285e-05, 0.00036941, 0.982087, 0.931808, 0.94724, 0.93779
9.40095, 10.9276, 0.399353, 0.4, -3.34451e-05, 0.000369851, 0.982109, 0.931822, 0.947249, 0.937801
9.40595, 10.9246, 0.399344, 0.4, -3.30566e-05, 0.000370032, 0.982131, 0.931835, 0.947258, 0.937812
9.41095, 10.9217, 0.399337, 0.4, -3.26635e-05, 0.000369931, 0.982152, 0.931849, 0.947267, 0.937823
9.41595, 10.9187, 0.399329, 0.4, -3.22661e-05, 0.000369539, 0.982174, 0.931862, 0.947276, 0.937835
9.42095, 10.9159, 0.399323, 0.4, -3.18648e-05, 0.000368877, 0.982196, 0.931876, 0.947285, 0.937846
9.42595, 10.913, 0.399317, 0.4, -3.14599e-05, 0.000367957, 0.982218, 0.931889, 0.947294, 0.937857
9.43095, 10.9102, 0.399312, 0.4, -3.10519e-05, 0.000366761, 0.982239, 0.931903, 0.947303, 0.937869
9.43595, 10.9074, 0.399307, 0.4, -3.0641e-05, 0.000365295, 0.982261, 0.931916, 0.947312, 0.93788
9.44095, 10.9047, 0.399303, 0.4, -3.02278e-05, 0.000363561, 0.982282, 0.93193, 0.947321, 0.937891
9.44595, 10.902, 0.3993, 0.4, -2.98125e-05, 0.000361581, 0.982304, 0.931944, 0.94733, 0.937903
9.45095, 10.8993, 0.399297, 0.4, -2.93955e-05, 0.000359334, 0.982326, 0.931957, 0.947339, 0.937914
9.45595, 10.8967, 0.399295, 0.4, -2.89772e-05, 0.000356844, 0.982347, 0.931971, 0.947348, 0.937926
9.46095, 10.8941, 0.399293, 0.4, -2.85579e-05, 0.000354103, 0.982369, 0.931984, 0.947358, 0.937937
9.46595, 10.8915, 0.399293, 0.4, -2.81381e-05, 0.000351115, 0.98239, 0.931998, 0.947367, 0.937949
9.47095, 10.889, 0.399292, 0.4, -2.77181e-05, 0.000347881, 0.982412, 0.932012, 0.947376, 0.93796
9.47596, 10.8866, 0.399293, 0.4, -2.72981e-05, 0.000344435, 0.982433, 0.932025, 0.947385, 0.937971
9.48096, 10.8841, 0.399294, 0.4, -2.68787e-05, 0.000340741, 0.982455, 0.932039, 0.947395, 0.937983
9.48596, 10.8817, 0.399295, 0.4, -2.64601e-05, 0.000336836, 0.982476, 0.932052, 0.947404, 0.937994
9.49096, 10.8794, 0.399297, 0.4, -2.60427e-05, 0.000332703, 0.982498, 0.932066, 0.947413, 0.938006
9.49596, 10.877, 0.3993, 0.4, -2.56268e-05, 0.00032836, 0.982519, 0.93208, 0.947423, 0.938017
9.50096, 10.8747, 0.399304, 0.4, -2.52129e-05, 0.000323816, 0.98254, 0.932093, 0.947432, 0.938029
9.50596, 10.8725, 0.399308, 0.4, -2.48013e-05, 0.000319059, 0.982562, 0.932107, 0.947441, 0.938041
9.51096, 10.8703, 0.399312, 0.4, -2.43923e-05, 0.000314097, 0.982583, 0.932121, 0.947451, 0.938052
9.51596, 10.8681, 0.399317, 0.4, -2.39863e-05, 0.000308945, 0.982604, 0.932135, 0.94746, 0.938064
9.52096, 10.866, 0.399323, 0.4, -2.35835e-05, 0.000303612, 0.982626, 0.932148, 0.94747, 0.938076
9.52596, 10.8639, 0.399329, 0.4, -2.31843e-05, 0.000298094, 0.982647, 0.932162, 0.947479, 0.938087
9.53096, 10.8618, 0.399336, 0.4, -2.2789e-05, 0.000292406, 0.982668, 0.932176, 0.947489, 0.938099
9.53596, 10.8598, 0.399344, 0.4, -2.23979e-05, 0.000286557, 0.982689, 0.93219, 0.947498, 0.938111
9.54096, 10.8578, 0.399351, 0.4, -2.20114e-05, 0.000280528, 0.982711, 0.932203, 0.947508, 0.938122
9.54596, 10.8558, 0.39936, 0.4, -2.16296e-05, 0.00027437, 0.982732, 0.932217, 0.947517, 0.938134
9.55096, 10.8539, 0.399369, 0.4, -2.12531e-05, 0.000268053, 0.982753, 0.932231, 0.947527, 0.938146
9.55596, 10.852, 0.399378, 0.4, -2.08819e-05, 0.000261589, 0.982774, 0.932245, 0.947536, 0.938157
9.56096, 10.8501, 0.399388, 0.4, -2.05164e-05, 0.000255004, 0.982795, 0.932258, 0.947546, 0.938169
9.56596, 10.8483, 0.399398, 0.4, -2.01569e-05, 0.000248293, 0.982816, 0.932272, 0.947555, 0.938181
9.57096, 10.8465, 0.399409, 0.4, -1.98037e-05, 0.000241449, 0.982838, 0.932286, 0.947565, 0.938193
9.57596, 10.8447, 0.39942, 0.4, -1.94568e-05, 0.000234511, 0.982859, 0.9323, 0.947575, 0.938205
9.58096, 10.843, 0.399432, 0.4, -1.91168e-05, 0.000227454, 0.98288, 0.932314, 0.947584, 0.938216
9.58596, 10.8413, 0.399444, 0.4, -1.87837e-05, 0.000220307, 0.982901, 0.932327, 0.947594, 0.938228
9.59096, 10.8396, 0.399456, 0.4, -1.84578e-05, 0.000213077, 0.982922, 0.932341, 0.947603, 0.93824
9.59596, 10.838, 0.399469, 0.4, -1.81393e-05, 0.000205761, 0.982943, 0.932355, 0.947613, 0.938252
9.60096, 10.8363, 0.399482, 0.4, -1.78284e-05, 0.000198384, 0.982964, 0.932369, 0.947623, 0.938263
9.60596, 10.8347, 0.399495, 0.4, -1.75255e-05, 0.000190917, 0.982985, 0.932382, 0.947632, 0.938275
9.61096, 10.8332, 0.399509, 0.4, -1.72305e-05, 0.000183415, 0.983006, 0.932396, 0.947642, 0.938287
9.61596, 10.8316, 0.399523, 0.4, -1.69439e-05, 0.000175826, 0.983027, 0.93241, 0.947652, 0.938299
9.62096, 10.8301, 0.399538, 0.4, -1.66656e-05, 0.000168216, 0.983047, 0.932424, 0.947662, 0.938311
9.62596, 10.8286, 0.399553, 0.4, -1.6396e-05, 0.000160564, 0.983068, 0.932437, 0.947671, 0.938323
9.63096, 10.8272, 0.399568, 0.4, -1.61351e-05, 0.000152876, 0.983089, 0.932451, 0.947681, 0.938334
9.63596, 10.8257, 0.399583, 0.4, -1.58832e-05, 0.000145169, 0.98311, 0.932465, 0.947691, 0.938346
9.64096, 10.8243, 0.399598, 0.4, -1.56404e-05, 0.000137435, 0.983131, 0.932479, 0.9477, 0.938358
9.64596, 10.8229, 0.399614, 0.4, -1.54067e-05, 0.000129716, 0.983151, 0.932492, 0.94771, 0.93837
9.65096, 10.8215, 0.39963, 0.4, -1.51824e-05, 0.000121973, 0.983172, 0.932506, 0.94772, 0.938382
9.65596, 10.8202, 0.399646, 0.4, -1.49675e-05, 0.000114252, 0.983193, 0.93252, 0.94773, 0.938394
9.66096, 10.8189, 0.399663, 0.4, -1.47622e-05, 0.000106536, 0.983214, 0.932534, 0.947739, 0.938405
9.66596, 10.8175, 0.399679, 0.4, -1.45664e-05, 9.88365e-05, 0.983234, 0.932547, 0.947749, 0.938417
9.67096, 10.8162, 0.399696, 0.4, -1.43805e-05, 9.11734e-05, 0.983255, 0.932561, 0.947759, 0.938429
9.67596, 10.8149, 0.399713, 0.4, -1.42043e-05, 8.35371e-05, 0.983276, 0.932575, 0.947769, 0.938441
9.68096, 10.8137, 0.39973, 0.4, -1.40381e-05, 7.5948e-05, 0.983296, 0.932589, 0.947778, 0.938453
9.68596, 10.8124, 0.399746, 0.4, -1.38817e-05, 6.84028e-05, 0.983317, 0.932602, 0.947788, 0.938464
9.69096, 10.8112, 0.399764, 0.4, -1.37354e-05, 6.09203e-05, 0.983338, 0.932616, 0.947798, 0.938476
9.69596, 10.8099, 0.399781, 0.4, -1.35992e-05, 5.34805e-05, 0.983358, 0.93263, 0.947807, 0.938488
9.70096, 10.8087, 0.399798, 0.4, -1.34731e-05, 4.61025e-05, 0.983379, 0.932643, 0.947817, 0.9385
9.70596, 10.8075, 0.399815, 0.4, -1.3357e-05, 3.88198e-05, 0.983399, 0.932657, 0.947827, 0.938511
9.71096, 10.8063, 0.399832, 0.4, -1.3251e-05, 3.1609e-05, 0.98342, 0.93267, 0.947836, 0.938523
9.71596, 10.8051, 0.39985, 0.4, -1.3155e-05, 2.44888e-05, 0.98344, 0.932684, 0.947846, 0.938535
9.72096, 10.804, 0.399867, 0.4, -1.30692e-05, 1.74618e-05, 0.98346, 0.932698, 0.947856, 0.938547
9.72596, 10.8028, 0.399884, 0.4, -1.29934e-05, 1.05304e-05, 0.983481, 0.932711, 0.947865, 0.938558
9.73096, 10.8016, 0.399901, 0.4, -1.29278e-05, 3.69967e-06, 0.983501, 0.932725, 0.947875, 0.93857
9.73596, 10.8005, 0.399918, 0.4, -1.28719e-05, -3.00539e-06, 0.983522, 0.932738, 0.947884, 0.938582
9.74096, 10.7993, 0.399935, 0.4, -1.28263e-05, -9.63347e-06, 0.983542, 0.932752, 0.947894, 0.938593
9.74596, 10.7982, 0.399952, 0.4, -1.27905e-05, -1.61144e-05, 0.983562, 0.932765, 0.947904, 0.938605
9.75096, 10.797, 0.399969, 0.4, -1.27644e-05, -2.24602e-05, 0.983582, 0.932779, 0.947913, 0.938617
9.75596, 10.7959, 0.399986, 0.4, -1.27483e-05, -2.86928e-05, 0.983603, 0.932792, 0.947923, 0.938628
9.76096, 10.7947, 0.400002, 0.4, -1.27419e-05, -3.48039e-05, 0.983623, 0.932806, 0.947932, 0.93864
9.76596, 10.7936, 0.400019, 0.4, -1.27449e-05, -4.07418e-05, 0.983643, 0.932819, 0.947942, 0.938651
9.77096, 10.7924, 0.400035, 0.4, -1.27576e-05, -4.65672e-05, 0.983663, 0.932833, 0.947951, 0.938663
9.77596, 10.7913, 0.400051, 0.4, -1.27796e-05, -5.22147e-05, 0.983684, 0.932846, 0.947961, 0.938674
9.78096, 10.7901, 0.400067, 0.4, -1.2811e-05, -5.77358e-05, 0.983704, 0.932859, 0.94797, 0.938686
9.78596, 10.789, 0.400082, 0.4, -1.28516e-05, -6.30861e-05, 0.983724, 0.932872, 0.947979, 0.938697
9.79096, 10.7878, 0.400098, 0.4, -1.29012e-05, -6.82843e-05, 0.983744, 0.932886, 0.947989, 0.938709
9.79596, 10.7866, 0.400113, 0.4, -1.29596e-05, -7.32991e-05, 0.983764, 0.932899, 0.947998, 0.93872
9.80096, 10.7855, 0.400128, 0.4, -1.30269e-05, -7.81482e-05, 0.983784, 0.932912, 0.948008, 0.938731
9.80596, 10.7843, 0.400142, 0.4, -1.31027e-05, -8.2819e-05, 0.983804, 0.932926, 0.948017, 0.938743
9.81096, 10.7831, 0.400157, 0.4, -1.31871e-05, -8.73276e-05, 0.983824, 0.932939, 0.948026, 0.938754
9.81596, 10.7819, 0.400171, 0.4, -1.32797e-05, -9.16521e-05, 0.983844, 0.932952, 0.948035, 0.938765
9.82096, 10.7807, 0.400185, 0.4, -1.33805e-05, -9.58048e-05, 0.983864, 0.932965, 0.948045, 0.938777
9.82596, 10.7795, 0.400198, 0.4, -1.34892e-05, -9.97498e-05, 0.983884, 0.932978, 0.948054, 0.938788
9.83096, 10.7783, 0.400211, 0.4, -1.36058e-05, -0.000103532, 0.983903, 0.932991, 0.948063, 0.938799
9.83596, 10.7771, 0.400224, 0.4, -1.37298e-05, -0.00010711, 0.983923, 0.933004, 0.948072, 0.93881
9.84096, 10.7758, 0.400237, 0.4, -1.38612e-05, -0.000110503, 0.983943, 0.933017, 0.948081, 0.938821
9.84596, 10.7746, 0.400249, 0.4, -1.39999e-05, -0.000113711, 0.983963, 0.93303, 0.94809, 0.938833
9.85096, 10.7733, 0.400261, 0.4, -1.41456e-05, -0.000116729, 0.983983, 0.933043, 0.9481, 0.938844
9.85596, 10.772, 0.400272, 0.4, -1.42978e-05, -0.000119527, 0.984002, 0.933056, 0.948109, 0.938855
9.86096, 10.7707, 0.400283, 0.4, -1.44568e-05, -0.000122158, 0.984022, 0.933069, 0.948118, 0.938866
9.86596, 10.7694, 0.400294, 0.4, -1.4622e-05, -0.000124577, 0.984042, 0.933082, 0.948127, 0.938877
9.87096, 10.7681, 0.400304, 0.4, -1.47933e-05, -0.000126794, 0.984061, 0.933095, 0.948135, 0.938888
9.87596, 10.7668, 0.400314, 0.4, -1.49705e-05, -0.000128807, 0.984081, 0.933107, 0.948144, 0.938899
9.88096, 10.7654, 0.400324, 0.4, -1.51533e-05, -0.000130633, 0.9841, 0.93312, 0.948153, 0.938909
9.88596, 10.764, 0.400333, 0.4, -1.53415e-05, -0.000132239, 0.98412, 0.933133, 0.948162, 0.93892
9.89096, 10.7626, 0.400342, 0.4, -1.55349e-05, -0.000133665, 0.984139, 0.933146, 0.948171, 0.938931
9.89596, 10.7612, 0.40035, 0.4, -1.57333e-05, -0.000134888, 0.984159, 0.933158, 0.94818, 0.938942
9.90096, 10.7598, 0.400358, 0.4, -1.59362e-05, -0.0001359, 0.984178, 0.933171, 0.948189, 0.938953
9.90596, 10.7584, 0.400365, 0.4, -1.61436e-05, -0.000136722, 0.984198, 0.933183, 0.948197, 0.938963
9.91096, 10.7569, 0.400372, 0.4, -1.63551e-05, -0.000137337, 0.984217, 0.933196, 0.948206, 0.938974
9.91597, 10.7554, 0.400379, 0.4, -1.65707e-05, -0.000137762, 0.984236, 0.933208, 0.948215, 0.938985
9.92097, 10.7539, 0.400385, 0.4, -1.67899e-05, -0.000137983, 0.984256, 0.933221, 0.948223, 0.938995
9.92597, 10.7524, 0.40039, 0.4, -1.70124e-05, -0.000138021, 0.984275, 0.933233, 0.948232, 0.939006
9.93097, 10.7509, 0.400396, 0.4, -1.72382e-05, -0.00013785, 0.984294, 0.933246, 0.94824, 0.939016
9.93597, 10.7493, 0.4004, 0.4, -1.74667e-05, -0.000137485, 0.984314, 0.933258, 0.948249, 0.939027
9.94097, 10.7477, 0.400405, 0.4, -1.76979e-05, -0.000136916, 0.984333, 0.933271, 0.948257, 0.939037
9.94597, 10.7461, 0.400409, 0.4, -1.79313e-05, -0.000136168, 0.984352, 0.933283, 0.948266, 0.939048
9.95097, 10.7445, 0.400412, 0.4, -1.81671e-05, -0.000135242, 0.984371, 0.933295, 0.948274, 0.939058
9.95597, 10.7428, 0.400415, 0.4, -1.84045e-05, -0.000134118, 0.98439, 0.933307, 0.948283, 0.939069
9.96097, 10.7412, 0.400418, 0.4, -1.86437e-05, -0.000132824, 0.98441, 0.93332, 0.948291, 0.939079
9.96597, 10.7395, 0.40042, 0.4, -1.88841e-05, -0.000131353, 0.984429, 0.933332, 0.948299, 0.939089
9.97097, 10.7378, 0.400422, 0.4, -1.91256e-05, -0.000129688, 0.984448, 0.933344, 0.948307, 0.939099
9.97597, 10.736, 0.400423, 0.4, -1.93678e-05, -0.000127846, 0.984467, 0.933356, 0.948316, 0.93911
9.98097, 10.7343, 0.400424, 0.4, -1.96107e-05, -0.000125843, 0.984486, 0.933368, 0.948324, 0.93912
9.98597, 10.7325, 0.400424, 0.4, -1.98537e-05, -0.000123663, 0.984505, 0.93338, 0.948332, 0.93913
9.99097, 10.7307, 0.400424, 0.4, -2.00967e-05, -0.000121302, 0.984523, 0.933392, 0.94834, 0.93914
9.99597, 10.7289, 0.400423, 0.4, -2.03396e-05, -0.000118793, 0.984542, 0.933404, 0.948348, 0.93915
10.001, 10.7271, 0.400423, 0.4, -2.0582e-05, -0.000116123, 0.984561, 0.933416, 0.948356, 0.93916
