Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
-0.0166667, 34.4037, 0.4, 0.4, 0, 0, 1, 0.991993, 1, 0.995984
-0.0116667, 34.4037, 0.4, 0.4, 2.61118e-11, 0, 1, 0.991993, 1, 0.995984
-0.00666667, 34.4037, 0.4, 0.4, 4.35197e-11, 7.18076e-09, 1, 0.991993, 1, 0.995984
-0.00166667, 34.4037, 0.4, 0.4, 6.09276e-11, 1.04417e-08, 1, 0.991993, 1, 0.995984
0.00333333, 34.4037, 0.4, 0.4, 7.83355e-11, 1.11005e-08, 1, 0.991993, 1, 0.995984
0.00833333, 34.4037, 0.4, 0.4, 9.57434e-11, 1.12487e-08, 1, 0.991993, 1, 0.995984
0.0133333, 34.4037, 0.4, 0.4, 1.13151e-10, 1.0817e-08, 1, 0.991993, 1, 0.995984
0.0183333, 34.4037, 0.4, 0.4, 1.30559e-10, 1.01132e-08, 1, 0.991993, 1, 0.995984
0.0233333, 34.4037, 0.4, 0.4, 1.47967e-10, 9.26327e-09, 1, 0.991993, 1, 0.995984
0.0283333, 34.4037, 0.4, 0.4, 1.65375e-10, 8.36825e-09, 1, 0.991993, 1, 0.995984
0.0333333, 34.4037, 0.4, 0.4, 1.82783e-10, 7.48857e-09, 1, 0.991993, 1, 0.995984
0.0383333, 34.4037, 0.4, 0.4, 2.00191e-10, 6.66175e-09, 1, 0.991993, 1, 0.995984
0.0433333, 34.4037, 0.4, 0.4, 2.17599e-10, 5.90863e-09, 1, 0.991993, 1, 0.995984
0.0483333, 34.4037, 0.4, 0.4, 2.35007e-10, 5.239e-09, 1, 0.991993, 1, 0.995984
0.0533333, 34.4037, 0.4, 0.4, 2.52415e-10, 4.65548e-09, 1, 0.991993, 1, 0.995984
0.0583333, 34.4037, 0.4, 0.4, 2.69822e-10, 4.1561e-09, 1, 0.991993, 1, 0.995984
0.0633333, 34.4037, 0.4, 0.4, 2.8723e-10, 3.73612e-09, 1, 0.991993, 1, 0.995984
0.0683333, 34.4037, 0.4, 0.4, 3.04638e-10, 3.38935e-09, 1, 0.991993, 1, 0.995984
0.0733333, 34.4037, 0.4, 0.4, 3.22046e-10, 3.10884e-09, 1, 0.991993, 1, 0.995984
0.0783333, 34.4037, 0.4, 0.4, 3.39454e-10, 2.88765e-09, 1, 0.991993, 1, 0.995984
0.0833333, 34.4037, 0.4, 0.4, 3.56862e-10, 2.71888e-09, 1, 0.991993, 1, 0.995984
0.0883333, 34.4037, 0.4, 0.4, 3.7427e-10, 2.59618e-09, 1, 0.991993, 1, 0.995984
0.0933333, 34.4037, 0.4, 0.4, 3.91678e-10, 2.51362e-09, 1, 0.991993, 1, 0.995984
0.0983333, 34.4037, 0.4, 0.4, 4.09086e-10, 2.46591e-09, 1, 0.991993, 1, 0.995984
0.103333, 34.4037, 0.4, 0.4, 4.26494e-10, 2.44826e-09, 1, 0.991993, 1, 0.995984
0.108333, 34.4037, 0.4, 0.4, 4.43901e-10, 2.45647e-09, 1, 0.991993, 1, 0.995984
0.113333, 34.4037, 0.4, 0.4, 4.61309e-10, 2.48684e-09, 1, 0.991993, 1, 0.995984
0.118333, 34.4037, 0.4, 0.4, 4.78717e-10, 2.53614e-09, 1, 0.991993, 1, 0.995984
0.123333, 34.4037, 0.4, 0.4, 4.96125e-10, 2.60153e-09, 1, 0.991993, 1, 0.995984
0.128333, 34.4037, 0.4, 0.4, 5.13533e-10, 2.6806e-09, 1, 0.991993, 1, 0.995984
0.133333, 34.4037, 0.4, 0.4, 5.30941e-10, 2.77126e-09, 1, 0.991993, 1, 0.995984
0.138333, 34.4037, 0.4, 0.4, 5.48349e-10, 2.87165e-09, 1, 0.991993, 1, 0.995984
0.143333, 34.4037, 0.4, 0.4, 5.65757e-10, 2.98028e-09, 1, 0.991993, 1, 0.995984
0.148333, 34.4037, 0.4, 0.4, 5.83165e-10, 3.09581e-09, 1, 0.991993, 1, 0.995984
0.153333, 34.4037, 0.4, 0.4, 6.00573e-10, 3.21707e-09, 1, 0.991993, 1, 0.995984
0.158333, 34.4037, 0.4, 0.4, 6.17981e-10, 3.34312e-09, 1, 0.991993, 1, 0.995984
0.163333, 34.4037, 0.4, 0.4, 6.35388e-10, 3.47312e-09, 1, 0.991993, 1, 0.995984
0.168333, 34.4037, 0.4, 0.4, 6.52796e-10, 3.60632e-09, 1, 0.991993, 1, 0.995984
0.173333, 34.4037, 0.4, 0.4, 6.70204e-10, 3.74217e-09, 1, 0.991993, 1, 0.995984
0.178333, 34.4037, 0.4, 0.4, 6.87612e-10, 3.8801e-09, 1, 0.991993, 1, 0.995984
0.183333, 34.4037, 0.4, 0.4, 7.0502e-10, 4.01976e-09, 1, 0.991993, 1, 0.995984
0.188333, 34.4037, 0.4, 0.4, 7.22428e-10, 4.16078e-09, 1, 0.991993, 1, 0.995984
0.193333, 34.4037, 0.4, 0.4, 7.39836e-10, 4.30277e-09, 1, 0.991993, 1, 0.995984
0.198333, 34.4037, 0.4, 0.4, 7.57244e-10, 4.44541e-09, 1, 0.991993, 1, 0.995984
0.203333, 34.4037, 0.4, 0.4, 7.74652e-10, 4.58866e-09, 1, 0.991993, 1, 0.995984
0.208333, 34.4037, 0.4, 0.4, 7.9206e-10, 4.73225e-09, 1, 0.991993, 1, 0.995984
0.213333, 34.4037, 0.4, 0.4, 8.09468e-10, 4.87592e-09, 1, 0.991993, 1, 0.995984
0.218333, 34.4037, 0.4, 0.4, 8.26875e-10, 5.01961e-09, 1, 0.991993, 1, 0.995984
0.223333, 34.4037, 0.4, 0.4, 8.44283e-10, 5.16325e-09, 1, 0.991993, 1, 0.995984
0.228333, 34.4037, 0.4, 0.4, 8.61691e-10, 5.30662e-09, 1, 0.991993, 1, 0.995984
0.233333, 34.4037, 0.4, 0.4, 8.79099e-10, 5.44978e-09, 1, 0.991993, 1, 0.995984
0.238333, 34.4037, 0.4, 0.4, 8.96507e-10, 5.59256e-09, 1, 0.991993, 1, 0.995984
0.243333, 34.4037, 0.4, 0.4, 9.13915e-10, 5.73491e-09, 1, 0.991993, 1, 0.995984
0.248333, 34.4037, 0.4, 0.4, 9.31323e-10, 5.87683e-09, 1, 0.991993, 1, 0.995984
0.253333, 34.4037, 0.4, 0.4, 9.48731e-10, 6.01818e-09, 1, 0.991993, 1, 0.995984
0.258333, 34.4037, 0.4, 0.4, 9.66139e-10, 6.15907e-09, 1, 0.991993, 1, 0.995984
0.263333, 34.4037, 0.4, 0.4, 9.83546e-10, 6.29936e-09, 1, 0.991993, 1, 0.995984
0.268333, 34.4037, 0.4, 0.4, 1.00095e-09, 6.43906e-09, 1, 0.991993, 1, 0.995984
0.273333, 34.4037, 0.4, 0.4, 1.01836e-09, 6.57819e-09, 1, 0.991993, 1, 0.995984
0.278333, 34.4037, 0.4, 0.4, 1.03577e-09, 6.71661e-09, 1, 0.991993, 1, 0.995984
0.283333, 34.4037, 0.4, 0.4, 1.05318e-09, 6.85441e-09, 1, 0.991993, 1, 0.995984
0.288333, 34.4037, 0.4, 0.4, 1.07059e-09, 6.99161e-09, 1, 0.991993, 1, 0.995984
0.293333, 34.4037, 0.4, 0.4, 1.08799e-09, 7.12809e-09, 1, 0.991993, 1, 0.995984
0.298333, 34.4037, 0.4, 0.4, 1.1054e-09, 7.26395e-09, 1, 0.991993, 1, 0.995984
0.303333, 34.4037, 0.4, 0.4, 1.12281e-09, 7.3991e-09, 1, 0.991993, 1, 0.995984
0.308333, 34.4037, 0.4, 0.4, 1.14022e-09, 7.53359e-09, 1, 0.991993, 1, 0.995984
0.313333, 34.4037, 0.4, 0.4, 1.15762e-09, 7.6673e-09, 1, 0.991993, 1, 0.995984
0.318333, 34.4037, 0.4, 0.4, 1.17503e-09, 7.80046e-09, 1, 0.991993, 1, 0.995984
0.323333, 34.4037, 0.4, 0.4, 1.19244e-09, 7.93287e-09, 1, 0.991993, 1, 0.995984
0.328333, 34.4037, 0.4, 0.4, 1.20985e-09, 8.06463e-09, 1, 0.991993, 1, 0.995984
0.333333, 34.4037, 0.4, 0.4, 1.22726e-09, 8.19571e-09, 1, 0.991993, 1, 0.995984
0.338333, 34.4037, 0.4, 0.4, 1.24466e-09, 8.32607e-09, 1, 0.991993, 1, 0.995984
0.343333, 34.4037, 0.4, 0.4, 1.26207e-09, 8.45568e-09, 1, 0.991993, 1, 0.995984
0.348333, 34.4037, 0.4, 0.4, 1.27948e-09, 8.58464e-09, 1, 0.991993, 1, 0.995984
0.353333, 34.4037, 0.4, 0.4, 1.29689e-09, 8.71294e-09, 1, 0.991993, 1, 0.995984
0.358333, 34.4037, 0.4, 0.4, 1.3143e-09, 8.84059e-09, 1, 0.991993, 1, 0.995984
0.363333, 34.4037, 0.4, 0.4, 1.3317e-09, 8.96748e-09, 1, 0.991993, 1, 0.995984
0.368333, 34.4037, 0.4, 0.4, 1.34911e-09, 9.0937e-09, 1, 0.991993, 1, 0.995984
0.373333, 34.4037, 0.4, 0.4, 1.36652e-09, 9.21925e-09, 1, 0.991993, 1, 0.995984
0.378333, 34.4037, 0.4, 0.4, 1.38393e-09, 9.34408e-09, 1, 0.991993, 1, 0.995984
0.383333, 34.4037, 0.4, 0.4, 1.40133e-09, 9.46831e-09, 1, 0.991993, 1, 0.995984
0.388333, 34.4037, 0.4, 0.4, 1.41874e-09, 9.59182e-09, 1, 0.991993, 1, 0.995984
0.393333, 34.4037, 0.4, 0.4, 1.43615e-09, 9.71473e-09, 1, 0.991993, 1, 0.995984
0.398333, 34.4037, 0.4, 0.4, 1.45356e-09, 9.83677e-09, 1, 0.991993, 1, 0.995984
0.403333, 34.4037, 0.4, 0.4, 1.47097e-09, 9.9584e-09, 1, 0.991993, 1, 0.995984
0.408333, 34.4037, 0.4, 0.4, 1.48837e-09, 1.00792e-08, 1, 0.991993, 1, 0.995984
0.413333, 34.4037, 0.4, 0.4, 1.50578e-09, 1.01994e-08, 1, 0.991993, 1, 0.995984
0.418333, 34.4037, 0.4, 0.4, 1.52319e-09, 1.03189e-08, 1, 0.991993, 1, 0.995984
0.423333, 34.4037, 0.4, 0.4, 1.5406e-09, 1.04376e-08, 1, 0.991993, 1, 0.995984
0.428333, 34.4037, 0.4, 0.4, 1.55801e-09, 1.05559e-08, 1, 0.991993, 1, 0.995984
0.433333, 34.4037, 0.4, 0.4, 1.57541e-09, 1.06734e-08, 1, 0.991993, 1, 0.995984
0.438333, 34.4037, 0.4, 0.4, 1.59282e-09, 1.07903e-08, 1, 0.991993, 1, 0.995984
0.443333, 34.4037, 0.4, 0.4, 1.61023e-09, 1.09065e-08, 1, 0.991993, 1, 0.995984
0.448333, 34.4037, 0.4, 0.4, 1.62764e-09, 1.10222e-08, 1, 0.991993, 1, 0.995984
0.453333, 34.4037, 0.4, 0.4, 1.64504e-09, 1.11371e-08, 1, 0.991993, 1, 0.995984
0.458333, 34.4037, 0.4, 0.4, 1.66245e-09, 1.12514e-08, 1, 0.991993, 1, 0.995984
0.463333, 34.4037, 0.4, 0.4, 1.67986e-09, 1.1365e-08, 1, 0.991993, 1, 0.995984
0.468333, 34.4037, 0.4, 0.4, 1.69727e-09, 1.1478e-08, 1, 0.991993, 1, 0.995984
0.473333, 34.4037, 0.4, 0.4, 1.71468e-09, 1.15904e-08, 1, 0.991993, 1, 0.995984
0.478333, 34.4037, 0.4, 0.4, 1.73208e-09, 1.17022e-08, 1, 0.991993, 1, 0.995984
0.483333, 34.4037, 0.4, 0.4, 1.74949e-09, 1.18133e-08, 1, 0.991993, 1, 0.995984
0.488333, 34.4037, 0.4, 0.4, 1.7669e-09, 1.19238e-08, 1, 0.991993, 1, 0.995984
0.493333, 34.4037, 0.4, 0.4, 1.78431e-09, 1.20337e-08, 1, 0.991993, 1, 0.995984
0.498333, 34.4037, 0.4, 0.4, 1.80172e-09, 1.21429e-08, 1, 0.991993, 1, 0.995984
0.503333, 34.4037, 0.4, 0.4, 1.81912e-09, 1.22516e-08, 1, 0.991993, 1, 0.995984
0.508333, 34.4037, 0.4, 0.4, 1.83653e-09, 1.23595e-08, 1, 0.991993, 1, 0.995984
0.513333, 34.4037, 0.4, 0.4, 1.85394e-09, 1.24669e-08, 1, 0.991993, 1, 0.995984
0.518333, 34.4037, 0.4, 0.4, 1.87135e-09, 1.25737e-08, 1, 0.991993, 1, 0.995984
0.523333, 34.4037, 0.4, 0.4, 1.88875e-09, 1.26799e-08, 1, 0.991993, 1, 0.995984
0.528333, 34.4037, 0.4, 0.4, 1.90616e-09, 1.27855e-08, 1, 0.991993, 1, 0.995984
0.533333, 34.4037, 0.4, 0.4, 1.92357e-09, 1.28904e-08, 1, 0.991993, 1, 0.995984
0.538333, 34.4037, 0.4, 0.4, 1.94098e-09, 1.29948e-08, 1, 0.991993, 1, 0.995984
0.543333, 34.4037, 0.4, 0.4, 1.95839e-09, 1.30985e-08, 1, 0.991993, 1, 0.995984
0.548333, 34.4037, 0.4, 0.4, 1.97579e-09, 1.32017e-08, 1, 0.991993, 1, 0.995984
0.553333, 34.4037, 0.4, 0.4, 1.9932e-09, 1.33042e-08, 1, 0.991993, 1, 0.995984
0.558333, 34.4037, 0.4, 0.4, 2.01061e-09, 1.34062e-08, 1, 0.991993, 1, 0.995984
0.563333, 34.4037, 0.4, 0.4, 2.02802e-09, 1.35076e-08, 1, 0.991993, 1, 0.995984
0.568333, 34.4037, 0.4, 0.4, 2.04543e-09, 1.36083e-08, 1, 0.991993, 1, 0.995984
0.573333, 34.4037, 0.4, 0.4, 2.06283e-09, 1.37086e-08, 1, 0.991993, 1, 0.995984
0.578333, 34.4037, 0.4, 0.4, 2.08024e-09, 1.38081e-08, 1, 0.991993, 1, 0.995984
0.583333, 34.4037, 0.4, 0.4, 2.09765e-09, 1.39072e-08, 1, 0.991993, 1, 0.995984
0.588333, 34.4037, 0.4, 0.4, 2.11506e-09, 1.40056e-08, 1, 0.991993, 1, 0.995984
0.593333, 34.4037, 0.4, 0.4, 2.13246e-09, 1.41035e-08, 1, 0.991993, 1, 0.995984
0.598333, 34.4037, 0.4, 0.4, 2.14987e-09, 1.42008e-08, 1, 0.991993, 1, 0.995984
0.603333, 34.4037, 0.4, 0.4, 2.16728e-09, 1.42975e-08, 1, 0.991993, 1, 0.995984
0.608333, 34.4037, 0.4, 0.4, 2.18469e-09, 1.43936e-08, 1, 0.991993, 1, 0.995984
0.613333, 34.4037, 0.4, 0.4, 2.2021e-09, 1.44891e-08, 1, 0.991993, 1, 0.995984
0.618333, 34.4037, 0.4, 0.4, 2.2195e-09, 1.45841e-08, 1, 0.991993, 1, 0.995984
0.623333, 34.4037, 0.4, 0.4, 2.23691e-09, 1.46786e-08, 1, 0.991993, 1, 0.995984
0.628333, 34.4037, 0.4, 0.4, 2.25432e-09, 1.47726e-08, 1, 0.991993, 1, 0.995984
0.633333, 34.4037, 0.4, 0.4, 2.27173e-09, 1.48658e-08, 1, 0.991993, 1, 0.995984
0.638333, 34.4037, 0.4, 0.4, 2.28914e-09, 1.49586e-08, 1, 0.991993, 1, 0.995984
0.643333, 34.4037, 0.4, 0.4, 2.30654e-09, 1.50508e-08, 1, 0.991993, 1, 0.995984
0.648333, 34.4037, 0.4, 0.4, 2.32395e-09, 1.51424e-08, 1, 0.991993, 1, 0.995984
0.653333, 34.4037, 0.4, 0.4, 2.34136e-09, 1.52336e-08, 1, 0.991993, 1, 0.995984
0.658333, 34.4037, 0.4, 0.4, 2.35877e-09, 1.53241e-08, 1, 0.991993, 1, 0.995984
0.663333, 34.4037, 0.4, 0.4, 2.37617e-09, 1.54141e-08, 1, 0.991993, 1, 0.995984
0.668333, 34.4037, 0.4, 0.4, 2.39358e-09, 1.55035e-08, 1, 0.991993, 1, 0.995984
0.673333, 34.4037, 0.4, 0.4, 2.41099e-09, 1.55925e-08, 1, 0.991993, 1, 0.995984
0.678333, 34.4037, 0.4, 0.4, 2.4284e-09, 1.56808e-08, 1, 0.991993, 1, 0.995984
0.683333, 34.4037, 0.4, 0.4, 2.44581e-09, 1.57687e-08, 1, 0.991993, 1, 0.995984
0.688333, 34.4037, 0.4, 0.4, 2.46321e-09, 1.5856e-08, 1, 0.991993, 1, 0.995984
0.693333, 34.4037, 0.4, 0.4, 2.48062e-09, 1.59428e-08, 1, 0.991993, 1, 0.995984
0.698333, 34.4037, 0.4, 0.4, 2.49803e-09, 1.60289e-08, 1, 0.991993, 1, 0.995984
0.703333, 34.4037, 0.4, 0.4, 2.51544e-09, 1.61148e-08, 1, 0.991993, 1, 0.995984
0.708333, 34.4037, 0.4, 0.4, 2.53285e-09, 1.61998e-08, 1, 0.991993, 1, 0.995984
0.713333, 34.4037, 0.4, 0.4, 2.55025e-09, 1.62845e-08, 1, 0.991993, 1, 0.995984
0.718333, 34.4037, 0.4, 0.4, 2.56766e-09, 1.63686e-08, 1, 0.991993, 1, 0.995984
0.723333, 34.4037, 0.4, 0.4, 2.58507e-09, 1.64521e-08, 1, 0.991993, 1, 0.995984
0.728333, 34.4037, 0.4, 0.4, 2.60248e-09, 1.65353e-08, 1, 0.991993, 1, 0.995984
0.733333, 34.4037, 0.4, 0.4, 2.61988e-09, 1.66178e-08, 1, 0.991993, 1, 0.995984
0.738333, 34.4037, 0.4, 0.4, 2.63729e-09, 1.66999e-08, 1, 0.991993, 1, 0.995984
0.743333, 34.4037, 0.4, 0.4, 2.6547e-09, 1.67813e-08, 1, 0.991993, 1, 0.995984
0.748333, 34.4037, 0.4, 0.4, 2.67211e-09, 1.68624e-08, 1, 0.991993, 1, 0.995984
0.753333, 34.4037, 0.4, 0.4, 2.68952e-09, 1.6943e-08, 1, 0.991993, 1, 0.995984
0.758333, 34.4037, 0.4, 0.4, 2.70692e-09, 1.7023e-08, 1, 0.991993, 1, 0.995984
0.763333, 34.4037, 0.4, 0.4, 2.72433e-09, 1.71025e-08, 1, 0.991993, 1, 0.995984
0.768333, 34.4037, 0.4, 0.4, 2.74174e-09, 1.71816e-08, 1, 0.991993, 1, 0.995984
0.773333, 34.4037, 0.4, 0.4, 2.75915e-09, 1.726e-08, 1, 0.991993, 1, 0.995984
0.778333, 34.4037, 0.4, 0.4, 2.77656e-09, 1.7338e-08, 1, 0.991993, 1, 0.995984
0.783333, 34.4037, 0.4, 0.4, 2.79396e-09, 1.74154e-08, 1, 0.991993, 1, 0.995984
0.788333, 34.4037, 0.4, 0.4, 2.81137e-09, 1.74926e-08, 1, 0.991993, 1, 0.995984
0.793333, 34.4037, 0.4, 0.4, 2.82878e-09, 1.7569e-08, 1, 0.991993, 1, 0.995984
0.798333, 34.4037, 0.4, 0.4, 2.84619e-09, 1.7645e-08, 1, 0.991993, 1, 0.995984
0.803333, 34.4037, 0.4, 0.4, 2.86359e-09, 1.77205e-08, 1, 0.991993, 1, 0.995984
0.808333, 34.4037, 0.4, 0.4, 2.881e-09, 1.77957e-08, 1, 0.991993, 1, 0.995984
0.813333, 34.4037, 0.4, 0.4, 2.89841e-09, 1.78703e-08, 1, 0.991993, 1, 0.995984
0.818333, 34.4037, 0.4, 0.4, 2.91582e-09, 1.79443e-08, 1, 0.991993, 1, 0.995984
0.823333, 34.4037, 0.4, 0.4, 2.93323e-09, 1.80181e-08, 1, 0.991993, 1, 0.995984
0.828333, 34.4037, 0.4, 0.4, 2.95063e-09, 1.8091e-08, 1, 0.991993, 1, 0.995984
0.833333, 34.4037, 0.4, 0.4, 2.96804e-09, 1.81637e-08, 1, 0.991993, 1, 0.995984
0.838333, 34.4037, 0.4, 0.4, 2.98545e-09, 1.82358e-08, 1, 0.991993, 1, 0.995984
0.843333, 34.4037, 0.4, 0.4, 3.00286e-09, 1.83076e-08, 1, 0.991993, 1, 0.995984
0.848333, 34.4037, 0.4, 0.4, 3.02027e-09, 1.83786e-08, 1, 0.991993, 1, 0.995984
0.853333, 34.4037, 0.4, 0.4, 3.03767e-09, 1.84497e-08, 1, 0.991993, 1, 0.995984
0.858333, 34.4037, 0.4, 0.4, 3.05508e-09, 1.85199e-08, 1, 0.991993, 1, 0.995984
0.863333, 34.4037, 0.4, 0.4, 3.07249e-09, 1.85895e-08, 1, 0.991993, 1, 0.995984
0.868333, 34.4037, 0.4, 0.4, 3.0899e-09, 1.8659e-08, 1, 0.991993, 1, 0.995984
0.873333, 34.4037, 0.4, 0.4, 3.1073e-09, 1.87281e-08, 1, 0.991993, 1, 0.995984
0.878333, 34.4037, 0.4, 0.4, 3.12471e-09, 1.87964e-08, 1, 0.991993, 1, 0.995984
0.883333, 34.4037, 0.4, 0.4, 3.14212e-09, 1.88643e-08, 1, 0.991993, 1, 0.995984
0.888333, 34.4037, 0.4, 0.4, 3.15953e-09, 1.89317e-08, 1, 0.991993, 1, 0.995984
0.893333, 34.4037, 0.4, 0.4, 3.17694e-09, 1.89988e-08, 1, 0.991993, 1, 0.995984
0.898333, 34.4037, 0.4, 0.4, 3.19434e-09, 1.90654e-08, 1, 0.991993, 1, 0.995984
0.903333, 34.4037, 0.4, 0.4, 3.21175e-09, 1.91317e-08, 1, 0.991993, 1, 0.995984
0.908333, 34.4037, 0.4, 0.4, 3.22916e-09, 1.91972e-08, 1, 0.991993, 1, 0.995984
0.913333, 34.4037, 0.4, 0.4, 3.24657e-09, 1.92626e-08, 1, 0.991993, 1, 0.995984
0.918333, 34.4037, 0.4, 0.4, 3.26398e-09, 1.93274e-08, 1, 0.991993, 1, 0.995984
0.923333, 34.4037, 0.4, 0.4, 3.28138e-09, 1.93918e-08, 1, 0.991993, 1, 0.995984
0.928333, 34.4037, 0.4, 0.4, 3.29879e-09, 1.94556e-08, 1, 0.991993, 1, 0.995984
0.933333, 34.4037, 0.4, 0.4, 3.3162e-09, 1.95191e-08, 1, 0.991993, 1, 0.995984
0.938333, 34.4037, 0.4, 0.4, 3.33361e-09, 1.95822e-08, 1, 0.991993, 1, 0.995984
0.943333, 34.4037, 0.4, 0.4, 3.35101e-09, 1.96448e-08, 1, 0.991993, 1, 0.995984
0.948333, 34.4037, 0.4, 0.4, 3.36842e-09, 1.97069e-08, 1, 0.991993, 1, 0.995984
0.953333, 34.4037, 0.4, 0.4, 3.38583e-09, 1.97688e-08, 1, 0.991993, 1, 0.995984
0.958333, 34.4037, 0.4, 0.4, 3.40324e-09, 1.983e-08, 1, 0.991993, 1, 0.995984
0.963333, 34.4037, 0.4, 0.4, 3.42065e-09, 1.98909e-08, 1, 0.991993, 1, 0.995984
0.968333, 34.4037, 0.4, 0.4, 3.43805e-09, 1.99514e-08, 1, 0.991993, 1, 0.995984
0.973333, 34.4037, 0.4, 0.4, 3.45546e-09, 2.00114e-08, 1, 0.991993, 1, 0.995984
0.978333, 34.4037, 0.4, 0.4, 3.47287e-09, 2.00712e-08, 1, 0.991993, 1, 0.995984
0.983333, 34.4037, 0.4, 0.4, 3.49028e-09, 2.01303e-08, 1, 0.991993, 1, 0.995984
0.988333, 34.4037, 0.4, 0.4, 3.50769e-09, 2.0189e-08, 1, 0.991993, 1, 0.995984
0.993333, 34.4037, 0.4, 0.4, 3.52509e-09, 2.02473e-08, 1, 0.991993, 1, 0.995984
0.998333, 34.4037, 0.4, 0.4, 3.5425e-09, 2.03052e-08, 1, 0.991993, 1, 0.995984
1.00333, 34.4037, 0.4, 0.4, 3.55991e-09, 2.03627e-08, 1, 0.991993, 1, 0.995984
1.00833, 34.4037, 0.4, 0.4, 3.57732e-09, 2.04199e-08, 1, 0.991993, 1, 0.995984
1.01333, 34.4037, 0.4, 0.4, 3.59472e-09, 2.04765e-08, 1, 0.991993, 1, 0.995984
1.01833, 34.4037, 0.4, 0.4, 3.61213e-09, 2.05328e-08, 1, 0.991993, 1, 0.995984
1.02333, 34.4037, 0.4, 0.4, 3.62954e-09, 2.05887e-08, 1, 0.991993, 1, 0.995984
1.02833, 34.4037, 0.4, 0.4, 3.64695e-09, 2.06442e-08, 1, 0.991993, 1, 0.995984
1.03333, 34.4037, 0.4, 0.4, 3.66436e-09, 2.06992e-08, 1, 0.991993, 1, 0.995984
1.03833, 34.4037, 0.4, 0.4, 3.68176e-09, 2.07538e-08, 1, 0.991993, 1, 0.995984
1.04333, 34.4037, 0.4, 0.4, 3.69917e-09, 2.08082e-08, 1, 0.991993, 1, 0.995984
1.04833, 34.4037, 0.4, 0.4, 3.71658e-09, 2.08619e-08, 1, 0.991993, 1, 0.995984
1.05333, 34.4037, 0.4, 0.4, 3.73399e-09, 2.09155e-08, 1, 0.991993, 1, 0.995984
1.05833, 34.4037, 0.4, 0.4, 3.7514e-09, 2.09685e-08, 1, 0.991993, 1, 0.995984
1.06333, 34.4037, 0.4, 0.4, 3.7688e-09, 2.10212e-08, 1, 0.991993, 1, 0.995984
1.06833, 34.4037, 0.4, 0.4, 3.78621e-09, 2.10735e-08, 1, 0.991993, 1, 0.995984
1.07333, 34.4037, 0.4, 0.4, 3.80362e-09, 2.11253e-08, 1, 0.991993, 1, 0.995984
1.07833, 34.4037, 0.4, 0.4, 3.82103e-09, 2.11767e-08, 1, 0.991993, 1, 0.995984
1.08333, 34.4037, 0.4, 0.4, 3.83843e-09, 2.12278e-08, 1, 0.991993, 1, 0.995984
1.08833, 34.4037, 0.4, 0.4, 3.85584e-09, 2.12785e-08, 1, 0.991993, 1, 0.995984
1.09333, 34.4037, 0.4, 0.4, 3.87325e-09, 2.13289e-08, 1, 0.991993, 1, 0.995984
1.09833, 34.4037, 0.4, 0.4, 3.89066e-09, 2.13788e-08, 1, 0.991993, 1, 0.995984
1.10333, 34.4037, 0.4, 0.4, 3.90807e-09, 2.14284e-08, 1, 0.991993, 1, 0.995984
1.10833, 34.4037, 0.4, 0.4, 3.92547e-09, 2.14775e-08, 1, 0.991993, 1, 0.995984
1.11333, 34.4037, 0.4, 0.4, 3.94288e-09, 2.15262e-08, 1, 0.991993, 1, 0.995984
1.11833, 34.4037, 0.4, 0.4, 3.96029e-09, 2.15748e-08, 1, 0.991993, 1, 0.995984
1.12333, 34.4037, 0.4, 0.4, 3.9777e-09, 2.16229e-08, 1, 0.991993, 1, 0.995984
1.12833, 34.4037, 0.4, 0.4, 3.99511e-09, 2.16705e-08, 1, 0.991993, 1, 0.995984
1.13333, 34.4037, 0.4, 0.4, 4.01251e-09, 2.17178e-08, 1, 0.991993, 1, 0.995984
1.13833, 34.4037, 0.4, 0.4, 4.02992e-09, 2.17647e-08, 1, 0.991993, 1, 0.995984
1.14333, 34.4037, 0.4, 0.4, 4.04733e-09, 2.18113e-08, 1, 0.991993, 1, 0.995984
1.14833, 34.4037, 0.4, 0.4, 4.06474e-09, 2.18574e-08, 1, 0.991993, 1, 0.995984
1.15333, 34.4037, 0.4, 0.4, 4.08214e-09, 2.19031e-08, 1, 0.991993, 1, 0.995984
1.15833, 34.4037, 0.4, 0.4, 4.09955e-09, 2.19487e-08, 1, 0.991993, 1, 0.995984
1.16333, 34.4037, 0.4, 0.4, 4.11696e-09, 2.19937e-08, 1, 0.991993, 1, 0.995984
1.16833, 34.4037, 0.4, 0.4, 4.13437e-09, 2.20386e-08, 1, 0.991993, 1, 0.995984
1.17333, 34.4037, 0.4, 0.4, 4.15178e-09, 2.2083e-08, 1, 0.991993, 1, 0.995984
1.17833, 34.4037, 0.4, 0.4, 4.16918e-09, 2.21269e-08, 1, 0.991993, 1, 0.995984
1.18333, 34.4037, 0.4, 0.4, 4.18659e-09, 2.21705e-08, 1, 0.991993, 1, 0.995984
1.18833, 34.4037, 0.4, 0.4, 4.204e-09, 2.22139e-08, 1, 0.991993, 1, 0.995984
1.19333, 34.4037, 0.4, 0.4, 4.22141e-09, 2.22569e-08, 1, 0.991993, 1, 0.995984
1.19833, 34.4037, 0.4, 0.4, 4.23882e-09, 2.22994e-08, 1, 0.991993, 1, 0.995984
1.20333, 34.4037, 0.4, 0.4, 4.25622e-09, 2.23415e-08, 1, 0.991993, 1, 0.995984
1.20833, 34.4037, 0.4, 0.4, 4.27363e-09, 2.23835e-08, 1, 0.991993, 1, 0.995984
1.21333, 34.4037, 0.4, 0.4, 4.29104e-09, 2.2425e-08, 1, 0.991993, 1, 0.995984
1.21833, 34.4037, 0.4, 0.4, 4.30845e-09, 2.24662e-08, 1, 0.991993, 1, 0.995984
1.22333, 34.4037, 0.4, 0.4, 4.32585e-09, 2.2507e-08, 1, 0.991993, 1, 0.995984
1.22833, 34.4037, 0.4, 0.4, 4.34326e-09, 2.25475e-08, 1, 0.991993, 1, 0.995984
1.23333, 34.4037, 0.4, 0.4, 4.36067e-09, 2.25878e-08, 1, 0.991993, 1, 0.995984
1.23833, 34.4037, 0.4, 0.4, 4.37808e-09, 2.26275e-08, 1, 0.991993, 1, 0.995984
1.24333, 34.4037, 0.4, 0.4, 4.39549e-09, 2.2667e-08, 1, 0.991993, 1, 0.995984
1.24833, 34.4037, 0.4, 0.4, 4.41289e-09, 2.27062e-08, 1, 0.991993, 1, 0.995984
1.25333, 34.4037, 0.4, 0.4, 4.4303e-09, 2.2745e-08, 1, 0.991993, 1, 0.995984
1.25833, 34.4037, 0.4, 0.4, 4.44771e-09, 2.27834e-08, 1, 0.991993, 1, 0.995984
1.26333, 34.4037, 0.4, 0.4, 4.46512e-09, 2.28214e-08, 1, 0.991993, 1, 0.995984
1.26833, 34.4037, 0.4, 0.4, 4.48253e-09, 2.28593e-08, 1, 0.991993, 1, 0.995984
1.27333, 34.4037, 0.4, 0.4, 4.49993e-09, 2.28967e-08, 1, 0.991993, 1, 0.995984
1.27833, 34.4037, 0.4, 0.4, 4.51734e-09, 2.29339e-08, 1, 0.991993, 1, 0.995984
1.28333, 34.4037, 0.4, 0.4, 4.53475e-09, 2.29708e-08, 1, 0.991993, 1, 0.995984
1.28833, 34.4037, 0.4, 0.4, 4.55216e-09, 2.30073e-08, 1, 0.991993, 1, 0.995984
1.29333, 34.4037, 0.4, 0.4, 4.56956e-09, 2.30433e-08, 1, 0.991993, 1, 0.995984
1.29833, 34.4037, 0.4, 0.4, 4.58697e-09, 2.30793e-08, 1, 0.991993, 1, 0.995984
1.30333, 34.4037, 0.4, 0.4, 4.60438e-09, 2.31148e-08, 1, 0.991993, 1, 0.995984
1.30833, 34.4037, 0.4, 0.4, 4.62179e-09, 2.31499e-08, 1, 0.991993, 1, 0.995984
1.31333, 34.4037, 0.4, 0.4, 4.6392e-09, 2.31848e-08, 1, 0.991993, 1, 0.995984
1.31833, 34.4037, 0.4, 0.4, 4.6566e-09, 2.32193e-08, 1, 0.991993, 1, 0.995984
1.32333, 34.4037, 0.4, 0.4, 4.67401e-09, 2.32536e-08, 1, 0.991993, 1, 0.995984
1.32833, 34.4037, 0.4, 0.4, 4.69142e-09, 2.32877e-08, 1, 0.991993, 1, 0.995984
1.33333, 34.4037, 0.4, 0.4, 4.70883e-09, 2.33212e-08, 1, 0.991993, 1, 0.995984
1.33833, 34.4037, 0.4, 0.4, 4.72624e-09, 2.33544e-08, 1, 0.991993, 1, 0.995984
1.34333, 34.4037, 0.4, 0.4, 4.74364e-09, 2.33875e-08, 1, 0.991993, 1, 0.995984
1.34833, 34.4037, 0.4, 0.4, 4.76105e-09, 2.34201e-08, 1, 0.991993, 1, 0.995984
1.35333, 34.4037, 0.4, 0.4, 4.77846e-09, 2.34524e-08, 1, 0.991993, 1, 0.995984
1.35833, 34.4037, 0.4, 0.4, 4.79587e-09, 2.34846e-08, 1, 0.991993, 1, 0.995984
1.36333, 34.4037, 0.4, 0.4, 4.81327e-09, 2.35163e-08, 1, 0.991993, 1, 0.995984
1.36833, 34.4037, 0.4, 0.4, 4.83068e-09, 2.35478e-08, 1, 0.991993, 1, 0.995984
1.37333, 34.4037, 0.4, 0.4, 4.84809e-09, 2.35788e-08, 1, 0.991993, 1, 0.995984
1.37833, 34.4037, 0.4, 0.4, 4.8655e-09, 2.36097e-08, 1, 0.991993, 1, 0.995984
1.38333, 34.4037, 0.4, 0.4, 4.88291e-09, 2.36402e-08, 1, 0.991993, 1, 0.995984
1.38833, 34.4037, 0.4, 0.4, 4.90031e-09, 2.36705e-08, 1, 0.991993, 1, 0.995984
1.39333, 34.4037, 0.4, 0.4, 4.91772e-09, 2.37005e-08, 1, 0.991993, 1, 0.995984
1.39833, 34.4037, 0.4, 0.4, 4.93513e-09, 2.373e-08, 1, 0.991993, 1, 0.995984
1.40333, 34.4037, 0.4, 0.4, 4.95254e-09, 2.37594e-08, 1, 0.991993, 1, 0.995984
1.40833, 34.4037, 0.4, 0.4, 4.96995e-09, 2.37885e-08, 1, 0.991993, 1, 0.995984
1.41333, 34.4037, 0.4, 0.4, 4.98735e-09, 2.38173e-08, 1, 0.991993, 1, 0.995984
1.41833, 34.4037, 0.4, 0.4, 5.00476e-09, 2.38456e-08, 1, 0.991993, 1, 0.995984
1.42333, 34.4037, 0.4, 0.4, 5.02217e-09, 2.38738e-08, 1, 0.991993, 1, 0.995984
1.42833, 34.4037, 0.4, 0.4, 5.03958e-09, 2.39017e-08, 1, 0.991993, 1, 0.995984
1.43333, 34.4037, 0.4, 0.4, 5.05698e-09, 2.39293e-08, 1, 0.991993, 1, 0.995984
1.43833, 34.4037, 0.4, 0.4, 5.07439e-09, 2.39566e-08, 1, 0.991993, 1, 0.995984
1.44333, 34.4037, 0.4, 0.4, 5.0918e-09, 2.39836e-08, 1, 0.991993, 1, 0.995984
1.44833, 34.4037, 0.4, 0.4, 5.10921e-09, 2.40106e-08, 1, 0.991993, 1, 0.995984
1.45333, 34.4037, 0.4, 0.4, 5.12662e-09, 2.40369e-08, 1, 0.991993, 1, 0.995984
1.45833, 34.4037, 0.4, 0.4, 5.14402e-09, 2.40631e-08, 1, 0.991993, 1, 0.995984
1.46333, 34.4037, 0.4, 0.4, 5.16143e-09, 2.40889e-08, 1, 0.991993, 1, 0.995984
1.46833, 34.4037, 0.4, 0.4, 5.17884e-09, 2.41147e-08, 1, 0.991993, 1, 0.995984
1.47333, 34.4037, 0.4, 0.4, 5.19625e-09, 2.41398e-08, 1, 0.991993, 1, 0.995984
1.47833, 34.4037, 0.4, 0.4, 5.21366e-09, 2.41649e-08, 1, 0.991993, 1, 0.995984
1.48333, 34.4037, 0.4, 0.4, 5.23106e-09, 2.41898e-08, 1, 0.991993, 1, 0.995984
1.48833, 34.4037, 0.4, 0.4, 5.24847e-09, 2.42142e-08, 1, 0.991993, 1, 0.995984
1.49333, 34.4037, 0.4, 0.4, 5.26588e-09, 2.42386e-08, 1, 0.991993, 1, 0.995984
1.49833, 34.4037, 0.4, 0.4, 5.28329e-09, 2.42625e-08, 1, 0.991993, 1, 0.995984
1.50333, 34.4037, 0.4, 0.4, 5.30069e-09, 2.42863e-08, 1, 0.991993, 1, 0.995984
1.50833, 34.4037, 0.4, 0.4, 5.3181e-09, 2.43096e-08, 1, 0.991993, 1, 0.995984
1.51333, 34.4037, 0.4, 0.4, 5.33551e-09, 2.43328e-08, 1, 0.991993, 1, 0.995984
1.51833, 34.4037, 0.4, 0.4, 5.35292e-09, 2.43556e-08, 1, 0.991993, 1, 0.995984
1.52333, 34.4037, 0.4, 0.4, 5.37033e-09, 2.43782e-08, 1, 0.991993, 1, 0.995984
1.52833, 34.4037, 0.4, 0.4, 5.38773e-09, 2.44006e-08, 1, 0.991993, 1, 0.995984
1.53333, 34.4037, 0.4, 0.4, 5.40514e-09, 2.44226e-08, 1, 0.991993, 1, 0.995984
1.53833, 34.4037, 0.4, 0.4, 5.42255e-09, 2.44446e-08, 1, 0.991993, 1, 0.995984
1.54333, 34.4037, 0.4, 0.4, 5.43996e-09, 2.4466e-08, 1, 0.991993, 1, 0.995984
1.54833, 34.4037, 0.4, 0.4, 5.45737e-09, 2.44875e-08, 1, 0.991993, 1, 0.995984
1.55333, 34.4037, 0.4, 0.4, 5.47477e-09, 2.45083e-08, 1, 0.991993, 1, 0.995984
1.55833, 34.4037, 0.4, 0.4, 5.49218e-09, 2.45293e-08, 1, 0.991993, 1, 0.995984
1.56333, 34.4037, 0.4, 0.4, 5.50959e-09, 2.45499e-08, 1, 0.991993, 1, 0.995984
1.56833, 34.4037, 0.4, 0.4, 5.527e-09, 2.45702e-08, 1, 0.991993, 1, 0.995984
1.57333, 34.4037, 0.4, 0.4, 5.5444e-09, 2.45902e-08, 1, 0.991993, 1, 0.995984
1.57833, 34.4037, 0.4, 0.4, 5.56181e-09, 2.46099e-08, 1, 0.991993, 1, 0.995984
1.58333, 34.4037, 0.4, 0.4, 5.57922e-09, 2.46295e-08, 1, 0.991993, 1, 0.995984
1.58833, 34.4037, 0.4, 0.4, 5.59663e-09, 2.46486e-08, 1, 0.991993, 1, 0.995984
1.59333, 34.4037, 0.4, 0.4, 5.61404e-09, 2.46677e-08, 1, 0.991993, 1, 0.995984
1.59833, 34.4037, 0.4, 0.4, 5.63144e-09, 2.46864e-08, 1, 0.991993, 1, 0.995984
1.60333, 34.4037, 0.4, 0.4, 5.64885e-09, 2.47049e-08, 1, 0.991993, 1, 0.995984
1.60833, 34.4037, 0.4, 0.4, 5.66626e-09, 2.47232e-08, 1, 0.991993, 1, 0.995984
1.61333, 34.4037, 0.4, 0.4, 5.68367e-09, 2.47413e-08, 1, 0.991993, 1, 0.995984
1.61833, 34.4037, 0.4, 0.4, 5.70108e-09, 2.47591e-08, 1, 0.991993, 1, 0.995984
1.62333, 34.4037, 0.4, 0.4, 5.71848e-09, 2.47768e-08, 1, 0.991993, 1, 0.995984
1.62833, 34.4037, 0.4, 0.4, 5.73589e-09, 2.47941e-08, 1, 0.991993, 1, 0.995984
1.63333, 34.4037, 0.4, 0.4, 5.7533e-09, 2.48109e-08, 1, 0.991993, 1, 0.995984
1.63833, 34.4037, 0.4, 0.4, 5.77071e-09, 2.4828e-08, 1, 0.991993, 1, 0.995984
1.64333, 34.4037, 0.4, 0.4, 5.78811e-09, 2.48445e-08, 1, 0.991993, 1, 0.995984
1.64833, 34.4037, 0.4, 0.4, 5.80552e-09, 2.48607e-08, 1, 0.991993, 1, 0.995984
1.65333, 34.4037, 0.4, 0.4, 5.82293e-09, 2.48769e-08, 1, 0.991993, 1, 0.995984
1.65833, 34.4037, 0.4, 0.4, 5.84034e-09, 2.48927e-08, 1, 0.991993, 1, 0.995984
1.66333, 34.4037, 0.4, 0.4, 5.85775e-09, 2.49085e-08, 1, 0.991993, 1, 0.995984
1.66833, 34.4037, 0.4, 0.4, 5.87515e-09, 2.49238e-08, 1, 0.991993, 1, 0.995984
1.67333, 34.4037, 0.4, 0.4, 5.89256e-09, 2.49391e-08, 1, 0.991993, 1, 0.995984
1.67833, 34.4037, 0.4, 0.4, 5.90997e-09, 2.49539e-08, 1, 0.991993, 1, 0.995984
1.68333, 34.4037, 0.4, 0.4, 5.92738e-09, 2.49685e-08, 1, 0.991993, 1, 0.995984
1.68833, 34.4037, 0.4, 0.4, 5.94479e-09, 2.49832e-08, 1, 0.991993, 1, 0.995984
1.69333, 34.4037, 0.4, 0.4, 5.96219e-09, 2.49974e-08, 1, 0.991993, 1, 0.995984
1.69833, 34.4037, 0.4, 0.4, 5.9796e-09, 2.50114e-08, 1, 0.991993, 1, 0.995984
1.70333, 34.4037, 0.4, 0.4, 5.99701e-09, 2.50254e-08, 1, 0.991993, 1, 0.995984
1.70833, 34.4037, 0.4, 0.4, 6.01442e-09, 2.50388e-08, 1, 0.991993, 1, 0.995984
1.71333, 34.4037, 0.4, 0.4, 6.03182e-09, 2.50523e-08, 1, 0.991993, 1, 0.995984
1.71833, 34.4037, 0.4, 0.4, 6.04923e-09, 2.50655e-08, 1, 0.991993, 1, 0.995984
1.72333, 34.4037, 0.4, 0.4, 6.06664e-09, 2.50782e-08, 1, 0.991993, 1, 0.995984
1.72833, 34.4037, 0.4, 0.4, 6.08405e-09, 2.50912e-08, 1, 0.991993, 1, 0.995984
1.73333, 34.4037, 0.4, 0.4, 6.10146e-09, 2.51034e-08, 1, 0.991993, 1, 0.995984
1.73833, 34.4037, 0.4, 0.4, 6.11886e-09, 2.51157e-08, 1, 0.991993, 1, 0.995984
1.74333, 34.4037, 0.4, 0.4, 6.13627e-09, 2.51277e-08, 1, 0.991993, 1, 0.995984
1.74833, 34.4037, 0.4, 0.4, 6.15368e-09, 2.51395e-08, 1, 0.991993, 1, 0.995984
1.75333, 34.4037, 0.4, 0.4, 6.17109e-09, 2.51511e-08, 1, 0.991993, 1, 0.995984
1.75833, 34.4037, 0.4, 0.4, 6.1885e-09, 2.51625e-08, 1, 0.991993, 1, 0.995984
1.76333, 34.4037, 0.4, 0.4, 6.2059e-09, 2.51738e-08, 1, 0.991993, 1, 0.995984
1.76833, 34.4037, 0.4, 0.4, 6.22331e-09, 2.51845e-08, 1, 0.991993, 1, 0.995984
1.77333, 34.4037, 0.4, 0.4, 6.24072e-09, 2.51955e-08, 1, 0.991993, 1, 0.995984
1.77833, 34.4037, 0.4, 0.4, 6.25813e-09, 2.52059e-08, 1, 0.991993, 1, 0.995984
1.78333, 34.4037, 0.4, 0.4, 6.27553e-09, 2.52164e-08, 1, 0.991993, 1, 0.995984
1.78833, 34.4037, 0.4, 0.4, 6.29294e-09, 2.52264e-08, 1, 0.991993, 1, 0.995984
1.79333, 34.4037, 0.4, 0.4, 6.31035e-09, 2.52365e-08, 1, 0.991993, 1, 0.995984
1.79833, 34.4037, 0.4, 0.4, 6.32776e-09, 2.52461e-08, 1, 0.991993, 1, 0.995984
1.80333, 34.4037, 0.4, 0.4, 6.34517e-09, 2.52556e-08, 1, 0.991993, 1, 0.995984
1.80833, 34.4037, 0.4, 0.4, 6.36257e-09, 2.52649e-08, 1, 0.991993, 1, 0.995984
1.81333, 34.4037, 0.4, 0.4, 6.37998e-09, 2.52739e-08, 1, 0.991993, 1, 0.995984
1.81833, 34.4037, 0.4, 0.4, 6.39739e-09, 2.52828e-08, 1, 0.991993, 1, 0.995984
1.82333, 34.4037, 0.4, 0.4, 6.4148e-09, 2.52915e-08, 1, 0.991993, 1, 0.995984
1.82833, 34.4037, 0.4, 0.4, 6.4322e-09, 2.52998e-08, 1, 0.991993, 1, 0.995984
1.83333, 34.4037, 0.4, 0.4, 6.44961e-09, 2.53081e-08, 1, 0.991993, 1, 0.995984
1.83833, 34.4037, 0.4, 0.4, 6.46702e-09, 2.53163e-08, 1, 0.991993, 1, 0.995984
1.84333, 34.4037, 0.4, 0.4, 6.48443e-09, 2.53241e-08, 1, 0.991993, 1, 0.995984
1.84833, 34.4037, 0.4, 0.4, 6.50184e-09, 2.53318e-08, 1, 0.991993, 1, 0.995984
1.85333, 34.4037, 0.4, 0.4, 6.51924e-09, 2.53394e-08, 1, 0.991993, 1, 0.995984
1.85833, 34.4037, 0.4, 0.4, 6.53665e-09, 2.53467e-08, 1, 0.991993, 1, 0.995984
1.86333, 34.4037, 0.4, 0.4, 6.55406e-09, 2.53539e-08, 1, 0.991993, 1, 0.995984
1.86833, 34.4037, 0.4, 0.4, 6.57147e-09, 2.53607e-08, 1, 0.991993, 1, 0.995984
1.87333, 34.4037, 0.4, 0.4, 6.58888e-09, 2.53674e-08, 1, 0.991993, 1, 0.995984
1.87833, 34.4037, 0.4, 0.4, 6.60628e-09, 2.53741e-08, 1, 0.991993, 1, 0.995984
1.88333, 34.4037, 0.4, 0.4, 6.62369e-09, 2.53803e-08, 1, 0.991993, 1, 0.995984
1.88833, 34.4037, 0.4, 0.4, 6.6411e-09, 2.53866e-08, 1, 0.991993, 1, 0.995984
1.89333, 34.4037, 0.4, 0.4, 6.65851e-09, 2.53926e-08, 1, 0.991993, 1, 0.995984
1.89833, 34.4037, 0.4, 0.4, 6.67591e-09, 2.53983e-08, 1, 0.991993, 1, 0.995984
1.90333, 34.4037, 0.4, 0.4, 6.69332e-09, 2.54037e-08, 1, 0.991993, 1, 0.995984
1.90333, 34.4037, 0.4, 0.4, 6.69332e-09, 2.56258e-08, 1, 0.991993, 1, 0.995984
1.90338, 34.4037, 0.4, 0.4, 6.68488e-09, 2.57416e-08, 1, 0.991993, 1, 0.995984
1.90343, 34.4037, 0.4, 0.4, 6.68505e-09, 2.56279e-08, 1, 0.991993, 1, 0.995984
1.90348, 34.4037, 0.4, 0.4, 6.68523e-09, 2.56279e-08, 1, 0.991993, 1, 0.995984
1.90353, 34.4037, 0.4, 0.4, 6.6854e-09, 2.56278e-08, 1, 0.991993, 1, 0.995984
1.90358, 34.4037, 0.4, 0.4, 6.68558e-09, 2.56278e-08, 1, 0.991993, 1, 0.995984
1.90363, 34.4037, 0.4, 0.4, 6.68575e-09, 2.56278e-08, 1, 0.991993, 1, 0.995984
1.90368, 34.4037, 0.4, 0.4, 6.68592e-09, 2.56278e-08, 1, 0.991993, 1, 0.995984
1.90373, 34.4037, 0.4, 0.4, 6.6861e-09, 2.56278e-08, 1, 0.991993, 1, 0.995984
1.90378, 34.4037, 0.4, 0.4, 6.68627e-09, 2.56278e-08, 1, 0.991993, 1, 0.995984
1.90383, 34.4037, 0.4, 0.4, 6.68645e-09, 2.56278e-08, 1, 0.991993, 1, 0.995984
1.90388, 34.4037, 0.4, 0.4, 6.68662e-09, 2.56277e-08, 1, 0.991993, 1, 0.995984
1.90393, 34.4037, 0.4, 0.4, 6.68679e-09, 2.56277e-08, 1, 0.991993, 1, 0.995984
1.90398, 34.4037, 0.4, 0.4, 6.68697e-09, 2.56277e-08, 1, 0.991993, 1, 0.995984
1.90403, 34.4037, 0.4, 0.4, 6.68714e-09, 2.56277e-08, 1, 0.991993, 1, 0.995984
1.90408, 34.4037, 0.4, 0.4, 6.68732e-09, 2.56277e-08, 1, 0.991993, 1, 0.995984
1.90413, 34.4037, 0.4, 0.4, 6.68749e-09, 2.56276e-08, 1, 0.991993, 1, 0.995984
1.90418, 34.4037, 0.4, 0.4, 6.68767e-09, 2.56276e-08, 1, 0.991993, 1, 0.995984
1.90423, 34.4037, 0.4, 0.4, 6.68784e-09, 2.56276e-08, 1, 0.991993, 1, 0.995984
1.90428, 34.4037, 0.4, 0.4, 6.68801e-09, 2.56276e-08, 1, 0.991993, 1, 0.995984
1.90433, 34.4037, 0.4, 0.4, 6.68819e-09, 2.56276e-08, 1, 0.991993, 1, 0.995984
1.90438, 34.4037, 0.4, 0.4, 6.68836e-09, 2.56276e-08, 1, 0.991993, 1, 0.995984
1.90443, 34.4037, 0.4, 0.4, 6.68854e-09, 2.56276e-08, 1, 0.991993, 1, 0.995984
1.90448, 34.4037, 0.4, 0.4, 6.68871e-09, 2.56275e-08, 1, 0.991993, 1, 0.995984
1.90453, 34.4037, 0.4, 0.4, 6.68888e-09, 2.56275e-08, 1, 0.991993, 1, 0.995984
1.90458, 34.4037, 0.4, 0.4, 6.68906e-09, 2.56275e-08, 1, 0.991993, 1, 0.995984
1.90463, 34.4037, 0.4, 0.4, 6.68923e-09, 2.56275e-08, 1, 0.991993, 1, 0.995984
1.90468, 34.4037, 0.4, 0.4, 6.68941e-09, 2.56275e-08, 1, 0.991993, 1, 0.995984
1.90473, 34.4037, 0.4, 0.4, 6.68958e-09, 2.56275e-08, 1, 0.991993, 1, 0.995984
1.90478, 34.4037, 0.4, 0.4, 6.68975e-09, 2.56275e-08, 1, 0.991993, 1, 0.995984
1.90483, 34.4037, 0.4, 0.4, 6.68993e-09, 2.56274e-08, 1, 0.991993, 1, 0.995984
1.90488, 34.4037, 0.4, 0.4, 6.6901e-09, 2.56274e-08, 1, 0.991993, 1, 0.995984
1.90493, 34.4037, 0.4, 0.4, 6.69028e-09, 2.56274e-08, 1, 0.991993, 1, 0.995984
1.90498, 34.4037, 0.4, 0.4, 6.69045e-09, 2.56274e-08, 1, 0.991993, 1, 0.995984
1.90503, 34.4037, 0.4, 0.4, 6.69062e-09, 2.56274e-08, 1, 0.991993, 1, 0.995984
1.90508, 34.4037, 0.4, 0.4, 6.6908e-09, 2.56274e-08, 1, 0.991993, 1, 0.995984
1.90513, 34.4037, 0.4, 0.4, 6.69097e-09, 2.56274e-08, 1, 0.991993, 1, 0.995984
1.90518, 34.4037, 0.4, 0.4, 6.69115e-09, 2.56273e-08, 1, 0.991993, 1, 0.995984
1.90523, 34.4037, 0.4, 0.4, 6.69132e-09, 2.56273e-08, 1, 0.991993, 1, 0.995984
1.90528, 34.4037, 0.4, 0.4, 6.69149e-09, 2.56273e-08, 1, 0.991993, 1, 0.995984
1.90533, 34.4037, 0.4, 0.4, 6.69167e-09, 2.56273e-08, 1, 0.991993, 1, 0.995984
1.90538, 34.4037, 0.4, 0.4, 6.69184e-09, 2.56273e-08, 1, 0.991993, 1, 0.995984
1.90543, 34.4037, 0.4, 0.4, 6.69202e-09, 2.56273e-08, 1, 0.991993, 1, 0.995984
1.90548, 34.4037, 0.4, 0.4, 6.69219e-09, 2.56272e-08, 1, 0.991993, 1, 0.995984
1.90553, 34.4037, 0.4, 0.4, 6.69237e-09, 2.56272e-08, 1, 0.991993, 1, 0.995984
1.90558, 34.4037, 0.4, 0.4, 6.69254e-09, 2.56272e-08, 1, 0.991993, 1, 0.995984
1.90563, 34.4037, 0.4, 0.4, 6.69271e-09, 2.56272e-08, 1, 0.991993, 1, 0.995984
1.90568, 34.4037, 0.4, 0.4, 6.69289e-09, 2.56272e-08, 1, 0.991993, 1, 0.995984
1.90573, 34.4037, 0.4, 0.4, 6.69306e-09, 2.56272e-08, 1, 0.991993, 1, 0.995984
1.90578, 34.4037, 0.4, 0.4, 6.69324e-09, 2.56272e-08, 1, 0.991993, 1, 0.995984
1.90583, 34.4037, 0.4, 0.4, 6.69341e-09, 2.56271e-08, 1, 0.991993, 1, 0.995984
1.90588, 34.4037, 0.4, 0.4, 6.69358e-09, 2.56271e-08, 1, 0.991993, 1, 0.995984
1.90593, 34.4037, 0.4, 0.4, 6.69376e-09, 2.56271e-08, 1, 0.991993, 1, 0.995984
1.90598, 34.4037, 0.4, 0.4, 6.69393e-09, 2.56271e-08, 1, 0.991993, 1, 0.995984
1.90603, 34.4037, 0.4, 0.4, 6.69411e-09, 2.56271e-08, 1, 0.991993, 1, 0.995984
1.90608, 34.4037, 0.4, 0.4, 6.69428e-09, 2.56271e-08, 1, 0.991993, 1, 0.995984
1.90613, 34.4037, 0.4, 0.4, 6.69445e-09, 2.56271e-08, 1, 0.991993, 1, 0.995984
1.90618, 34.4037, 0.4, 0.4, 6.69463e-09, 2.5627e-08, 1, 0.991993, 1, 0.995984
1.90623, 34.4037, 0.4, 0.4, 6.6948e-09, 2.5627e-08, 1, 0.991993, 1, 0.995984
1.90628, 34.4037, 0.4, 0.4, 6.69498e-09, 2.5627e-08, 1, 0.991993, 1, 0.995984
1.90633, 34.4037, 0.4, 0.4, 6.69515e-09, 2.5627e-08, 1, 0.991993, 1, 0.995984
1.90638, 34.4037, 0.4, 0.4, 6.69532e-09, 2.5627e-08, 1, 0.991993, 1, 0.995984
1.90643, 34.4037, 0.4, 0.4, 6.6955e-09, 2.5627e-08, 1, 0.991993, 1, 0.995984
1.90648, 34.4037, 0.4, 0.4, 6.69567e-09, 2.5627e-08, 1, 0.991993, 1, 0.995984
1.90653, 34.4037, 0.4, 0.4, 6.69585e-09, 2.56269e-08, 1, 0.991993, 1, 0.995984
1.90658, 34.4037, 0.4, 0.4, 6.69602e-09, 2.56269e-08, 1, 0.991993, 1, 0.995984
1.90663, 34.4037, 0.4, 0.4, 6.6962e-09, 2.56269e-08, 1, 0.991993, 1, 0.995984
1.90668, 34.4037, 0.4, 0.4, 6.69637e-09, 2.56269e-08, 1, 0.991993, 1, 0.995984
1.90673, 34.4037, 0.4, 0.4, 6.69654e-09, 2.56269e-08, 1, 0.991993, 1, 0.995984
1.90678, 34.4037, 0.4, 0.4, 6.69672e-09, 2.56269e-08, 1, 0.991993, 1, 0.995984
1.90683, 34.4037, 0.4, 0.4, 6.69689e-09, 2.56268e-08, 1, 0.991993, 1, 0.995984
1.90688, 34.4037, 0.4, 0.4, 6.69707e-09, 2.56268e-08, 1, 0.991993, 1, 0.995984
1.90693, 34.4037, 0.4, 0.4, 6.69724e-09, 2.56268e-08, 1, 0.991993, 1, 0.995984
1.90698, 34.4037, 0.4, 0.4, 6.69741e-09, 2.56268e-08, 1, 0.991993, 1, 0.995984
1.90703, 34.4037, 0.4, 0.4, 6.69759e-09, 2.56268e-08, 1, 0.991993, 1, 0.995984
1.90708, 34.4037, 0.4, 0.4, 6.69776e-09, 2.56268e-08, 1, 0.991993, 1, 0.995984
1.90713, 34.4037, 0.4, 0.4, 6.69794e-09, 2.56268e-08, 1, 0.991993, 1, 0.995984
1.90718, 34.4037, 0.4, 0.4, 6.69811e-09, 2.56267e-08, 1, 0.991993, 1, 0.995984
1.90723, 34.4037, 0.4, 0.4, 6.69828e-09, 2.56267e-08, 1, 0.991993, 1, 0.995984
1.90728, 34.4037, 0.4, 0.4, 6.69846e-09, 2.56267e-08, 1, 0.991993, 1, 0.995984
1.90733, 34.4037, 0.4, 0.4, 6.69863e-09, 2.56267e-08, 1, 0.991993, 1, 0.995984
1.90738, 34.4037, 0.4, 0.4, 6.69881e-09, 2.56267e-08, 1, 0.991993, 1, 0.995984
1.90743, 34.4037, 0.4, 0.4, 6.69898e-09, 2.56267e-08, 1, 0.991993, 1, 0.995984
1.90748, 34.4037, 0.4, 0.4, 6.69915e-09, 2.56267e-08, 1, 0.991993, 1, 0.995984
1.90753, 34.4037, 0.4, 0.4, 6.69933e-09, 2.56266e-08, 1, 0.991993, 1, 0.995984
1.90758, 34.4037, 0.4, 0.4, 6.6995e-09, 2.56266e-08, 1, 0.991993, 1, 0.995984
1.90763, 34.4037, 0.4, 0.4, 6.69968e-09, 2.56266e-08, 1, 0.991993, 1, 0.995984
1.90768, 34.4037, 0.4, 0.4, 6.69985e-09, 2.56266e-08, 1, 0.991993, 1, 0.995984
1.90773, 34.4037, 0.4, 0.4, 6.70002e-09, 2.56266e-08, 1, 0.991993, 1, 0.995984
1.90778, 34.4037, 0.4, 0.4, 6.7002e-09, 2.56266e-08, 1, 0.991993, 1, 0.995984
1.90783, 34.4037, 0.4, 0.4, 6.70037e-09, 2.56265e-08, 1, 0.991993, 1, 0.995984
1.90788, 34.4037, 0.4, 0.4, 6.70055e-09, 2.56265e-08, 1, 0.991993, 1, 0.995984
1.90793, 34.4037, 0.4, 0.4, 6.70072e-09, 2.56265e-08, 1, 0.991993, 1, 0.995984
1.90798, 34.4037, 0.4, 0.4, 6.7009e-09, 2.56264e-08, 1, 0.991993, 1, 0.995984
1.90803, 34.4037, 0.4, 0.4, 6.70107e-09, 2.56264e-08, 1, 0.991993, 1, 0.995984
1.90808, 34.4037, 0.4, 0.4, 6.70124e-09, 2.56259e-08, 1, 0.991993, 1, 0.995984
1.90813, 34.4037, 0.4, 0.4, 6.70142e-09, 2.56257e-08, 1, 0.991993, 1, 0.995984
1.90818, 34.4037, 0.4, 0.4, 6.70159e-09, 2.56257e-08, 1, 0.991993, 1, 0.995984
1.90823, 34.4037, 0.4, 0.4, 6.70177e-09, 2.56256e-08, 1, 0.991993, 1, 0.995984
1.90828, 34.4037, 0.4, 0.4, 6.70194e-09, 2.56252e-08, 1, 0.991993, 1, 0.995984
1.90833, 34.4037, 0.4, 0.4, 6.70211e-09, 2.56249e-08, 1, 0.991993, 1, 0.995984
1.90838, 34.4037, 0.4, 0.4, 6.70229e-09, 2.56249e-08, 1, 0.991993, 1, 0.995984
1.90843, 34.4037, 0.4, 0.4, 6.70246e-09, 2.56248e-08, 1, 0.991993, 1, 0.995984
1.90848, 34.4037, 0.4, 0.4, 6.70264e-09, 2.56244e-08, 1, 0.991993, 1, 0.995984
1.90853, 34.4037, 0.4, 0.4, 6.70281e-09, 2.5624e-08, 1, 0.991993, 1, 0.995984
1.90858, 34.4037, 0.4, 0.4, 6.70298e-09, 2.5624e-08, 1, 0.991993, 1, 0.995984
1.90863, 34.4037, 0.4, 0.4, 6.70316e-09, 2.5624e-08, 1, 0.991993, 1, 0.995984
1.90868, 34.4037, 0.4, 0.4, 6.70333e-09, 2.56235e-08, 1, 0.991993, 1, 0.995984
1.90873, 34.4037, 0.4, 0.4, 6.70351e-09, 2.56233e-08, 1, 0.991993, 1, 0.995984
1.90878, 34.4037, 0.4, 0.4, 6.70368e-09, 2.56233e-08, 1, 0.991993, 1, 0.995984
1.90883, 34.4037, 0.4, 0.4, 6.70385e-09, 2.56232e-08, 1, 0.991993, 1, 0.995984
1.90888, 34.4037, 0.4, 0.4, 6.70403e-09, 2.56228e-08, 1, 0.991993, 1, 0.995984
1.90893, 34.4037, 0.4, 0.4, 6.7042e-09, 2.56225e-08, 1, 0.991993, 1, 0.995984
1.90898, 34.4037, 0.4, 0.4, 6.70438e-09, 2.56225e-08, 1, 0.991993, 1, 0.995984
1.90903, 34.4037, 0.4, 0.4, 6.70455e-09, 2.56225e-08, 1, 0.991993, 1, 0.995984
1.90908, 34.4037, 0.4, 0.4, 6.70473e-09, 2.5622e-08, 1, 0.991993, 1, 0.995984
1.90913, 34.4037, 0.4, 0.4, 6.7049e-09, 2.56217e-08, 1, 0.991993, 1, 0.995984
1.90918, 34.4037, 0.4, 0.4, 6.70507e-09, 2.56216e-08, 1, 0.991993, 1, 0.995984
1.90923, 34.4037, 0.4, 0.4, 6.70525e-09, 2.56216e-08, 1, 0.991993, 1, 0.995984
1.90928, 34.4037, 0.4, 0.4, 6.70542e-09, 2.56212e-08, 1, 0.991993, 1, 0.995984
1.90933, 34.4037, 0.4, 0.4, 6.7056e-09, 2.56209e-08, 1, 0.991993, 1, 0.995984
1.90938, 34.4037, 0.4, 0.4, 6.70577e-09, 2.5621e-08, 1, 0.991993, 1, 0.995984
1.90943, 34.4037, 0.4, 0.4, 6.70594e-09, 2.56211e-08, 1, 0.991993, 1, 0.995984
1.90948, 34.4037, 0.4, 0.4, 6.70612e-09, 2.56208e-08, 1, 0.991993, 1, 0.995984
1.90953, 34.4037, 0.4, 0.4, 6.70629e-09, 2.56206e-08, 1, 0.991993, 1, 0.995984
1.90958, 34.4037, 0.4, 0.4, 6.70647e-09, 2.56208e-08, 1, 0.991993, 1, 0.995984
1.90963, 34.4037, 0.4, 0.4, 6.70664e-09, 2.56209e-08, 1, 0.991993, 1, 0.995984
1.90968, 34.4037, 0.4, 0.4, 6.70681e-09, 2.56206e-08, 1, 0.991993, 1, 0.995984
1.90973, 34.4037, 0.4, 0.4, 6.70699e-09, 2.56205e-08, 1, 0.991993, 1, 0.995984
1.90978, 34.4037, 0.4, 0.4, 6.70716e-09, 2.56206e-08, 1, 0.991993, 1, 0.995984
1.90983, 34.4037, 0.4, 0.4, 6.70734e-09, 2.56207e-08, 1, 0.991993, 1, 0.995984
1.90988, 34.4037, 0.4, 0.4, 6.70751e-09, 2.56204e-08, 1, 0.991993, 1, 0.995984
1.90992, 34.4037, 0.4, 0.4, 6.70768e-09, 2.56203e-08, 1, 0.991993, 1, 0.995984
1.90997, 34.4037, 0.4, 0.4, 6.70786e-09, 2.56204e-08, 1, 0.991993, 1, 0.995984
1.91002, 34.4037, 0.4, 0.4, 6.70803e-09, 2.56205e-08, 1, 0.991993, 1, 0.995984
1.91007, 34.4037, 0.4, 0.4, 6.70821e-09, 2.56202e-08, 1, 0.991993, 1, 0.995984
1.91012, 34.4037, 0.4, 0.4, 6.70838e-09, 2.562e-08, 1, 0.991993, 1, 0.995984
1.91017, 34.4037, 0.4, 0.4, 6.70856e-09, 2.56202e-08, 1, 0.991993, 1, 0.995984
1.91022, 34.4037, 0.4, 0.4, 6.70873e-09, 2.56203e-08, 1, 0.991993, 1, 0.995984
1.91027, 34.4037, 0.4, 0.4, 6.7089e-09, 2.562e-08, 1, 0.991993, 1, 0.995984
1.91032, 34.4037, 0.4, 0.4, 6.70908e-09, 2.56198e-08, 1, 0.991993, 1, 0.995984
1.91037, 34.4037, 0.4, 0.4, 6.70925e-09, 2.562e-08, 1, 0.991993, 1, 0.995984
1.91042, 34.4037, 0.4, 0.4, 6.70943e-09, 2.56201e-08, 1, 0.991993, 1, 0.995984
1.91047, 34.4037, 0.4, 0.4, 6.7096e-09, 2.56198e-08, 1, 0.991993, 1, 0.995984
1.91052, 34.4037, 0.4, 0.4, 6.70977e-09, 2.56196e-08, 1, 0.991993, 1, 0.995984
1.91057, 34.4037, 0.4, 0.4, 6.70995e-09, 2.56198e-08, 1, 0.991993, 1, 0.995984
1.91062, 34.4037, 0.4, 0.4, 6.71012e-09, 2.56199e-08, 1, 0.991993, 1, 0.995984
1.91067, 34.4037, 0.4, 0.4, 6.7103e-09, 2.56196e-08, 1, 0.991993, 1, 0.995984
1.91072, 34.4037, 0.4, 0.4, 6.71047e-09, 2.56194e-08, 1, 0.991993, 1, 0.995984
1.91077, 34.4037, 0.4, 0.4, 6.71064e-09, 2.56196e-08, 1, 0.991993, 1, 0.995984
1.91082, 34.4037, 0.4, 0.4, 6.71082e-09, 2.56197e-08, 1, 0.991993, 1, 0.995984
1.91087, 34.4037, 0.4, 0.4, 6.71099e-09, 2.56194e-08, 1, 0.991993, 1, 0.995984
1.91092, 34.4037, 0.4, 0.4, 6.71117e-09, 2.56192e-08, 1, 0.991993, 1, 0.995984
1.91097, 34.4037, 0.4, 0.4, 6.71134e-09, 2.56193e-08, 1, 0.991993, 1, 0.995984
1.91102, 34.4037, 0.4, 0.4, 6.71151e-09, 2.56195e-08, 1, 0.991993, 1, 0.995984
1.91107, 34.4037, 0.4, 0.4, 6.71169e-09, 2.56192e-08, 1, 0.991993, 1, 0.995984
1.91112, 34.4037, 0.4, 0.4, 6.71186e-09, 2.5619e-08, 1, 0.991993, 1, 0.995984
1.91117, 34.4037, 0.4, 0.4, 6.71204e-09, 2.56192e-08, 1, 0.991993, 1, 0.995984
1.91122, 34.4037, 0.4, 0.4, 6.71221e-09, 2.56193e-08, 1, 0.991993, 1, 0.995984
1.91127, 34.4037, 0.4, 0.4, 6.71238e-09, 2.5619e-08, 1, 0.991993, 1, 0.995984
1.91132, 34.4037, 0.4, 0.4, 6.71256e-09, 2.56188e-08, 1, 0.991993, 1, 0.995984
1.91137, 34.4037, 0.4, 0.4, 6.71273e-09, 2.56189e-08, 1, 0.991993, 1, 0.995984
1.91142, 34.4037, 0.4, 0.4, 6.71291e-09, 2.56186e-08, 1, 0.991993, 1, 0.995984
1.91147, 34.4037, 0.4, 0.4, 6.71308e-09, 2.56185e-08, 1, 0.991993, 1, 0.995984
1.91152, 34.4037, 0.4, 0.4, 6.71326e-09, 2.56186e-08, 1, 0.991993, 1, 0.995984
1.91157, 34.4037, 0.4, 0.4, 6.71343e-09, 2.56187e-08, 1, 0.991993, 1, 0.995984
1.91162, 34.4037, 0.4, 0.4, 6.7136e-09, 2.56184e-08, 1, 0.991993, 1, 0.995984
1.91167, 34.4037, 0.4, 0.4, 6.71378e-09, 2.56182e-08, 1, 0.991993, 1, 0.995984
1.91172, 34.4037, 0.4, 0.4, 6.71395e-09, 2.56184e-08, 1, 0.991993, 1, 0.995984
1.91177, 34.4037, 0.4, 0.4, 6.71413e-09, 2.56185e-08, 1, 0.991993, 1, 0.995984
1.91182, 34.4037, 0.4, 0.4, 6.7143e-09, 2.56182e-08, 1, 0.991993, 1, 0.995984
1.91187, 34.4037, 0.4, 0.4, 6.71447e-09, 2.56181e-08, 1, 0.991993, 1, 0.995984
1.91192, 34.4037, 0.4, 0.4, 6.71465e-09, 2.56182e-08, 1, 0.991993, 1, 0.995984
1.91197, 34.4037, 0.4, 0.4, 6.71482e-09, 2.56183e-08, 1, 0.991993, 1, 0.995984
1.91202, 34.4037, 0.4, 0.4, 6.715e-09, 2.5618e-08, 1, 0.991993, 1, 0.995984
1.91207, 34.4037, 0.4, 0.4, 6.71517e-09, 2.56178e-08, 1, 0.991993, 1, 0.995984
1.91212, 34.4037, 0.4, 0.4, 6.71534e-09, 2.5618e-08, 1, 0.991993, 1, 0.995984
1.91217, 34.4037, 0.4, 0.4, 6.71552e-09, 2.56181e-08, 1, 0.991993, 1, 0.995984
1.91222, 34.4037, 0.4, 0.4, 6.71569e-09, 2.56178e-08, 1, 0.991993, 1, 0.995984
1.91227, 34.4037, 0.4, 0.4, 6.71587e-09, 2.56176e-08, 1, 0.991993, 1, 0.995984
1.91232, 34.4037, 0.4, 0.4, 6.71604e-09, 2.56178e-08, 1, 0.991993, 1, 0.995984
1.91237, 34.4037, 0.4, 0.4, 6.71621e-09, 2.56179e-08, 1, 0.991993, 1, 0.995984
1.91242, 34.4037, 0.4, 0.4, 6.71639e-09, 2.56177e-08, 1, 0.991993, 1, 0.995984
1.91247, 34.4037, 0.4, 0.4, 6.71656e-09, 2.56176e-08, 1, 0.991993, 1, 0.995984
1.91252, 34.4037, 0.4, 0.4, 6.71674e-09, 2.56177e-08, 1, 0.991993, 1, 0.995984
1.91257, 34.4037, 0.4, 0.4, 6.71691e-09, 2.56178e-08, 1, 0.991993, 1, 0.995984
1.91262, 34.4037, 0.4, 0.4, 6.71709e-09, 2.56175e-08, 1, 0.991993, 1, 0.995984
1.91267, 34.4037, 0.4, 0.4, 6.71726e-09, 2.56174e-08, 1, 0.991993, 1, 0.995984
1.91272, 34.4037, 0.4, 0.4, 6.71743e-09, 2.56175e-08, 1, 0.991993, 1, 0.995984
1.91277, 34.4037, 0.4, 0.4, 6.71761e-09, 2.56176e-08, 1, 0.991993, 1, 0.995984
1.91282, 34.4037, 0.4, 0.4, 6.71778e-09, 2.56173e-08, 1, 0.991993, 1, 0.995984
1.91287, 34.4037, 0.4, 0.4, 6.71796e-09, 2.56172e-08, 1, 0.991993, 1, 0.995984
1.91292, 34.4037, 0.4, 0.4, 6.71813e-09, 2.56173e-08, 1, 0.991993, 1, 0.995984
1.91297, 34.4037, 0.4, 0.4, 6.7183e-09, 2.56174e-08, 1, 0.991993, 1, 0.995984
1.91302, 34.4037, 0.4, 0.4, 6.71848e-09, 2.56171e-08, 1, 0.991993, 1, 0.995984
1.91307, 34.4037, 0.4, 0.4, 6.71865e-09, 2.56169e-08, 1, 0.991993, 1, 0.995984
1.91312, 34.4037, 0.4, 0.4, 6.71883e-09, 2.56171e-08, 1, 0.991993, 1, 0.995984
1.91317, 34.4037, 0.4, 0.4, 6.719e-09, 2.56172e-08, 1, 0.991993, 1, 0.995984
1.91322, 34.4037, 0.4, 0.4, 6.71917e-09, 2.56169e-08, 1, 0.991993, 1, 0.995984
1.91327, 34.4037, 0.4, 0.4, 6.71935e-09, 2.56168e-08, 1, 0.991993, 1, 0.995984
1.91332, 34.4037, 0.4, 0.4, 6.71952e-09, 2.56169e-08, 1, 0.991993, 1, 0.995984
1.91337, 34.4037, 0.4, 0.4, 6.7197e-09, 2.5617e-08, 1, 0.991993, 1, 0.995984
1.91342, 34.4037, 0.4, 0.4, 6.71987e-09, 2.56167e-08, 1, 0.991993, 1, 0.995984
1.91347, 34.4037, 0.4, 0.4, 6.72004e-09, 2.56165e-08, 1, 0.991993, 1, 0.995984
1.91352, 34.4037, 0.4, 0.4, 6.72022e-09, 2.56167e-08, 1, 0.991993, 1, 0.995984
1.91357, 34.4037, 0.4, 0.4, 6.72039e-09, 2.56168e-08, 1, 0.991993, 1, 0.995984
1.91362, 34.4037, 0.4, 0.4, 6.72057e-09, 2.56165e-08, 1, 0.991993, 1, 0.995984
1.91367, 34.4037, 0.4, 0.4, 6.72074e-09, 2.56163e-08, 1, 0.991993, 1, 0.995984
1.91372, 34.4037, 0.4, 0.4, 6.72091e-09, 2.56165e-08, 1, 0.991993, 1, 0.995984
1.91377, 34.4037, 0.4, 0.4, 6.72109e-09, 2.56166e-08, 1, 0.991993, 1, 0.995984
1.91382, 34.4037, 0.4, 0.4, 6.72126e-09, 2.56163e-08, 1, 0.991993, 1, 0.995984
1.91387, 34.4037, 0.4, 0.4, 6.72144e-09, 2.56161e-08, 1, 0.991993, 1, 0.995984
1.91392, 34.4037, 0.4, 0.4, 6.72161e-09, 2.56162e-08, 1, 0.991993, 1, 0.995984
