Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.91397, 34.4037, 0.4, 0.4, 6.72179e-09, 2.56164e-08, 1, 0.991993, 1, 0.995984
1.91402, 34.4037, 0.4, 0.4, 6.72196e-09, 2.56161e-08, 1, 0.991993, 1, 0.995984
1.91407, 34.4037, 0.4, 0.4, 6.72213e-09, 2.56159e-08, 1, 0.991993, 1, 0.995984
1.91412, 34.4037, 0.4, 0.4, 6.72231e-09, 2.56161e-08, 1, 0.991993, 1, 0.995984
1.91417, 34.4037, 0.4, 0.4, 6.72248e-09, 2.56162e-08, 1, 0.991993, 1, 0.995984
1.91422, 34.4037, 0.4, 0.4, 6.72266e-09, 2.56159e-08, 1, 0.991993, 1, 0.995984
1.91427, 34.4037, 0.4, 0.4, 6.72283e-09, 2.56157e-08, 1, 0.991993, 1, 0.995984
1.91432, 34.4037, 0.4, 0.4, 6.723e-09, 2.56159e-08, 1, 0.991993, 1, 0.995984
1.91437, 34.4037, 0.4, 0.4, 6.72318e-09, 2.5616e-08, 1, 0.991993, 1, 0.995984
1.91442, 34.4037, 0.4, 0.4, 6.72335e-09, 2.56156e-08, 1, 0.991993, 1, 0.995984
1.91447, 34.4037, 0.4, 0.4, 6.72353e-09, 2.56155e-08, 1, 0.991993, 1, 0.995984
1.91452, 34.4037, 0.4, 0.4, 6.7237e-09, 2.56156e-08, 1, 0.991993, 1, 0.995984
1.91457, 34.4037, 0.4, 0.4, 6.72387e-09, 2.56158e-08, 1, 0.991993, 1, 0.995984
1.91462, 34.4037, 0.4, 0.4, 6.72405e-09, 2.56155e-08, 1, 0.991993, 1, 0.995984
1.91467, 34.4037, 0.4, 0.4, 6.72422e-09, 2.56153e-08, 1, 0.991993, 1, 0.995984
1.91472, 34.4037, 0.4, 0.4, 6.7244e-09, 2.56154e-08, 1, 0.991993, 1, 0.995984
1.91477, 34.4037, 0.4, 0.4, 6.72457e-09, 2.56151e-08, 1, 0.991993, 1, 0.995984
1.91482, 34.4037, 0.4, 0.4, 6.72474e-09, 2.5615e-08, 1, 0.991993, 1, 0.995984
1.91487, 34.4037, 0.4, 0.4, 6.72492e-09, 2.56147e-08, 1, 0.991993, 1, 0.995984
1.91492, 34.4037, 0.4, 0.4, 6.72509e-09, 2.56145e-08, 1, 0.991993, 1, 0.995984
1.91497, 34.4037, 0.4, 0.4, 6.72527e-09, 2.56142e-08, 1, 0.991993, 1, 0.995984
1.91502, 34.4037, 0.4, 0.4, 6.72544e-09, 2.56141e-08, 1, 0.991993, 1, 0.995984
1.91507, 34.4037, 0.4, 0.4, 6.72562e-09, 2.56138e-08, 1, 0.991993, 1, 0.995984
1.91512, 34.4037, 0.4, 0.4, 6.72579e-09, 2.56136e-08, 1, 0.991993, 1, 0.995984
1.91517, 34.4037, 0.4, 0.4, 6.72596e-09, 2.56133e-08, 1, 0.991993, 1, 0.995984
1.91522, 34.4037, 0.4, 0.4, 6.72614e-09, 2.56132e-08, 1, 0.991993, 1, 0.995984
1.91527, 34.4037, 0.4, 0.4, 6.72631e-09, 2.56129e-08, 1, 0.991993, 1, 0.995984
1.91532, 34.4037, 0.4, 0.4, 6.72649e-09, 2.56128e-08, 1, 0.991993, 1, 0.995984
1.91537, 34.4037, 0.4, 0.4, 6.72666e-09, 2.56126e-08, 1, 0.991993, 1, 0.995984
1.91542, 34.4037, 0.4, 0.4, 6.72683e-09, 2.56126e-08, 1, 0.991993, 1, 0.995984
1.91547, 34.4037, 0.4, 0.4, 6.72701e-09, 2.56124e-08, 1, 0.991993, 1, 0.995984
1.91552, 34.4037, 0.4, 0.4, 6.72718e-09, 2.56124e-08, 1, 0.991993, 1, 0.995984
1.91557, 34.4037, 0.4, 0.4, 6.72736e-09, 2.56123e-08, 1, 0.991993, 1, 0.995984
1.91562, 34.4037, 0.4, 0.4, 6.72753e-09, 2.56123e-08, 1, 0.991993, 1, 0.995984
1.91567, 34.4037, 0.4, 0.4, 6.7277e-09, 2.56122e-08, 1, 0.991993, 1, 0.995984
1.91572, 34.4037, 0.4, 0.4, 6.72788e-09, 2.56122e-08, 1, 0.991993, 1, 0.995984
1.91577, 34.4037, 0.4, 0.4, 6.72805e-09, 2.5612e-08, 1, 0.991993, 1, 0.995984
1.91582, 34.4037, 0.4, 0.4, 6.72823e-09, 2.5612e-08, 1, 0.991993, 1, 0.995984
1.91587, 34.4037, 0.4, 0.4, 6.7284e-09, 2.56119e-08, 1, 0.991993, 1, 0.995984
1.91592, 34.4037, 0.4, 0.4, 6.72857e-09, 2.56119e-08, 1, 0.991993, 1, 0.995984
1.91597, 34.4037, 0.4, 0.4, 6.72875e-09, 2.56117e-08, 1, 0.991993, 1, 0.995984
1.91602, 34.4037, 0.4, 0.4, 6.72892e-09, 2.56117e-08, 1, 0.991993, 1, 0.995984
1.91607, 34.4037, 0.4, 0.4, 6.7291e-09, 2.56115e-08, 1, 0.991993, 1, 0.995984
1.91612, 34.4037, 0.4, 0.4, 6.72927e-09, 2.56115e-08, 1, 0.991993, 1, 0.995984
1.91617, 34.4037, 0.4, 0.4, 6.72945e-09, 2.56114e-08, 1, 0.991993, 1, 0.995984
1.91622, 34.4037, 0.4, 0.4, 6.72962e-09, 2.56114e-08, 1, 0.991993, 1, 0.995984
1.91627, 34.4037, 0.4, 0.4, 6.72979e-09, 2.56113e-08, 1, 0.991993, 1, 0.995984
1.91632, 34.4037, 0.4, 0.4, 6.72997e-09, 2.56113e-08, 1, 0.991993, 1, 0.995984
1.91637, 34.4037, 0.4, 0.4, 6.73014e-09, 2.56111e-08, 1, 0.991993, 1, 0.995984
1.91642, 34.4037, 0.4, 0.4, 6.73032e-09, 2.56111e-08, 1, 0.991993, 1, 0.995984
1.91647, 34.4037, 0.4, 0.4, 6.73049e-09, 2.5611e-08, 1, 0.991993, 1, 0.995984
1.91652, 34.4037, 0.4, 0.4, 6.73066e-09, 2.5611e-08, 1, 0.991993, 1, 0.995984
1.91657, 34.4037, 0.4, 0.4, 6.73084e-09, 2.56108e-08, 1, 0.991993, 1, 0.995984
1.91662, 34.4037, 0.4, 0.4, 6.73101e-09, 2.56108e-08, 1, 0.991993, 1, 0.995984
1.91667, 34.4037, 0.4, 0.4, 6.73119e-09, 2.56107e-08, 1, 0.991993, 1, 0.995984
1.91672, 34.4037, 0.4, 0.4, 6.73136e-09, 2.56107e-08, 1, 0.991993, 1, 0.995984
1.91677, 34.4037, 0.4, 0.4, 6.73153e-09, 2.56105e-08, 1, 0.991993, 1, 0.995984
1.91682, 34.4037, 0.4, 0.4, 6.73171e-09, 2.56105e-08, 1, 0.991993, 1, 0.995984
1.91687, 34.4037, 0.4, 0.4, 6.73188e-09, 2.56104e-08, 1, 0.991993, 1, 0.995984
1.91692, 34.4037, 0.4, 0.4, 6.73206e-09, 2.56104e-08, 1, 0.991993, 1, 0.995984
1.91697, 34.4037, 0.4, 0.4, 6.73223e-09, 2.56102e-08, 1, 0.991993, 1, 0.995984
1.91702, 34.4037, 0.4, 0.4, 6.7324e-09, 2.56102e-08, 1, 0.991993, 1, 0.995984
1.91707, 34.4037, 0.4, 0.4, 6.73258e-09, 2.56101e-08, 1, 0.991993, 1, 0.995984
1.91712, 34.4037, 0.4, 0.4, 6.73275e-09, 2.56101e-08, 1, 0.991993, 1, 0.995984
1.91717, 34.4037, 0.4, 0.4, 6.73293e-09, 2.56099e-08, 1, 0.991993, 1, 0.995984
1.91722, 34.4037, 0.4, 0.4, 6.7331e-09, 2.56099e-08, 1, 0.991993, 1, 0.995984
1.91727, 34.4037, 0.4, 0.4, 6.73327e-09, 2.56098e-08, 1, 0.991993, 1, 0.995984
1.91732, 34.4037, 0.4, 0.4, 6.73345e-09, 2.56096e-08, 1, 0.991993, 1, 0.995984
1.91737, 34.4037, 0.4, 0.4, 6.73362e-09, 2.56095e-08, 1, 0.991993, 1, 0.995984
1.91742, 34.4037, 0.4, 0.4, 6.7338e-09, 2.56093e-08, 1, 0.991993, 1, 0.995984
1.91747, 34.4037, 0.4, 0.4, 6.73397e-09, 2.56092e-08, 1, 0.991993, 1, 0.995984
1.91752, 34.4037, 0.4, 0.4, 6.73415e-09, 2.56089e-08, 1, 0.991993, 1, 0.995984
1.91757, 34.4037, 0.4, 0.4, 6.73432e-09, 2.56089e-08, 1, 0.991993, 1, 0.995984
1.91762, 34.4037, 0.4, 0.4, 6.73449e-09, 2.56088e-08, 1, 0.991993, 1, 0.995984
1.91767, 34.4037, 0.4, 0.4, 6.73467e-09, 2.56084e-08, 1, 0.991993, 1, 0.995984
1.91772, 34.4037, 0.4, 0.4, 6.73484e-09, 2.56082e-08, 1, 0.991993, 1, 0.995984
1.91777, 34.4037, 0.4, 0.4, 6.73502e-09, 2.56082e-08, 1, 0.991993, 1, 0.995984
1.91782, 34.4037, 0.4, 0.4, 6.73519e-09, 2.56082e-08, 1, 0.991993, 1, 0.995984
1.91787, 34.4037, 0.4, 0.4, 6.73536e-09, 2.56079e-08, 1, 0.991993, 1, 0.995984
1.91792, 34.4037, 0.4, 0.4, 6.73554e-09, 2.56075e-08, 1, 0.991993, 1, 0.995984
1.91797, 34.4037, 0.4, 0.4, 6.73571e-09, 2.56074e-08, 1, 0.991993, 1, 0.995984
1.91802, 34.4037, 0.4, 0.4, 6.73589e-09, 2.56074e-08, 1, 0.991993, 1, 0.995984
1.91807, 34.4037, 0.4, 0.4, 6.73606e-09, 2.56071e-08, 1, 0.991993, 1, 0.995984
1.91812, 34.4037, 0.4, 0.4, 6.73623e-09, 2.5607e-08, 1, 0.991993, 1, 0.995984
1.91817, 34.4037, 0.4, 0.4, 6.73641e-09, 2.56069e-08, 1, 0.991993, 1, 0.995984
1.91822, 34.4037, 0.4, 0.4, 6.73658e-09, 2.56067e-08, 1, 0.991993, 1, 0.995984
1.91827, 34.4037, 0.4, 0.4, 6.73676e-09, 2.56066e-08, 1, 0.991993, 1, 0.995984
1.91832, 34.4037, 0.4, 0.4, 6.73693e-09, 2.56063e-08, 1, 0.991993, 1, 0.995984
1.91837, 34.4037, 0.4, 0.4, 6.7371e-09, 2.56063e-08, 1, 0.991993, 1, 0.995984
1.91842, 34.4037, 0.4, 0.4, 6.73728e-09, 2.56062e-08, 1, 0.991993, 1, 0.995984
1.91847, 34.4037, 0.4, 0.4, 6.73745e-09, 2.56059e-08, 1, 0.991993, 1, 0.995984
1.91852, 34.4037, 0.4, 0.4, 6.73763e-09, 2.56056e-08, 1, 0.991993, 1, 0.995984
1.91857, 34.4037, 0.4, 0.4, 6.7378e-09, 2.56057e-08, 1, 0.991993, 1, 0.995984
1.91862, 34.4037, 0.4, 0.4, 6.73798e-09, 2.56057e-08, 1, 0.991993, 1, 0.995984
1.91867, 34.4037, 0.4, 0.4, 6.73815e-09, 2.56054e-08, 1, 0.991993, 1, 0.995984
1.91872, 34.4037, 0.4, 0.4, 6.73832e-09, 2.56051e-08, 1, 0.991993, 1, 0.995984
1.91877, 34.4037, 0.4, 0.4, 6.7385e-09, 2.5605e-08, 1, 0.991993, 1, 0.995984
1.91882, 34.4037, 0.4, 0.4, 6.73867e-09, 2.5605e-08, 1, 0.991993, 1, 0.995984
1.91887, 34.4037, 0.4, 0.4, 6.73885e-09, 2.56047e-08, 1, 0.991993, 1, 0.995984
1.91892, 34.4037, 0.4, 0.4, 6.73902e-09, 2.56046e-08, 1, 0.991993, 1, 0.995984
1.91897, 34.4037, 0.4, 0.4, 6.73919e-09, 2.56044e-08, 1, 0.991993, 1, 0.995984
1.91902, 34.4037, 0.4, 0.4, 6.73937e-09, 2.56043e-08, 1, 0.991993, 1, 0.995984
1.91907, 34.4037, 0.4, 0.4, 6.73954e-09, 2.56042e-08, 1, 0.991993, 1, 0.995984
1.91912, 34.4037, 0.4, 0.4, 6.73972e-09, 2.56039e-08, 1, 0.991993, 1, 0.995984
1.91917, 34.4037, 0.4, 0.4, 6.73989e-09, 2.56039e-08, 1, 0.991993, 1, 0.995984
1.91922, 34.4037, 0.4, 0.4, 6.74006e-09, 2.56038e-08, 1, 0.991993, 1, 0.995984
1.91927, 34.4037, 0.4, 0.4, 6.74024e-09, 2.56035e-08, 1, 0.991993, 1, 0.995984
1.91932, 34.4037, 0.4, 0.4, 6.74041e-09, 2.56032e-08, 1, 0.991993, 1, 0.995984
1.91937, 34.4037, 0.4, 0.4, 6.74059e-09, 2.56032e-08, 1, 0.991993, 1, 0.995984
1.91942, 34.4037, 0.4, 0.4, 6.74076e-09, 2.56032e-08, 1, 0.991993, 1, 0.995984
1.91947, 34.4037, 0.4, 0.4, 6.74093e-09, 2.5603e-08, 1, 0.991993, 1, 0.995984
1.91952, 34.4037, 0.4, 0.4, 6.74111e-09, 2.56027e-08, 1, 0.991993, 1, 0.995984
1.91957, 34.4037, 0.4, 0.4, 6.74128e-09, 2.56026e-08, 1, 0.991993, 1, 0.995984
1.91962, 34.4037, 0.4, 0.4, 6.74146e-09, 2.56026e-08, 1, 0.991993, 1, 0.995984
1.91966, 34.4037, 0.4, 0.4, 6.74163e-09, 2.56023e-08, 1, 0.991993, 1, 0.995984
1.91971, 34.4037, 0.4, 0.4, 6.7418e-09, 2.56022e-08, 1, 0.991993, 1, 0.995984
1.91976, 34.4037, 0.4, 0.4, 6.74198e-09, 2.5602e-08, 1, 0.991993, 1, 0.995984
1.91981, 34.4037, 0.4, 0.4, 6.74215e-09, 2.56019e-08, 1, 0.991993, 1, 0.995984
1.91986, 34.4037, 0.4, 0.4, 6.74233e-09, 2.56018e-08, 1, 0.991993, 1, 0.995984
1.91991, 34.4037, 0.4, 0.4, 6.7425e-09, 2.56014e-08, 1, 0.991993, 1, 0.995984
1.91996, 34.4037, 0.4, 0.4, 6.74268e-09, 2.56015e-08, 1, 0.991993, 1, 0.995984
1.92001, 34.4037, 0.4, 0.4, 6.74285e-09, 2.56014e-08, 1, 0.991993, 1, 0.995984
1.92006, 34.4037, 0.4, 0.4, 6.74302e-09, 2.5601e-08, 1, 0.991993, 1, 0.995984
1.92011, 34.4037, 0.4, 0.4, 6.7432e-09, 2.56008e-08, 1, 0.991993, 1, 0.995984
1.92016, 34.4037, 0.4, 0.4, 6.74337e-09, 2.56008e-08, 1, 0.991993, 1, 0.995984
1.92021, 34.4037, 0.4, 0.4, 6.74355e-09, 2.56008e-08, 1, 0.991993, 1, 0.995984
1.92026, 34.4037, 0.4, 0.4, 6.74372e-09, 2.56005e-08, 1, 0.991993, 1, 0.995984
1.92031, 34.4037, 0.4, 0.4, 6.74389e-09, 2.56002e-08, 1, 0.991993, 1, 0.995984
1.92036, 34.4037, 0.4, 0.4, 6.74407e-09, 2.56001e-08, 1, 0.991993, 1, 0.995984
1.92041, 34.4037, 0.4, 0.4, 6.74424e-09, 2.56001e-08, 1, 0.991993, 1, 0.995984
1.92046, 34.4037, 0.4, 0.4, 6.74442e-09, 2.55998e-08, 1, 0.991993, 1, 0.995984
1.92051, 34.4037, 0.4, 0.4, 6.74459e-09, 2.55997e-08, 1, 0.991993, 1, 0.995984
1.92056, 34.4037, 0.4, 0.4, 6.74476e-09, 2.55996e-08, 1, 0.991993, 1, 0.995984
1.92061, 34.4037, 0.4, 0.4, 6.74494e-09, 2.55995e-08, 1, 0.991993, 1, 0.995984
1.92066, 34.4037, 0.4, 0.4, 6.74511e-09, 2.55994e-08, 1, 0.991993, 1, 0.995984
1.92071, 34.4037, 0.4, 0.4, 6.74529e-09, 2.55991e-08, 1, 0.991993, 1, 0.995984
1.92076, 34.4037, 0.4, 0.4, 6.74546e-09, 2.55991e-08, 1, 0.991993, 1, 0.995984
1.92081, 34.4037, 0.4, 0.4, 6.74563e-09, 2.5599e-08, 1, 0.991993, 1, 0.995984
1.92086, 34.4037, 0.4, 0.4, 6.74581e-09, 2.55987e-08, 1, 0.991993, 1, 0.995984
1.92091, 34.4037, 0.4, 0.4, 6.74598e-09, 2.55986e-08, 1, 0.991993, 1, 0.995984
1.92096, 34.4037, 0.4, 0.4, 6.74616e-09, 2.55988e-08, 1, 0.991993, 1, 0.995984
1.92101, 34.4037, 0.4, 0.4, 6.74633e-09, 2.5599e-08, 1, 0.991993, 1, 0.995984
1.92106, 34.4037, 0.4, 0.4, 6.74651e-09, 2.55988e-08, 1, 0.991993, 1, 0.995984
1.92111, 34.4037, 0.4, 0.4, 6.74668e-09, 2.55988e-08, 1, 0.991993, 1, 0.995984
1.92116, 34.4037, 0.4, 0.4, 6.74685e-09, 2.55988e-08, 1, 0.991993, 1, 0.995984
1.92121, 34.4037, 0.4, 0.4, 6.74703e-09, 2.55989e-08, 1, 0.991993, 1, 0.995984
1.92126, 34.4037, 0.4, 0.4, 6.7472e-09, 2.55988e-08, 1, 0.991993, 1, 0.995984
1.92131, 34.4037, 0.4, 0.4, 6.74738e-09, 2.55989e-08, 1, 0.991993, 1, 0.995984
1.92136, 34.4037, 0.4, 0.4, 6.74755e-09, 2.55989e-08, 1, 0.991993, 1, 0.995984
1.92141, 34.4037, 0.4, 0.4, 6.74772e-09, 2.55989e-08, 1, 0.991993, 1, 0.995984
1.92146, 34.4037, 0.4, 0.4, 6.7479e-09, 2.55985e-08, 1, 0.991993, 1, 0.995984
1.92151, 34.4037, 0.4, 0.4, 6.74807e-09, 2.55984e-08, 1, 0.991993, 1, 0.995984
1.92156, 34.4037, 0.4, 0.4, 6.74825e-09, 2.55986e-08, 1, 0.991993, 1, 0.995984
1.92161, 34.4037, 0.4, 0.4, 6.74842e-09, 2.55983e-08, 1, 0.991993, 1, 0.995984
1.92166, 34.4037, 0.4, 0.4, 6.74859e-09, 2.55979e-08, 1, 0.991993, 1, 0.995984
1.92171, 34.4037, 0.4, 0.4, 6.74877e-09, 2.55978e-08, 1, 0.991993, 1, 0.995984
1.92176, 34.4037, 0.4, 0.4, 6.74894e-09, 2.55979e-08, 1, 0.991993, 1, 0.995984
1.92181, 34.4037, 0.4, 0.4, 6.74912e-09, 2.55977e-08, 1, 0.991993, 1, 0.995984
1.92186, 34.4037, 0.4, 0.4, 6.74929e-09, 2.55971e-08, 1, 0.991993, 1, 0.995984
1.92191, 34.4037, 0.4, 0.4, 6.74946e-09, 2.55971e-08, 1, 0.991993, 1, 0.995984
1.92196, 34.4037, 0.4, 0.4, 6.74964e-09, 2.55971e-08, 1, 0.991993, 1, 0.995984
1.92201, 34.4037, 0.4, 0.4, 6.74981e-09, 2.55969e-08, 1, 0.991993, 1, 0.995984
1.92206, 34.4037, 0.4, 0.4, 6.74999e-09, 2.55965e-08, 1, 0.991993, 1, 0.995984
1.92211, 34.4037, 0.4, 0.4, 6.75016e-09, 2.55963e-08, 1, 0.991993, 1, 0.995984
1.92216, 34.4037, 0.4, 0.4, 6.75033e-09, 2.55964e-08, 1, 0.991993, 1, 0.995984
1.92221, 34.4037, 0.4, 0.4, 6.75051e-09, 2.55961e-08, 1, 0.991993, 1, 0.995984
1.92226, 34.4037, 0.4, 0.4, 6.75068e-09, 2.55957e-08, 1, 0.991993, 1, 0.995984
1.92231, 34.4037, 0.4, 0.4, 6.75086e-09, 2.55956e-08, 1, 0.991993, 1, 0.995984
1.92236, 34.4037, 0.4, 0.4, 6.75103e-09, 2.55958e-08, 1, 0.991993, 1, 0.995984
1.92241, 34.4037, 0.4, 0.4, 6.75121e-09, 2.55955e-08, 1, 0.991993, 1, 0.995984
1.92246, 34.4037, 0.4, 0.4, 6.75138e-09, 2.55951e-08, 1, 0.991993, 1, 0.995984
1.92251, 34.4037, 0.4, 0.4, 6.75155e-09, 2.5595e-08, 1, 0.991993, 1, 0.995984
1.92256, 34.4037, 0.4, 0.4, 6.75173e-09, 2.55952e-08, 1, 0.991993, 1, 0.995984
1.92261, 34.4037, 0.4, 0.4, 6.7519e-09, 2.55949e-08, 1, 0.991993, 1, 0.995984
1.92266, 34.4037, 0.4, 0.4, 6.75208e-09, 2.55943e-08, 1, 0.991993, 1, 0.995984
1.92271, 34.4037, 0.4, 0.4, 6.75225e-09, 2.55944e-08, 1, 0.991993, 1, 0.995984
1.92276, 34.4037, 0.4, 0.4, 6.75242e-09, 2.55944e-08, 1, 0.991993, 1, 0.995984
1.92281, 34.4037, 0.4, 0.4, 6.7526e-09, 2.55941e-08, 1, 0.991993, 1, 0.995984
1.92286, 34.4037, 0.4, 0.4, 6.75277e-09, 2.55937e-08, 1, 0.991993, 1, 0.995984
1.92291, 34.4037, 0.4, 0.4, 6.75295e-09, 2.55936e-08, 1, 0.991993, 1, 0.995984
1.92296, 34.4037, 0.4, 0.4, 6.75312e-09, 2.55936e-08, 1, 0.991993, 1, 0.995984
1.92301, 34.4037, 0.4, 0.4, 6.75329e-09, 2.55933e-08, 1, 0.991993, 1, 0.995984
1.92306, 34.4037, 0.4, 0.4, 6.75347e-09, 2.55929e-08, 1, 0.991993, 1, 0.995984
1.92311, 34.4037, 0.4, 0.4, 6.75364e-09, 2.55928e-08, 1, 0.991993, 1, 0.995984
1.92316, 34.4037, 0.4, 0.4, 6.75382e-09, 2.5593e-08, 1, 0.991993, 1, 0.995984
1.92321, 34.4037, 0.4, 0.4, 6.75399e-09, 2.55927e-08, 1, 0.991993, 1, 0.995984
1.92326, 34.4037, 0.4, 0.4, 6.75416e-09, 2.55923e-08, 1, 0.991993, 1, 0.995984
1.92331, 34.4037, 0.4, 0.4, 6.75434e-09, 2.55922e-08, 1, 0.991993, 1, 0.995984
1.92336, 34.4037, 0.4, 0.4, 6.75451e-09, 2.55924e-08, 1, 0.991993, 1, 0.995984
1.92341, 34.4037, 0.4, 0.4, 6.75469e-09, 2.55921e-08, 1, 0.991993, 1, 0.995984
1.92346, 34.4037, 0.4, 0.4, 6.75486e-09, 2.55916e-08, 1, 0.991993, 1, 0.995984
1.92351, 34.4037, 0.4, 0.4, 6.75504e-09, 2.55916e-08, 1, 0.991993, 1, 0.995984
1.92356, 34.4037, 0.4, 0.4, 6.75521e-09, 2.55916e-08, 1, 0.991993, 1, 0.995984
1.92361, 34.4037, 0.4, 0.4, 6.75538e-09, 2.55914e-08, 1, 0.991993, 1, 0.995984
1.92366, 34.4037, 0.4, 0.4, 6.75556e-09, 2.55911e-08, 1, 0.991993, 1, 0.995984
1.92371, 34.4037, 0.4, 0.4, 6.75573e-09, 2.5591e-08, 1, 0.991993, 1, 0.995984
1.92376, 34.4037, 0.4, 0.4, 6.75591e-09, 2.55911e-08, 1, 0.991993, 1, 0.995984
1.92381, 34.4037, 0.4, 0.4, 6.75608e-09, 2.55908e-08, 1, 0.991993, 1, 0.995984
1.92386, 34.4037, 0.4, 0.4, 6.75625e-09, 2.55904e-08, 1, 0.991993, 1, 0.995984
1.92391, 34.4037, 0.4, 0.4, 6.75643e-09, 2.55903e-08, 1, 0.991993, 1, 0.995984
1.92396, 34.4037, 0.4, 0.4, 6.7566e-09, 2.55905e-08, 1, 0.991993, 1, 0.995984
1.92401, 34.4037, 0.4, 0.4, 6.75678e-09, 2.55903e-08, 1, 0.991993, 1, 0.995984
1.92406, 34.4037, 0.4, 0.4, 6.75695e-09, 2.55899e-08, 1, 0.991993, 1, 0.995984
1.92411, 34.4037, 0.4, 0.4, 6.75712e-09, 2.55897e-08, 1, 0.991993, 1, 0.995984
1.92416, 34.4037, 0.4, 0.4, 6.7573e-09, 2.559e-08, 1, 0.991993, 1, 0.995984
1.92421, 34.4037, 0.4, 0.4, 6.75747e-09, 2.55897e-08, 1, 0.991993, 1, 0.995984
1.92426, 34.4037, 0.4, 0.4, 6.75765e-09, 2.55892e-08, 1, 0.991993, 1, 0.995984
1.92431, 34.4037, 0.4, 0.4, 6.75782e-09, 2.55892e-08, 1, 0.991993, 1, 0.995984
1.92436, 34.4037, 0.4, 0.4, 6.75799e-09, 2.55892e-08, 1, 0.991993, 1, 0.995984
1.92441, 34.4037, 0.4, 0.4, 6.75817e-09, 2.5589e-08, 1, 0.991993, 1, 0.995984
1.92446, 34.4037, 0.4, 0.4, 6.75834e-09, 2.55886e-08, 1, 0.991993, 1, 0.995984
1.92451, 34.4037, 0.4, 0.4, 6.75852e-09, 2.55885e-08, 1, 0.991993, 1, 0.995984
1.92456, 34.4037, 0.4, 0.4, 6.75869e-09, 2.55885e-08, 1, 0.991993, 1, 0.995984
1.92461, 34.4037, 0.4, 0.4, 6.75887e-09, 2.55883e-08, 1, 0.991993, 1, 0.995984
1.92466, 34.4037, 0.4, 0.4, 6.75904e-09, 2.55879e-08, 1, 0.991993, 1, 0.995984
1.92471, 34.4037, 0.4, 0.4, 6.75921e-09, 2.55878e-08, 1, 0.991993, 1, 0.995984
1.92476, 34.4037, 0.4, 0.4, 6.75939e-09, 2.5588e-08, 1, 0.991993, 1, 0.995984
1.92481, 34.4037, 0.4, 0.4, 6.75956e-09, 2.55877e-08, 1, 0.991993, 1, 0.995984
1.92486, 34.4037, 0.4, 0.4, 6.75974e-09, 2.55873e-08, 1, 0.991993, 1, 0.995984
1.92491, 34.4037, 0.4, 0.4, 6.75991e-09, 2.55868e-08, 1, 0.991993, 1, 0.995984
1.92496, 34.4037, 0.4, 0.4, 6.76008e-09, 2.5587e-08, 1, 0.991993, 1, 0.995984
1.92501, 34.4037, 0.4, 0.4, 6.76026e-09, 2.55872e-08, 1, 0.991993, 1, 0.995984
1.92506, 34.4037, 0.4, 0.4, 6.76043e-09, 2.55866e-08, 1, 0.991993, 1, 0.995984
1.92511, 34.4037, 0.4, 0.4, 6.76061e-09, 2.55862e-08, 1, 0.991993, 1, 0.995984
1.92516, 34.4037, 0.4, 0.4, 6.76078e-09, 2.55864e-08, 1, 0.991993, 1, 0.995984
1.92521, 34.4037, 0.4, 0.4, 6.76095e-09, 2.55865e-08, 1, 0.991993, 1, 0.995984
1.92526, 34.4037, 0.4, 0.4, 6.76113e-09, 2.55861e-08, 1, 0.991993, 1, 0.995984
1.92531, 34.4037, 0.4, 0.4, 6.7613e-09, 2.55857e-08, 1, 0.991993, 1, 0.995984
1.92536, 34.4037, 0.4, 0.4, 6.76148e-09, 2.55857e-08, 1, 0.991993, 1, 0.995984
1.92541, 34.4037, 0.4, 0.4, 6.76165e-09, 2.55858e-08, 1, 0.991993, 1, 0.995984
1.92546, 34.4037, 0.4, 0.4, 6.76182e-09, 2.55854e-08, 1, 0.991993, 1, 0.995984
1.92551, 34.4037, 0.4, 0.4, 6.762e-09, 2.5585e-08, 1, 0.991993, 1, 0.995984
1.92556, 34.4037, 0.4, 0.4, 6.76217e-09, 2.5585e-08, 1, 0.991993, 1, 0.995984
1.92561, 34.4037, 0.4, 0.4, 6.76235e-09, 2.55852e-08, 1, 0.991993, 1, 0.995984
1.92566, 34.4037, 0.4, 0.4, 6.76252e-09, 2.55848e-08, 1, 0.991993, 1, 0.995984
1.92571, 34.4037, 0.4, 0.4, 6.76269e-09, 2.55843e-08, 1, 0.991993, 1, 0.995984
1.92576, 34.4037, 0.4, 0.4, 6.76287e-09, 2.55845e-08, 1, 0.991993, 1, 0.995984
1.92581, 34.4037, 0.4, 0.4, 6.76304e-09, 2.55846e-08, 1, 0.991993, 1, 0.995984
1.92586, 34.4037, 0.4, 0.4, 6.76322e-09, 2.55841e-08, 1, 0.991993, 1, 0.995984
1.92591, 34.4037, 0.4, 0.4, 6.76339e-09, 2.55837e-08, 1, 0.991993, 1, 0.995984
1.92596, 34.4037, 0.4, 0.4, 6.76357e-09, 2.55839e-08, 1, 0.991993, 1, 0.995984
1.92601, 34.4037, 0.4, 0.4, 6.76374e-09, 2.5584e-08, 1, 0.991993, 1, 0.995984
1.92606, 34.4037, 0.4, 0.4, 6.76391e-09, 2.55836e-08, 1, 0.991993, 1, 0.995984
1.92611, 34.4037, 0.4, 0.4, 6.76409e-09, 2.55832e-08, 1, 0.991993, 1, 0.995984
1.92616, 34.4037, 0.4, 0.4, 6.76426e-09, 2.55833e-08, 1, 0.991993, 1, 0.995984
1.92621, 34.4037, 0.4, 0.4, 6.76444e-09, 2.55833e-08, 1, 0.991993, 1, 0.995984
1.92626, 34.4037, 0.4, 0.4, 6.76461e-09, 2.55829e-08, 1, 0.991993, 1, 0.995984
1.92631, 34.4037, 0.4, 0.4, 6.76478e-09, 2.55827e-08, 1, 0.991993, 1, 0.995984
1.92636, 34.4037, 0.4, 0.4, 6.76496e-09, 2.55829e-08, 1, 0.991993, 1, 0.995984
1.92641, 34.4037, 0.4, 0.4, 6.76513e-09, 2.55833e-08, 1, 0.991993, 1, 0.995984
1.92646, 34.4037, 0.4, 0.4, 6.76531e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92651, 34.4037, 0.4, 0.4, 6.76548e-09, 2.55827e-08, 1, 0.991993, 1, 0.995984
1.92656, 34.4037, 0.4, 0.4, 6.76565e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92661, 34.4037, 0.4, 0.4, 6.76583e-09, 2.55833e-08, 1, 0.991993, 1, 0.995984
1.92666, 34.4037, 0.4, 0.4, 6.766e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92671, 34.4037, 0.4, 0.4, 6.76618e-09, 2.55828e-08, 1, 0.991993, 1, 0.995984
1.92676, 34.4037, 0.4, 0.4, 6.76635e-09, 2.55831e-08, 1, 0.991993, 1, 0.995984
1.92681, 34.4037, 0.4, 0.4, 6.76652e-09, 2.55833e-08, 1, 0.991993, 1, 0.995984
1.92686, 34.4037, 0.4, 0.4, 6.7667e-09, 2.55831e-08, 1, 0.991993, 1, 0.995984
1.92691, 34.4037, 0.4, 0.4, 6.76687e-09, 2.55828e-08, 1, 0.991993, 1, 0.995984
1.92696, 34.4037, 0.4, 0.4, 6.76705e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92701, 34.4037, 0.4, 0.4, 6.76722e-09, 2.55832e-08, 1, 0.991993, 1, 0.995984
1.92706, 34.4037, 0.4, 0.4, 6.7674e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92711, 34.4037, 0.4, 0.4, 6.76757e-09, 2.55828e-08, 1, 0.991993, 1, 0.995984
1.92716, 34.4037, 0.4, 0.4, 6.76774e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92721, 34.4037, 0.4, 0.4, 6.76792e-09, 2.55833e-08, 1, 0.991993, 1, 0.995984
1.92726, 34.4037, 0.4, 0.4, 6.76809e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92731, 34.4037, 0.4, 0.4, 6.76827e-09, 2.55827e-08, 1, 0.991993, 1, 0.995984
1.92736, 34.4037, 0.4, 0.4, 6.76844e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92741, 34.4037, 0.4, 0.4, 6.76861e-09, 2.55833e-08, 1, 0.991993, 1, 0.995984
1.92746, 34.4037, 0.4, 0.4, 6.76879e-09, 2.55829e-08, 1, 0.991993, 1, 0.995984
1.92751, 34.4037, 0.4, 0.4, 6.76896e-09, 2.55827e-08, 1, 0.991993, 1, 0.995984
1.92756, 34.4037, 0.4, 0.4, 6.76914e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92761, 34.4037, 0.4, 0.4, 6.76931e-09, 2.55832e-08, 1, 0.991993, 1, 0.995984
1.92766, 34.4037, 0.4, 0.4, 6.76948e-09, 2.5583e-08, 1, 0.991993, 1, 0.995984
1.92771, 34.4037, 0.4, 0.4, 6.76966e-09, 2.55827e-08, 1, 0.991993, 1, 0.995984
1.92776, 34.4037, 0.4, 0.4, 6.76983e-09, 2.55829e-08, 1, 0.991993, 1, 0.995984
1.92781, 34.4037, 0.4, 0.4, 6.77001e-09, 2.55831e-08, 1, 0.991993, 1, 0.995984
1.92786, 34.4037, 0.4, 0.4, 6.77018e-09, 2.55828e-08, 1, 0.991993, 1, 0.995984
1.92791, 34.4037, 0.4, 0.4, 6.77035e-09, 2.55826e-08, 1, 0.991993, 1, 0.995984
1.92796, 34.4037, 0.4, 0.4, 6.77053e-09, 2.55828e-08, 1, 0.991993, 1, 0.995984
1.92801, 34.4037, 0.4, 0.4, 6.7707e-09, 2.55831e-08, 1, 0.991993, 1, 0.995984
1.92806, 34.4037, 0.4, 0.4, 6.77088e-09, 2.55829e-08, 1, 0.991993, 1, 0.995984
1.92811, 34.4037, 0.4, 0.4, 6.77105e-09, 2.55825e-08, 1, 0.991993, 1, 0.995984
1.92816, 34.4037, 0.4, 0.4, 6.77122e-09, 2.55828e-08, 1, 0.991993, 1, 0.995984
1.92821, 34.4037, 0.4, 0.4, 6.7714e-09, 2.55827e-08, 1, 0.991993, 1, 0.995984
1.92826, 34.4037, 0.4, 0.4, 6.77157e-09, 2.55825e-08, 1, 0.991993, 1, 0.995984
1.92831, 34.4037, 0.4, 0.4, 6.77175e-09, 2.55821e-08, 1, 0.991993, 1, 0.995984
1.92836, 34.4037, 0.4, 0.4, 6.77192e-09, 2.55819e-08, 1, 0.991993, 1, 0.995984
1.92841, 34.4037, 0.4, 0.4, 6.7721e-09, 2.55819e-08, 1, 0.991993, 1, 0.995984
1.92846, 34.4037, 0.4, 0.4, 6.77227e-09, 2.55816e-08, 1, 0.991993, 1, 0.995984
1.92851, 34.4037, 0.4, 0.4, 6.77244e-09, 2.55814e-08, 1, 0.991993, 1, 0.995984
1.92856, 34.4037, 0.4, 0.4, 6.77262e-09, 2.55813e-08, 1, 0.991993, 1, 0.995984
1.92861, 34.4037, 0.4, 0.4, 6.77279e-09, 2.55812e-08, 1, 0.991993, 1, 0.995984
1.92866, 34.4037, 0.4, 0.4, 6.77297e-09, 2.55809e-08, 1, 0.991993, 1, 0.995984
1.92871, 34.4037, 0.4, 0.4, 6.77314e-09, 2.55807e-08, 1, 0.991993, 1, 0.995984
1.92876, 34.4037, 0.4, 0.4, 6.77331e-09, 2.55806e-08, 1, 0.991993, 1, 0.995984
1.92881, 34.4037, 0.4, 0.4, 6.77349e-09, 2.55805e-08, 1, 0.991993, 1, 0.995984
1.92886, 34.4037, 0.4, 0.4, 6.77366e-09, 2.55802e-08, 1, 0.991993, 1, 0.995984
1.92891, 34.4037, 0.4, 0.4, 6.77384e-09, 2.55799e-08, 1, 0.991993, 1, 0.995984
1.92896, 34.4037, 0.4, 0.4, 6.77401e-09, 2.55798e-08, 1, 0.991993, 1, 0.995984
1.92901, 34.4037, 0.4, 0.4, 6.77418e-09, 2.55797e-08, 1, 0.991993, 1, 0.995984
1.92906, 34.4037, 0.4, 0.4, 6.77436e-09, 2.55795e-08, 1, 0.991993, 1, 0.995984
1.92911, 34.4037, 0.4, 0.4, 6.77453e-09, 2.55791e-08, 1, 0.991993, 1, 0.995984
1.92916, 34.4037, 0.4, 0.4, 6.77471e-09, 2.5579e-08, 1, 0.991993, 1, 0.995984
1.92921, 34.4037, 0.4, 0.4, 6.77488e-09, 2.55789e-08, 1, 0.991993, 1, 0.995984
1.92926, 34.4037, 0.4, 0.4, 6.77505e-09, 2.55787e-08, 1, 0.991993, 1, 0.995984
1.92931, 34.4037, 0.4, 0.4, 6.77523e-09, 2.55785e-08, 1, 0.991993, 1, 0.995984
1.92936, 34.4037, 0.4, 0.4, 6.7754e-09, 2.55784e-08, 1, 0.991993, 1, 0.995984
1.9294, 34.4037, 0.4, 0.4, 6.77558e-09, 2.55783e-08, 1, 0.991993, 1, 0.995984
1.92945, 34.4037, 0.4, 0.4, 6.77575e-09, 2.55781e-08, 1, 0.991993, 1, 0.995984
1.9295, 34.4037, 0.4, 0.4, 6.77593e-09, 2.55778e-08, 1, 0.991993, 1, 0.995984
1.92955, 34.4037, 0.4, 0.4, 6.7761e-09, 2.55777e-08, 1, 0.991993, 1, 0.995984
1.9296, 34.4037, 0.4, 0.4, 6.77627e-09, 2.55776e-08, 1, 0.991993, 1, 0.995984
1.92965, 34.4037, 0.4, 0.4, 6.77645e-09, 2.55772e-08, 1, 0.991993, 1, 0.995984
1.9297, 34.4037, 0.4, 0.4, 6.77662e-09, 2.5577e-08, 1, 0.991993, 1, 0.995984
1.92975, 34.4037, 0.4, 0.4, 6.7768e-09, 2.55769e-08, 1, 0.991993, 1, 0.995984
1.9298, 34.4037, 0.4, 0.4, 6.77697e-09, 2.55768e-08, 1, 0.991993, 1, 0.995984
1.92985, 34.4037, 0.4, 0.4, 6.77714e-09, 2.55766e-08, 1, 0.991993, 1, 0.995984
1.9299, 34.4037, 0.4, 0.4, 6.77732e-09, 2.55762e-08, 1, 0.991993, 1, 0.995984
1.92995, 34.4037, 0.4, 0.4, 6.77749e-09, 2.55761e-08, 1, 0.991993, 1, 0.995984
1.93, 34.4037, 0.4, 0.4, 6.77767e-09, 2.5576e-08, 1, 0.991993, 1, 0.995984
1.93005, 34.4037, 0.4, 0.4, 6.77784e-09, 2.55758e-08, 1, 0.991993, 1, 0.995984
1.9301, 34.4037, 0.4, 0.4, 6.77801e-09, 2.55755e-08, 1, 0.991993, 1, 0.995984
1.93015, 34.4037, 0.4, 0.4, 6.77819e-09, 2.55755e-08, 1, 0.991993, 1, 0.995984
1.9302, 34.4037, 0.4, 0.4, 6.77836e-09, 2.55754e-08, 1, 0.991993, 1, 0.995984
1.93025, 34.4037, 0.4, 0.4, 6.77854e-09, 2.55752e-08, 1, 0.991993, 1, 0.995984
1.9303, 34.4037, 0.4, 0.4, 6.77871e-09, 2.55749e-08, 1, 0.991993, 1, 0.995984
1.93035, 34.4037, 0.4, 0.4, 6.77888e-09, 2.55748e-08, 1, 0.991993, 1, 0.995984
1.9304, 34.4037, 0.4, 0.4, 6.77906e-09, 2.55747e-08, 1, 0.991993, 1, 0.995984
1.93045, 34.4037, 0.4, 0.4, 6.77923e-09, 2.55744e-08, 1, 0.991993, 1, 0.995984
1.9305, 34.4037, 0.4, 0.4, 6.77941e-09, 2.55742e-08, 1, 0.991993, 1, 0.995984
1.93055, 34.4037, 0.4, 0.4, 6.77958e-09, 2.55741e-08, 1, 0.991993, 1, 0.995984
1.9306, 34.4037, 0.4, 0.4, 6.77975e-09, 2.5574e-08, 1, 0.991993, 1, 0.995984
1.93065, 34.4037, 0.4, 0.4, 6.77993e-09, 2.55738e-08, 1, 0.991993, 1, 0.995984
1.9307, 34.4037, 0.4, 0.4, 6.7801e-09, 2.55734e-08, 1, 0.991993, 1, 0.995984
1.93075, 34.4037, 0.4, 0.4, 6.78028e-09, 2.55733e-08, 1, 0.991993, 1, 0.995984
1.9308, 34.4037, 0.4, 0.4, 6.78045e-09, 2.55733e-08, 1, 0.991993, 1, 0.995984
1.93085, 34.4037, 0.4, 0.4, 6.78063e-09, 2.5573e-08, 1, 0.991993, 1, 0.995984
1.9309, 34.4037, 0.4, 0.4, 6.7808e-09, 2.55728e-08, 1, 0.991993, 1, 0.995984
1.93095, 34.4037, 0.4, 0.4, 6.78097e-09, 2.55727e-08, 1, 0.991993, 1, 0.995984
1.931, 34.4037, 0.4, 0.4, 6.78115e-09, 2.55727e-08, 1, 0.991993, 1, 0.995984
1.93105, 34.4037, 0.4, 0.4, 6.78132e-09, 2.55724e-08, 1, 0.991993, 1, 0.995984
1.9311, 34.4037, 0.4, 0.4, 6.7815e-09, 2.55722e-08, 1, 0.991993, 1, 0.995984
1.93115, 34.4037, 0.4, 0.4, 6.78167e-09, 2.55721e-08, 1, 0.991993, 1, 0.995984
1.9312, 34.4037, 0.4, 0.4, 6.78184e-09, 2.55721e-08, 1, 0.991993, 1, 0.995984
1.93125, 34.4037, 0.4, 0.4, 6.78202e-09, 2.55717e-08, 1, 0.991993, 1, 0.995984
1.9313, 34.4037, 0.4, 0.4, 6.78219e-09, 2.55715e-08, 1, 0.991993, 1, 0.995984
1.93135, 34.4037, 0.4, 0.4, 6.78237e-09, 2.55714e-08, 1, 0.991993, 1, 0.995984
1.9314, 34.4037, 0.4, 0.4, 6.78254e-09, 2.55713e-08, 1, 0.991993, 1, 0.995984
1.93145, 34.4037, 0.4, 0.4, 6.78271e-09, 2.55711e-08, 1, 0.991993, 1, 0.995984
1.9315, 34.4037, 0.4, 0.4, 6.78289e-09, 2.55707e-08, 1, 0.991993, 1, 0.995984
1.93155, 34.4037, 0.4, 0.4, 6.78306e-09, 2.55707e-08, 1, 0.991993, 1, 0.995984
1.9316, 34.4037, 0.4, 0.4, 6.78324e-09, 2.55706e-08, 1, 0.991993, 1, 0.995984
1.93165, 34.4037, 0.4, 0.4, 6.78341e-09, 2.55704e-08, 1, 0.991993, 1, 0.995984
1.9317, 34.4037, 0.4, 0.4, 6.78358e-09, 2.55702e-08, 1, 0.991993, 1, 0.995984
1.93175, 34.4037, 0.4, 0.4, 6.78376e-09, 2.55701e-08, 1, 0.991993, 1, 0.995984
1.9318, 34.4037, 0.4, 0.4, 6.78393e-09, 2.557e-08, 1, 0.991993, 1, 0.995984
1.93185, 34.4037, 0.4, 0.4, 6.78411e-09, 2.55698e-08, 1, 0.991993, 1, 0.995984
1.9319, 34.4037, 0.4, 0.4, 6.78428e-09, 2.55697e-08, 1, 0.991993, 1, 0.995984
1.93195, 34.4037, 0.4, 0.4, 6.78446e-09, 2.55698e-08, 1, 0.991993, 1, 0.995984
1.932, 34.4037, 0.4, 0.4, 6.78463e-09, 2.55698e-08, 1, 0.991993, 1, 0.995984
1.93205, 34.4037, 0.4, 0.4, 6.7848e-09, 2.55697e-08, 1, 0.991993, 1, 0.995984
1.9321, 34.4037, 0.4, 0.4, 6.78498e-09, 2.55695e-08, 1, 0.991993, 1, 0.995984
1.93215, 34.4037, 0.4, 0.4, 6.78515e-09, 2.55696e-08, 1, 0.991993, 1, 0.995984
1.9322, 34.4037, 0.4, 0.4, 6.78533e-09, 2.55697e-08, 1, 0.991993, 1, 0.995984
1.93225, 34.4037, 0.4, 0.4, 6.7855e-09, 2.55697e-08, 1, 0.991993, 1, 0.995984
1.9323, 34.4037, 0.4, 0.4, 6.78567e-09, 2.55694e-08, 1, 0.991993, 1, 0.995984
1.93235, 34.4037, 0.4, 0.4, 6.78585e-09, 2.55695e-08, 1, 0.991993, 1, 0.995984
1.9324, 34.4037, 0.4, 0.4, 6.78602e-09, 2.55695e-08, 1, 0.991993, 1, 0.995984
1.93245, 34.4037, 0.4, 0.4, 6.7862e-09, 2.55695e-08, 1, 0.991993, 1, 0.995984
1.9325, 34.4037, 0.4, 0.4, 6.78637e-09, 2.55694e-08, 1, 0.991993, 1, 0.995984
1.93255, 34.4037, 0.4, 0.4, 6.78654e-09, 2.55695e-08, 1, 0.991993, 1, 0.995984
1.9326, 34.4037, 0.4, 0.4, 6.78672e-09, 2.55696e-08, 1, 0.991993, 1, 0.995984
1.93265, 34.4037, 0.4, 0.4, 6.78689e-09, 2.55695e-08, 1, 0.991993, 1, 0.995984
1.9327, 34.4037, 0.4, 0.4, 6.78707e-09, 2.55694e-08, 1, 0.991993, 1, 0.995984
1.93275, 34.4037, 0.4, 0.4, 6.78724e-09, 2.55695e-08, 1, 0.991993, 1, 0.995984
1.9328, 34.4037, 0.4, 0.4, 6.78741e-09, 2.55696e-08, 1, 0.991993, 1, 0.995984
1.93285, 34.4037, 0.4, 0.4, 6.78759e-09, 2.55693e-08, 1, 0.991993, 1, 0.995984
1.9329, 34.4037, 0.4, 0.4, 6.78776e-09, 2.55693e-08, 1, 0.991993, 1, 0.995984
1.93295, 34.4037, 0.4, 0.4, 6.78794e-09, 2.55693e-08, 1, 0.991993, 1, 0.995984
1.933, 34.4037, 0.4, 0.4, 6.78811e-09, 2.55694e-08, 1, 0.991993, 1, 0.995984
1.93305, 34.4037, 0.4, 0.4, 6.78829e-09, 2.55693e-08, 1, 0.991993, 1, 0.995984
1.9331, 34.4037, 0.4, 0.4, 6.78846e-09, 2.55691e-08, 1, 0.991993, 1, 0.995984
1.93315, 34.4037, 0.4, 0.4, 6.78863e-09, 2.55692e-08, 1, 0.991993, 1, 0.995984
1.9332, 34.4037, 0.4, 0.4, 6.78881e-09, 2.55693e-08, 1, 0.991993, 1, 0.995984
1.93325, 34.4037, 0.4, 0.4, 6.78898e-09, 2.55692e-08, 1, 0.991993, 1, 0.995984
1.9333, 34.4037, 0.4, 0.4, 6.78916e-09, 2.55691e-08, 1, 0.991993, 1, 0.995984
1.93335, 34.4037, 0.4, 0.4, 6.78933e-09, 2.55692e-08, 1, 0.991993, 1, 0.995984
1.9334, 34.4037, 0.4, 0.4, 6.7895e-09, 2.55692e-08, 1, 0.991993, 1, 0.995984
1.93345, 34.4037, 0.4, 0.4, 6.78968e-09, 2.55692e-08, 1, 0.991993, 1, 0.995984
1.9335, 34.4037, 0.4, 0.4, 6.78985e-09, 2.55691e-08, 1, 0.991993, 1, 0.995984
1.93355, 34.4037, 0.4, 0.4, 6.79003e-09, 2.55692e-08, 1, 0.991993, 1, 0.995984
1.9336, 34.4037, 0.4, 0.4, 6.7902e-09, 2.55693e-08, 1, 0.991993, 1, 0.995984
1.93365, 34.4037, 0.4, 0.4, 6.79037e-09, 2.5569e-08, 1, 0.991993, 1, 0.995984
1.9337, 34.4037, 0.4, 0.4, 6.79055e-09, 2.5569e-08, 1, 0.991993, 1, 0.995984
1.93375, 34.4037, 0.4, 0.4, 6.79072e-09, 2.5569e-08, 1, 0.991993, 1, 0.995984
1.9338, 34.4037, 0.4, 0.4, 6.7909e-09, 2.55691e-08, 1, 0.991993, 1, 0.995984
1.93385, 34.4037, 0.4, 0.4, 6.79107e-09, 2.5569e-08, 1, 0.991993, 1, 0.995984
1.9339, 34.4037, 0.4, 0.4, 6.79124e-09, 2.55688e-08, 1, 0.991993, 1, 0.995984
1.93395, 34.4037, 0.4, 0.4, 6.79142e-09, 2.55689e-08, 1, 0.991993, 1, 0.995984
1.934, 34.4037, 0.4, 0.4, 6.79159e-09, 2.5569e-08, 1, 0.991993, 1, 0.995984
1.93405, 34.4037, 0.4, 0.4, 6.79177e-09, 2.55689e-08, 1, 0.991993, 1, 0.995984
1.9341, 34.4037, 0.4, 0.4, 6.79194e-09, 2.55688e-08, 1, 0.991993, 1, 0.995984
1.93415, 34.4037, 0.4, 0.4, 6.79211e-09, 2.55689e-08, 1, 0.991993, 1, 0.995984
1.9342, 34.4037, 0.4, 0.4, 6.79229e-09, 2.5569e-08, 1, 0.991993, 1, 0.995984
1.93425, 34.4037, 0.4, 0.4, 6.79246e-09, 2.55689e-08, 1, 0.991993, 1, 0.995984
1.9343, 34.4037, 0.4, 0.4, 6.79264e-09, 2.55688e-08, 1, 0.991993, 1, 0.995984
1.93435, 34.4037, 0.4, 0.4, 6.79281e-09, 2.55689e-08, 1, 0.991993, 1, 0.995984
1.9344, 34.4037, 0.4, 0.4, 6.79299e-09, 2.55689e-08, 1, 0.991993, 1, 0.995984
1.93445, 34.4037, 0.4, 0.4, 6.79316e-09, 2.55687e-08, 1, 0.991993, 1, 0.995984
1.9345, 34.4037, 0.4, 0.4, 6.79333e-09, 2.55686e-08, 1, 0.991993, 1, 0.995984
1.93455, 34.4037, 0.4, 0.4, 6.79351e-09, 2.55687e-08, 1, 0.991993, 1, 0.995984
1.9346, 34.4037, 0.4, 0.4, 6.79368e-09, 2.55688e-08, 1, 0.991993, 1, 0.995984
1.93465, 34.4037, 0.4, 0.4, 6.79386e-09, 2.55687e-08, 1, 0.991993, 1, 0.995984
1.9347, 34.4037, 0.4, 0.4, 6.79403e-09, 2.55685e-08, 1, 0.991993, 1, 0.995984
1.93475, 34.4037, 0.4, 0.4, 6.7942e-09, 2.55686e-08, 1, 0.991993, 1, 0.995984
1.9348, 34.4037, 0.4, 0.4, 6.79438e-09, 2.55686e-08, 1, 0.991993, 1, 0.995984
1.93485, 34.4037, 0.4, 0.4, 6.79455e-09, 2.55686e-08, 1, 0.991993, 1, 0.995984
1.9349, 34.4037, 0.4, 0.4, 6.79473e-09, 2.55685e-08, 1, 0.991993, 1, 0.995984
1.93495, 34.4037, 0.4, 0.4, 6.7949e-09, 2.55683e-08, 1, 0.991993, 1, 0.995984
1.935, 34.4037, 0.4, 0.4, 6.79507e-09, 2.55684e-08, 1, 0.991993, 1, 0.995984
1.93505, 34.4037, 0.4, 0.4, 6.79525e-09, 2.55683e-08, 1, 0.991993, 1, 0.995984
1.9351, 34.4037, 0.4, 0.4, 6.79542e-09, 2.55678e-08, 1, 0.991993, 1, 0.995984
1.93515, 34.4037, 0.4, 0.4, 6.7956e-09, 2.55676e-08, 1, 0.991993, 1, 0.995984
1.9352, 34.4037, 0.4, 0.4, 6.79577e-09, 2.55676e-08, 1, 0.991993, 1, 0.995984
1.93525, 34.4037, 0.4, 0.4, 6.79594e-09, 2.55675e-08, 1, 0.991993, 1, 0.995984
1.9353, 34.4037, 0.4, 0.4, 6.79612e-09, 2.5567e-08, 1, 0.991993, 1, 0.995984
1.93535, 34.4037, 0.4, 0.4, 6.79629e-09, 2.55667e-08, 1, 0.991993, 1, 0.995984
1.9354, 34.4037, 0.4, 0.4, 6.79647e-09, 2.55667e-08, 1, 0.991993, 1, 0.995984
1.93545, 34.4037, 0.4, 0.4, 6.79664e-09, 2.55667e-08, 1, 0.991993, 1, 0.995984
1.9355, 34.4037, 0.4, 0.4, 6.79682e-09, 2.55663e-08, 1, 0.991993, 1, 0.995984
1.93555, 34.4037, 0.4, 0.4, 6.79699e-09, 2.55659e-08, 1, 0.991993, 1, 0.995984
1.9356, 34.4037, 0.4, 0.4, 6.79716e-09, 2.5566e-08, 1, 0.991993, 1, 0.995984
1.93565, 34.4037, 0.4, 0.4, 6.79734e-09, 2.55659e-08, 1, 0.991993, 1, 0.995984
1.9357, 34.4037, 0.4, 0.4, 6.79751e-09, 2.55654e-08, 1, 0.991993, 1, 0.995984
1.93575, 34.4037, 0.4, 0.4, 6.79769e-09, 2.55652e-08, 1, 0.991993, 1, 0.995984
1.9358, 34.4037, 0.4, 0.4, 6.79786e-09, 2.55653e-08, 1, 0.991993, 1, 0.995984
1.93585, 34.4037, 0.4, 0.4, 6.79803e-09, 2.55651e-08, 1, 0.991993, 1, 0.995984
1.9359, 34.4037, 0.4, 0.4, 6.79821e-09, 2.55645e-08, 1, 0.991993, 1, 0.995984
1.93595, 34.4037, 0.4, 0.4, 6.79838e-09, 2.55643e-08, 1, 0.991993, 1, 0.995984
1.936, 34.4037, 0.4, 0.4, 6.79856e-09, 2.55644e-08, 1, 0.991993, 1, 0.995984
1.93605, 34.4037, 0.4, 0.4, 6.79873e-09, 2.55643e-08, 1, 0.991993, 1, 0.995984
1.9361, 34.4037, 0.4, 0.4, 6.7989e-09, 2.55638e-08, 1, 0.991993, 1, 0.995984
1.93615, 34.4037, 0.4, 0.4, 6.79908e-09, 2.55634e-08, 1, 0.991993, 1, 0.995984
1.9362, 34.4037, 0.4, 0.4, 6.79925e-09, 2.55635e-08, 1, 0.991993, 1, 0.995984
1.93625, 34.4037, 0.4, 0.4, 6.79943e-09, 2.55634e-08, 1, 0.991993, 1, 0.995984
1.9363, 34.4037, 0.4, 0.4, 6.7996e-09, 2.55631e-08, 1, 0.991993, 1, 0.995984
1.93635, 34.4037, 0.4, 0.4, 6.79977e-09, 2.55627e-08, 1, 0.991993, 1, 0.995984
1.9364, 34.4037, 0.4, 0.4, 6.79995e-09, 2.55628e-08, 1, 0.991993, 1, 0.995984
1.93645, 34.4037, 0.4, 0.4, 6.80012e-09, 2.55627e-08, 1, 0.991993, 1, 0.995984
1.9365, 34.4037, 0.4, 0.4, 6.8003e-09, 2.55622e-08, 1, 0.991993, 1, 0.995984
1.93655, 34.4037, 0.4, 0.4, 6.80047e-09, 2.5562e-08, 1, 0.991993, 1, 0.995984
1.9366, 34.4037, 0.4, 0.4, 6.80064e-09, 2.55621e-08, 1, 0.991993, 1, 0.995984
1.93665, 34.4037, 0.4, 0.4, 6.80082e-09, 2.55619e-08, 1, 0.991993, 1, 0.995984
1.9367, 34.4037, 0.4, 0.4, 6.80099e-09, 2.55613e-08, 1, 0.991993, 1, 0.995984
1.93675, 34.4037, 0.4, 0.4, 6.80117e-09, 2.55612e-08, 1, 0.991993, 1, 0.995984
1.9368, 34.4037, 0.4, 0.4, 6.80134e-09, 2.55613e-08, 1, 0.991993, 1, 0.995984
1.93685, 34.4037, 0.4, 0.4, 6.80152e-09, 2.55612e-08, 1, 0.991993, 1, 0.995984
1.9369, 34.4037, 0.4, 0.4, 6.80169e-09, 2.55607e-08, 1, 0.991993, 1, 0.995984
1.93695, 34.4037, 0.4, 0.4, 6.80186e-09, 2.55603e-08, 1, 0.991993, 1, 0.995984
1.937, 34.4037, 0.4, 0.4, 6.80204e-09, 2.55604e-08, 1, 0.991993, 1, 0.995984
1.93705, 34.4037, 0.4, 0.4, 6.80221e-09, 2.55604e-08, 1, 0.991993, 1, 0.995984
1.9371, 34.4037, 0.4, 0.4, 6.80239e-09, 2.556e-08, 1, 0.991993, 1, 0.995984
1.93715, 34.4037, 0.4, 0.4, 6.80256e-09, 2.55597e-08, 1, 0.991993, 1, 0.995984
1.9372, 34.4037, 0.4, 0.4, 6.80273e-09, 2.55597e-08, 1, 0.991993, 1, 0.995984
1.93725, 34.4037, 0.4, 0.4, 6.80291e-09, 2.55597e-08, 1, 0.991993, 1, 0.995984
1.9373, 34.4037, 0.4, 0.4, 6.80308e-09, 2.55592e-08, 1, 0.991993, 1, 0.995984
1.93735, 34.4037, 0.4, 0.4, 6.80326e-09, 2.55589e-08, 1, 0.991993, 1, 0.995984
1.9374, 34.4037, 0.4, 0.4, 6.80343e-09, 2.5559e-08, 1, 0.991993, 1, 0.995984
1.93745, 34.4037, 0.4, 0.4, 6.8036e-09, 2.55589e-08, 1, 0.991993, 1, 0.995984
1.9375, 34.4037, 0.4, 0.4, 6.80378e-09, 2.55583e-08, 1, 0.991993, 1, 0.995984
1.93755, 34.4037, 0.4, 0.4, 6.80395e-09, 2.55581e-08, 1, 0.991993, 1, 0.995984
1.9376, 34.4037, 0.4, 0.4, 6.80413e-09, 2.55584e-08, 1, 0.991993, 1, 0.995984
1.93765, 34.4037, 0.4, 0.4, 6.8043e-09, 2.55585e-08, 1, 0.991993, 1, 0.995984
1.9377, 34.4037, 0.4, 0.4, 6.80447e-09, 2.55581e-08, 1, 0.991993, 1, 0.995984
1.93775, 34.4037, 0.4, 0.4, 6.80465e-09, 2.55579e-08, 1, 0.991993, 1, 0.995984
1.9378, 34.4037, 0.4, 0.4, 6.80482e-09, 2.55581e-08, 1, 0.991993, 1, 0.995984
1.93785, 34.4037, 0.4, 0.4, 6.805e-09, 2.55582e-08, 1, 0.991993, 1, 0.995984
1.9379, 34.4037, 0.4, 0.4, 6.80517e-09, 2.5558e-08, 1, 0.991993, 1, 0.995984
1.93795, 34.4037, 0.4, 0.4, 6.80535e-09, 2.55578e-08, 1, 0.991993, 1, 0.995984
1.938, 34.4037, 0.4, 0.4, 6.80552e-09, 2.55581e-08, 1, 0.991993, 1, 0.995984
1.93805, 34.4037, 0.4, 0.4, 6.80569e-09, 2.55581e-08, 1, 0.991993, 1, 0.995984
1.9381, 34.4037, 0.4, 0.4, 6.80587e-09, 2.55578e-08, 1, 0.991993, 1, 0.995984
1.93815, 34.4037, 0.4, 0.4, 6.80604e-09, 2.55577e-08, 1, 0.991993, 1, 0.995984
1.9382, 34.4037, 0.4, 0.4, 6.80622e-09, 2.5558e-08, 1, 0.991993, 1, 0.995984
1.93825, 34.4037, 0.4, 0.4, 6.80639e-09, 2.55579e-08, 1, 0.991993, 1, 0.995984
1.9383, 34.4037, 0.4, 0.4, 6.80656e-09, 2.55575e-08, 1, 0.991993, 1, 0.995984
1.93835, 34.4037, 0.4, 0.4, 6.80674e-09, 2.55575e-08, 1, 0.991993, 1, 0.995984
1.9384, 34.4037, 0.4, 0.4, 6.80691e-09, 2.55577e-08, 1, 0.991993, 1, 0.995984
1.93845, 34.4037, 0.4, 0.4, 6.80709e-09, 2.55574e-08, 1, 0.991993, 1, 0.995984
1.9385, 34.4037, 0.4, 0.4, 6.80726e-09, 2.5557e-08, 1, 0.991993, 1, 0.995984
1.93855, 34.4037, 0.4, 0.4, 6.80743e-09, 2.55573e-08, 1, 0.991993, 1, 0.995984
1.9386, 34.4037, 0.4, 0.4, 6.80761e-09, 2.55575e-08, 1, 0.991993, 1, 0.995984
1.93865, 34.4037, 0.4, 0.4, 6.80778e-09, 2.55573e-08, 1, 0.991993, 1, 0.995984
1.9387, 34.4037, 0.4, 0.4, 6.80796e-09, 2.55569e-08, 1, 0.991993, 1, 0.995984
1.93875, 34.4037, 0.4, 0.4, 6.80813e-09, 2.55572e-08, 1, 0.991993, 1, 0.995984
1.9388, 34.4037, 0.4, 0.4, 6.8083e-09, 2.55574e-08, 1, 0.991993, 1, 0.995984
1.93885, 34.4037, 0.4, 0.4, 6.80848e-09, 2.55571e-08, 1, 0.991993, 1, 0.995984
1.9389, 34.4037, 0.4, 0.4, 6.80865e-09, 2.55568e-08, 1, 0.991993, 1, 0.995984
1.93895, 34.4037, 0.4, 0.4, 6.80883e-09, 2.55571e-08, 1, 0.991993, 1, 0.995984
1.939, 34.4037, 0.4, 0.4, 6.809e-09, 2.55573e-08, 1, 0.991993, 1, 0.995984
1.93905, 34.4037, 0.4, 0.4, 6.80918e-09, 2.5557e-08, 1, 0.991993, 1, 0.995984
1.9391, 34.4037, 0.4, 0.4, 6.80935e-09, 2.55566e-08, 1, 0.991993, 1, 0.995984
1.93914, 34.4037, 0.4, 0.4, 6.80952e-09, 2.55568e-08, 1, 0.991993, 1, 0.995984
1.93919, 34.4037, 0.4, 0.4, 6.8097e-09, 2.55571e-08, 1, 0.991993, 1, 0.995984
1.93924, 34.4037, 0.4, 0.4, 6.80987e-09, 2.55567e-08, 1, 0.991993, 1, 0.995984
1.93929, 34.4037, 0.4, 0.4, 6.81005e-09, 2.55564e-08, 1, 0.991993, 1, 0.995984
1.93934, 34.4037, 0.4, 0.4, 6.81022e-09, 2.55566e-08, 1, 0.991993, 1, 0.995984
1.93939, 34.4037, 0.4, 0.4, 6.81039e-09, 2.55568e-08, 1, 0.991993, 1, 0.995984
1.93944, 34.4037, 0.4, 0.4, 6.81057e-09, 2.55566e-08, 1, 0.991993, 1, 0.995984
1.93949, 34.4037, 0.4, 0.4, 6.81074e-09, 2.55563e-08, 1, 0.991993, 1, 0.995984
1.93954, 34.4037, 0.4, 0.4, 6.81092e-09, 2.55565e-08, 1, 0.991993, 1, 0.995984
1.93959, 34.4037, 0.4, 0.4, 6.81109e-09, 2.55567e-08, 1, 0.991993, 1, 0.995984
1.93964, 34.4037, 0.4, 0.4, 6.81126e-09, 2.55564e-08, 1, 0.991993, 1, 0.995984
1.93969, 34.4037, 0.4, 0.4, 6.81144e-09, 2.55562e-08, 1, 0.991993, 1, 0.995984
1.93974, 34.4037, 0.4, 0.4, 6.81161e-09, 2.55564e-08, 1, 0.991993, 1, 0.995984
1.93979, 34.4037, 0.4, 0.4, 6.81179e-09, 2.55566e-08, 1, 0.991993, 1, 0.995984
1.93984, 34.4037, 0.4, 0.4, 6.81196e-09, 2.55563e-08, 1, 0.991993, 1, 0.995984
1.93989, 34.4037, 0.4, 0.4, 6.81213e-09, 2.55559e-08, 1, 0.991993, 1, 0.995984
1.93994, 34.4037, 0.4, 0.4, 6.81231e-09, 2.55562e-08, 1, 0.991993, 1, 0.995984
1.93999, 34.4037, 0.4, 0.4, 6.81248e-09, 2.55564e-08, 1, 0.991993, 1, 0.995984
1.94004, 34.4037, 0.4, 0.4, 6.81266e-09, 2.55561e-08, 1, 0.991993, 1, 0.995984
1.94009, 34.4037, 0.4, 0.4, 6.81283e-09, 2.55557e-08, 1, 0.991993, 1, 0.995984
1.94014, 34.4037, 0.4, 0.4, 6.813e-09, 2.55559e-08, 1, 0.991993, 1, 0.995984
1.94019, 34.4037, 0.4, 0.4, 6.81318e-09, 2.55562e-08, 1, 0.991993, 1, 0.995984
1.94024, 34.4037, 0.4, 0.4, 6.81335e-09, 2.5556e-08, 1, 0.991993, 1, 0.995984
1.94029, 34.4037, 0.4, 0.4, 6.81353e-09, 2.55556e-08, 1, 0.991993, 1, 0.995984
1.94034, 34.4037, 0.4, 0.4, 6.8137e-09, 2.55558e-08, 1, 0.991993, 1, 0.995984
1.94039, 34.4037, 0.4, 0.4, 6.81388e-09, 2.55561e-08, 1, 0.991993, 1, 0.995984
1.94044, 34.4037, 0.4, 0.4, 6.81405e-09, 2.55558e-08, 1, 0.991993, 1, 0.995984
1.94049, 34.4037, 0.4, 0.4, 6.81422e-09, 2.55555e-08, 1, 0.991993, 1, 0.995984
1.94054, 34.4037, 0.4, 0.4, 6.8144e-09, 2.55558e-08, 1, 0.991993, 1, 0.995984
1.94059, 34.4037, 0.4, 0.4, 6.81457e-09, 2.5556e-08, 1, 0.991993, 1, 0.995984
1.94064, 34.4037, 0.4, 0.4, 6.81475e-09, 2.55557e-08, 1, 0.991993, 1, 0.995984
1.94069, 34.4037, 0.4, 0.4, 6.81492e-09, 2.55553e-08, 1, 0.991993, 1, 0.995984
1.94074, 34.4037, 0.4, 0.4, 6.81509e-09, 2.55555e-08, 1, 0.991993, 1, 0.995984
1.94079, 34.4037, 0.4, 0.4, 6.81527e-09, 2.55558e-08, 1, 0.991993, 1, 0.995984
1.94084, 34.4037, 0.4, 0.4, 6.81544e-09, 2.55554e-08, 1, 0.991993, 1, 0.995984
1.94089, 34.4037, 0.4, 0.4, 6.81562e-09, 2.5555e-08, 1, 0.991993, 1, 0.995984
1.94094, 34.4037, 0.4, 0.4, 6.81579e-09, 2.55553e-08, 1, 0.991993, 1, 0.995984
1.94099, 34.4037, 0.4, 0.4, 6.81596e-09, 2.55555e-08, 1, 0.991993, 1, 0.995984
1.94104, 34.4037, 0.4, 0.4, 6.81614e-09, 2.55553e-08, 1, 0.991993, 1, 0.995984
1.94109, 34.4037, 0.4, 0.4, 6.81631e-09, 2.5555e-08, 1, 0.991993, 1, 0.995984
1.94114, 34.4037, 0.4, 0.4, 6.81649e-09, 2.55552e-08, 1, 0.991993, 1, 0.995984
1.94119, 34.4037, 0.4, 0.4, 6.81666e-09, 2.55555e-08, 1, 0.991993, 1, 0.995984
1.94124, 34.4037, 0.4, 0.4, 6.81683e-09, 2.55551e-08, 1, 0.991993, 1, 0.995984
1.94129, 34.4037, 0.4, 0.4, 6.81701e-09, 2.55549e-08, 1, 0.991993, 1, 0.995984
1.94134, 34.4037, 0.4, 0.4, 6.81718e-09, 2.55551e-08, 1, 0.991993, 1, 0.995984
1.94139, 34.4037, 0.4, 0.4, 6.81736e-09, 2.55554e-08, 1, 0.991993, 1, 0.995984
1.94144, 34.4037, 0.4, 0.4, 6.81753e-09, 2.5555e-08, 1, 0.991993, 1, 0.995984
1.94149, 34.4037, 0.4, 0.4, 6.81771e-09, 2.55547e-08, 1, 0.991993, 1, 0.995984
1.94154, 34.4037, 0.4, 0.4, 6.81788e-09, 2.55549e-08, 1, 0.991993, 1, 0.995984
1.94159, 34.4037, 0.4, 0.4, 6.81805e-09, 2.55551e-08, 1, 0.991993, 1, 0.995984
1.94164, 34.4037, 0.4, 0.4, 6.81823e-09, 2.55548e-08, 1, 0.991993, 1, 0.995984
1.94169, 34.4037, 0.4, 0.4, 6.8184e-09, 2.55544e-08, 1, 0.991993, 1, 0.995984
1.94174, 34.4037, 0.4, 0.4, 6.81858e-09, 2.55547e-08, 1, 0.991993, 1, 0.995984
1.94179, 34.4037, 0.4, 0.4, 6.81875e-09, 2.55543e-08, 1, 0.991993, 1, 0.995984
1.94184, 34.4037, 0.4, 0.4, 6.81892e-09, 2.55542e-08, 1, 0.991993, 1, 0.995984
1.94189, 34.4037, 0.4, 0.4, 6.8191e-09, 2.55536e-08, 1, 0.991993, 1, 0.995984
1.94194, 34.4037, 0.4, 0.4, 6.81927e-09, 2.55538e-08, 1, 0.991993, 1, 0.995984
1.94199, 34.4037, 0.4, 0.4, 6.81945e-09, 2.55533e-08, 1, 0.991993, 1, 0.995984
1.94204, 34.4037, 0.4, 0.4, 6.81962e-09, 2.55534e-08, 1, 0.991993, 1, 0.995984
1.94209, 34.4037, 0.4, 0.4, 6.81979e-09, 2.55527e-08, 1, 0.991993, 1, 0.995984
1.94214, 34.4037, 0.4, 0.4, 6.81997e-09, 2.5553e-08, 1, 0.991993, 1, 0.995984
1.94219, 34.4037, 0.4, 0.4, 6.82014e-09, 2.55523e-08, 1, 0.991993, 1, 0.995984
1.94224, 34.4037, 0.4, 0.4, 6.82032e-09, 2.55524e-08, 1, 0.991993, 1, 0.995984
1.94229, 34.4037, 0.4, 0.4, 6.82049e-09, 2.55518e-08, 1, 0.991993, 1, 0.995984
1.94234, 34.4037, 0.4, 0.4, 6.82066e-09, 2.5552e-08, 1, 0.991993, 1, 0.995984
1.94239, 34.4037, 0.4, 0.4, 6.82084e-09, 2.55515e-08, 1, 0.991993, 1, 0.995984
1.94244, 34.4037, 0.4, 0.4, 6.82101e-09, 2.55516e-08, 1, 0.991993, 1, 0.995984
1.94249, 34.4037, 0.4, 0.4, 6.82119e-09, 2.55508e-08, 1, 0.991993, 1, 0.995984
1.94254, 34.4037, 0.4, 0.4, 6.82136e-09, 2.5551e-08, 1, 0.991993, 1, 0.995984
1.94259, 34.4037, 0.4, 0.4, 6.82153e-09, 2.55507e-08, 1, 0.991993, 1, 0.995984
1.94264, 34.4037, 0.4, 0.4, 6.82171e-09, 2.55506e-08, 1, 0.991993, 1, 0.995984
1.94269, 34.4037, 0.4, 0.4, 6.82188e-09, 2.555e-08, 1, 0.991993, 1, 0.995984
1.94274, 34.4037, 0.4, 0.4, 6.82206e-09, 2.55502e-08, 1, 0.991993, 1, 0.995984
1.94279, 34.4037, 0.4, 0.4, 6.82223e-09, 2.55498e-08, 1, 0.991993, 1, 0.995984
1.94284, 34.4037, 0.4, 0.4, 6.82241e-09, 2.55499e-08, 1, 0.991993, 1, 0.995984
1.94289, 34.4037, 0.4, 0.4, 6.82258e-09, 2.55492e-08, 1, 0.991993, 1, 0.995984
1.94294, 34.4037, 0.4, 0.4, 6.82275e-09, 2.55494e-08, 1, 0.991993, 1, 0.995984
1.94299, 34.4037, 0.4, 0.4, 6.82293e-09, 2.55488e-08, 1, 0.991993, 1, 0.995984
1.94304, 34.4037, 0.4, 0.4, 6.8231e-09, 2.55489e-08, 1, 0.991993, 1, 0.995984
1.94309, 34.4037, 0.4, 0.4, 6.82328e-09, 2.55483e-08, 1, 0.991993, 1, 0.995984
1.94314, 34.4037, 0.4, 0.4, 6.82345e-09, 2.55485e-08, 1, 0.991993, 1, 0.995984
1.94319, 34.4037, 0.4, 0.4, 6.82362e-09, 2.55481e-08, 1, 0.991993, 1, 0.995984
1.94324, 34.4037, 0.4, 0.4, 6.8238e-09, 2.55482e-08, 1, 0.991993, 1, 0.995984
1.94329, 34.4037, 0.4, 0.4, 6.82397e-09, 2.55474e-08, 1, 0.991993, 1, 0.995984
1.94334, 34.4037, 0.4, 0.4, 6.82415e-09, 2.55476e-08, 1, 0.991993, 1, 0.995984
1.94339, 34.4037, 0.4, 0.4, 6.82432e-09, 2.55474e-08, 1, 0.991993, 1, 0.995984
1.94344, 34.4037, 0.4, 0.4, 6.82449e-09, 2.55475e-08, 1, 0.991993, 1, 0.995984
1.94349, 34.4037, 0.4, 0.4, 6.82467e-09, 2.5547e-08, 1, 0.991993, 1, 0.995984
1.94354, 34.4037, 0.4, 0.4, 6.82484e-09, 2.55475e-08, 1, 0.991993, 1, 0.995984
1.94359, 34.4037, 0.4, 0.4, 6.82502e-09, 2.55471e-08, 1, 0.991993, 1, 0.995984
1.94364, 34.4037, 0.4, 0.4, 6.82519e-09, 2.55473e-08, 1, 0.991993, 1, 0.995984
1.94369, 34.4037, 0.4, 0.4, 6.82536e-09, 2.55469e-08, 1, 0.991993, 1, 0.995984
1.94374, 34.4037, 0.4, 0.4, 6.82554e-09, 2.55473e-08, 1, 0.991993, 1, 0.995984
1.94379, 34.4037, 0.4, 0.4, 6.82571e-09, 2.55468e-08, 1, 0.991993, 1, 0.995984
1.94384, 34.4037, 0.4, 0.4, 6.82589e-09, 2.5547e-08, 1, 0.991993, 1, 0.995984
1.94389, 34.4037, 0.4, 0.4, 6.82606e-09, 2.55465e-08, 1, 0.991993, 1, 0.995984
1.94394, 34.4037, 0.4, 0.4, 6.82624e-09, 2.5547e-08, 1, 0.991993, 1, 0.995984
1.94399, 34.4037, 0.4, 0.4, 6.82641e-09, 2.55466e-08, 1, 0.991993, 1, 0.995984
1.94404, 34.4037, 0.4, 0.4, 6.82658e-09, 2.55468e-08, 1, 0.991993, 1, 0.995984
