Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.94409, 34.4037, 0.4, 0.4, 6.82676e-09, 2.55462e-08, 1, 0.991993, 1, 0.995984
1.94414, 34.4037, 0.4, 0.4, 6.82693e-09, 2.55466e-08, 1, 0.991993, 1, 0.995984
1.94419, 34.4037, 0.4, 0.4, 6.82711e-09, 2.55464e-08, 1, 0.991993, 1, 0.995984
1.94424, 34.4037, 0.4, 0.4, 6.82728e-09, 2.55465e-08, 1, 0.991993, 1, 0.995984
1.94429, 34.4037, 0.4, 0.4, 6.82745e-09, 2.5546e-08, 1, 0.991993, 1, 0.995984
1.94434, 34.4037, 0.4, 0.4, 6.82763e-09, 2.55465e-08, 1, 0.991993, 1, 0.995984
1.94439, 34.4037, 0.4, 0.4, 6.8278e-09, 2.55461e-08, 1, 0.991993, 1, 0.995984
1.94444, 34.4037, 0.4, 0.4, 6.82798e-09, 2.55463e-08, 1, 0.991993, 1, 0.995984
1.94449, 34.4037, 0.4, 0.4, 6.82815e-09, 2.55459e-08, 1, 0.991993, 1, 0.995984
1.94454, 34.4037, 0.4, 0.4, 6.82832e-09, 2.55463e-08, 1, 0.991993, 1, 0.995984
1.94459, 34.4037, 0.4, 0.4, 6.8285e-09, 2.55458e-08, 1, 0.991993, 1, 0.995984
1.94464, 34.4037, 0.4, 0.4, 6.82867e-09, 2.5546e-08, 1, 0.991993, 1, 0.995984
1.94469, 34.4037, 0.4, 0.4, 6.82885e-09, 2.55455e-08, 1, 0.991993, 1, 0.995984
1.94474, 34.4037, 0.4, 0.4, 6.82902e-09, 2.5546e-08, 1, 0.991993, 1, 0.995984
1.94479, 34.4037, 0.4, 0.4, 6.82919e-09, 2.55456e-08, 1, 0.991993, 1, 0.995984
1.94484, 34.4037, 0.4, 0.4, 6.82937e-09, 2.55458e-08, 1, 0.991993, 1, 0.995984
1.94489, 34.4037, 0.4, 0.4, 6.82954e-09, 2.55452e-08, 1, 0.991993, 1, 0.995984
1.94494, 34.4037, 0.4, 0.4, 6.82972e-09, 2.55456e-08, 1, 0.991993, 1, 0.995984
1.94499, 34.4037, 0.4, 0.4, 6.82989e-09, 2.55454e-08, 1, 0.991993, 1, 0.995984
1.94504, 34.4037, 0.4, 0.4, 6.83006e-09, 2.55455e-08, 1, 0.991993, 1, 0.995984
1.94509, 34.4037, 0.4, 0.4, 6.83024e-09, 2.5545e-08, 1, 0.991993, 1, 0.995984
1.94514, 34.4037, 0.4, 0.4, 6.83041e-09, 2.55454e-08, 1, 0.991993, 1, 0.995984
1.94519, 34.4037, 0.4, 0.4, 6.83059e-09, 2.55451e-08, 1, 0.991993, 1, 0.995984
1.94524, 34.4037, 0.4, 0.4, 6.83076e-09, 2.55453e-08, 1, 0.991993, 1, 0.995984
1.94529, 34.4037, 0.4, 0.4, 6.83094e-09, 2.55449e-08, 1, 0.991993, 1, 0.995984
1.94534, 34.4037, 0.4, 0.4, 6.83111e-09, 2.55453e-08, 1, 0.991993, 1, 0.995984
1.94539, 34.4037, 0.4, 0.4, 6.83128e-09, 2.55448e-08, 1, 0.991993, 1, 0.995984
1.94544, 34.4037, 0.4, 0.4, 6.83146e-09, 2.5545e-08, 1, 0.991993, 1, 0.995984
1.94549, 34.4037, 0.4, 0.4, 6.83163e-09, 2.55445e-08, 1, 0.991993, 1, 0.995984
1.94554, 34.4037, 0.4, 0.4, 6.83181e-09, 2.55449e-08, 1, 0.991993, 1, 0.995984
1.94559, 34.4037, 0.4, 0.4, 6.83198e-09, 2.55446e-08, 1, 0.991993, 1, 0.995984
1.94564, 34.4037, 0.4, 0.4, 6.83215e-09, 2.55448e-08, 1, 0.991993, 1, 0.995984
1.94569, 34.4037, 0.4, 0.4, 6.83233e-09, 2.55442e-08, 1, 0.991993, 1, 0.995984
1.94574, 34.4037, 0.4, 0.4, 6.8325e-09, 2.55446e-08, 1, 0.991993, 1, 0.995984
1.94579, 34.4037, 0.4, 0.4, 6.83268e-09, 2.55444e-08, 1, 0.991993, 1, 0.995984
1.94584, 34.4037, 0.4, 0.4, 6.83285e-09, 2.55445e-08, 1, 0.991993, 1, 0.995984
1.94589, 34.4037, 0.4, 0.4, 6.83302e-09, 2.5544e-08, 1, 0.991993, 1, 0.995984
1.94594, 34.4037, 0.4, 0.4, 6.8332e-09, 2.55444e-08, 1, 0.991993, 1, 0.995984
1.94599, 34.4037, 0.4, 0.4, 6.83337e-09, 2.55441e-08, 1, 0.991993, 1, 0.995984
1.94604, 34.4037, 0.4, 0.4, 6.83355e-09, 2.55443e-08, 1, 0.991993, 1, 0.995984
1.94609, 34.4037, 0.4, 0.4, 6.83372e-09, 2.55439e-08, 1, 0.991993, 1, 0.995984
1.94614, 34.4037, 0.4, 0.4, 6.83389e-09, 2.55443e-08, 1, 0.991993, 1, 0.995984
1.94619, 34.4037, 0.4, 0.4, 6.83407e-09, 2.55438e-08, 1, 0.991993, 1, 0.995984
1.94624, 34.4037, 0.4, 0.4, 6.83424e-09, 2.5544e-08, 1, 0.991993, 1, 0.995984
1.94629, 34.4037, 0.4, 0.4, 6.83442e-09, 2.55435e-08, 1, 0.991993, 1, 0.995984
1.94634, 34.4037, 0.4, 0.4, 6.83459e-09, 2.55439e-08, 1, 0.991993, 1, 0.995984
1.94639, 34.4037, 0.4, 0.4, 6.83477e-09, 2.55437e-08, 1, 0.991993, 1, 0.995984
1.94644, 34.4037, 0.4, 0.4, 6.83494e-09, 2.5544e-08, 1, 0.991993, 1, 0.995984
1.94649, 34.4037, 0.4, 0.4, 6.83511e-09, 2.55434e-08, 1, 0.991993, 1, 0.995984
1.94654, 34.4037, 0.4, 0.4, 6.83529e-09, 2.55438e-08, 1, 0.991993, 1, 0.995984
1.94659, 34.4037, 0.4, 0.4, 6.83546e-09, 2.55436e-08, 1, 0.991993, 1, 0.995984
1.94664, 34.4037, 0.4, 0.4, 6.83564e-09, 2.55437e-08, 1, 0.991993, 1, 0.995984
1.94669, 34.4037, 0.4, 0.4, 6.83581e-09, 2.55432e-08, 1, 0.991993, 1, 0.995984
1.94674, 34.4037, 0.4, 0.4, 6.83598e-09, 2.55436e-08, 1, 0.991993, 1, 0.995984
1.94679, 34.4037, 0.4, 0.4, 6.83616e-09, 2.55432e-08, 1, 0.991993, 1, 0.995984
1.94684, 34.4037, 0.4, 0.4, 6.83633e-09, 2.55435e-08, 1, 0.991993, 1, 0.995984
1.94689, 34.4037, 0.4, 0.4, 6.83651e-09, 2.5543e-08, 1, 0.991993, 1, 0.995984
1.94694, 34.4037, 0.4, 0.4, 6.83668e-09, 2.55434e-08, 1, 0.991993, 1, 0.995984
1.94699, 34.4037, 0.4, 0.4, 6.83685e-09, 2.55429e-08, 1, 0.991993, 1, 0.995984
1.94704, 34.4037, 0.4, 0.4, 6.83703e-09, 2.55432e-08, 1, 0.991993, 1, 0.995984
1.94709, 34.4037, 0.4, 0.4, 6.8372e-09, 2.55427e-08, 1, 0.991993, 1, 0.995984
1.94714, 34.4037, 0.4, 0.4, 6.83738e-09, 2.55431e-08, 1, 0.991993, 1, 0.995984
1.94719, 34.4037, 0.4, 0.4, 6.83755e-09, 2.55427e-08, 1, 0.991993, 1, 0.995984
1.94724, 34.4037, 0.4, 0.4, 6.83772e-09, 2.5543e-08, 1, 0.991993, 1, 0.995984
1.94729, 34.4037, 0.4, 0.4, 6.8379e-09, 2.55424e-08, 1, 0.991993, 1, 0.995984
1.94734, 34.4037, 0.4, 0.4, 6.83807e-09, 2.55428e-08, 1, 0.991993, 1, 0.995984
1.94739, 34.4037, 0.4, 0.4, 6.83825e-09, 2.55426e-08, 1, 0.991993, 1, 0.995984
1.94744, 34.4037, 0.4, 0.4, 6.83842e-09, 2.55427e-08, 1, 0.991993, 1, 0.995984
1.94749, 34.4037, 0.4, 0.4, 6.8386e-09, 2.55422e-08, 1, 0.991993, 1, 0.995984
1.94754, 34.4037, 0.4, 0.4, 6.83877e-09, 2.55425e-08, 1, 0.991993, 1, 0.995984
1.94759, 34.4037, 0.4, 0.4, 6.83894e-09, 2.55422e-08, 1, 0.991993, 1, 0.995984
1.94764, 34.4037, 0.4, 0.4, 6.83912e-09, 2.55425e-08, 1, 0.991993, 1, 0.995984
1.94769, 34.4037, 0.4, 0.4, 6.83929e-09, 2.5542e-08, 1, 0.991993, 1, 0.995984
1.94774, 34.4037, 0.4, 0.4, 6.83947e-09, 2.55424e-08, 1, 0.991993, 1, 0.995984
1.94779, 34.4037, 0.4, 0.4, 6.83964e-09, 2.55419e-08, 1, 0.991993, 1, 0.995984
1.94784, 34.4037, 0.4, 0.4, 6.83981e-09, 2.55422e-08, 1, 0.991993, 1, 0.995984
1.94789, 34.4037, 0.4, 0.4, 6.83999e-09, 2.55417e-08, 1, 0.991993, 1, 0.995984
1.94794, 34.4037, 0.4, 0.4, 6.84016e-09, 2.5542e-08, 1, 0.991993, 1, 0.995984
1.94799, 34.4037, 0.4, 0.4, 6.84034e-09, 2.55417e-08, 1, 0.991993, 1, 0.995984
1.94804, 34.4037, 0.4, 0.4, 6.84051e-09, 2.5542e-08, 1, 0.991993, 1, 0.995984
1.94809, 34.4037, 0.4, 0.4, 6.84068e-09, 2.55414e-08, 1, 0.991993, 1, 0.995984
1.94814, 34.4037, 0.4, 0.4, 6.84086e-09, 2.55417e-08, 1, 0.991993, 1, 0.995984
1.94819, 34.4037, 0.4, 0.4, 6.84103e-09, 2.55416e-08, 1, 0.991993, 1, 0.995984
1.94824, 34.4037, 0.4, 0.4, 6.84121e-09, 2.55417e-08, 1, 0.991993, 1, 0.995984
1.94829, 34.4037, 0.4, 0.4, 6.84138e-09, 2.55412e-08, 1, 0.991993, 1, 0.995984
1.94834, 34.4037, 0.4, 0.4, 6.84155e-09, 2.55415e-08, 1, 0.991993, 1, 0.995984
1.94839, 34.4037, 0.4, 0.4, 6.84173e-09, 2.55412e-08, 1, 0.991993, 1, 0.995984
1.94844, 34.4037, 0.4, 0.4, 6.8419e-09, 2.55415e-08, 1, 0.991993, 1, 0.995984
1.94849, 34.4037, 0.4, 0.4, 6.84208e-09, 2.5541e-08, 1, 0.991993, 1, 0.995984
1.94854, 34.4037, 0.4, 0.4, 6.84225e-09, 2.5541e-08, 1, 0.991993, 1, 0.995984
1.94859, 34.4037, 0.4, 0.4, 6.84242e-09, 2.55409e-08, 1, 0.991993, 1, 0.995984
1.94864, 34.4037, 0.4, 0.4, 6.8426e-09, 2.55404e-08, 1, 0.991993, 1, 0.995984
1.94869, 34.4037, 0.4, 0.4, 6.84277e-09, 2.55399e-08, 1, 0.991993, 1, 0.995984
1.94874, 34.4037, 0.4, 0.4, 6.84295e-09, 2.554e-08, 1, 0.991993, 1, 0.995984
1.94879, 34.4037, 0.4, 0.4, 6.84312e-09, 2.554e-08, 1, 0.991993, 1, 0.995984
1.94884, 34.4037, 0.4, 0.4, 6.8433e-09, 2.55395e-08, 1, 0.991993, 1, 0.995984
1.94888, 34.4037, 0.4, 0.4, 6.84347e-09, 2.55389e-08, 1, 0.991993, 1, 0.995984
1.94893, 34.4037, 0.4, 0.4, 6.84364e-09, 2.5539e-08, 1, 0.991993, 1, 0.995984
1.94898, 34.4037, 0.4, 0.4, 6.84382e-09, 2.55391e-08, 1, 0.991993, 1, 0.995984
1.94903, 34.4037, 0.4, 0.4, 6.84399e-09, 2.55384e-08, 1, 0.991993, 1, 0.995984
1.94908, 34.4037, 0.4, 0.4, 6.84417e-09, 2.5538e-08, 1, 0.991993, 1, 0.995984
1.94913, 34.4037, 0.4, 0.4, 6.84434e-09, 2.55379e-08, 1, 0.991993, 1, 0.995984
1.94918, 34.4037, 0.4, 0.4, 6.84451e-09, 2.5538e-08, 1, 0.991993, 1, 0.995984
1.94923, 34.4037, 0.4, 0.4, 6.84469e-09, 2.55376e-08, 1, 0.991993, 1, 0.995984
1.94928, 34.4037, 0.4, 0.4, 6.84486e-09, 2.55372e-08, 1, 0.991993, 1, 0.995984
1.94933, 34.4037, 0.4, 0.4, 6.84504e-09, 2.55374e-08, 1, 0.991993, 1, 0.995984
1.94938, 34.4037, 0.4, 0.4, 6.84521e-09, 2.55375e-08, 1, 0.991993, 1, 0.995984
1.94943, 34.4037, 0.4, 0.4, 6.84538e-09, 2.55371e-08, 1, 0.991993, 1, 0.995984
1.94948, 34.4037, 0.4, 0.4, 6.84556e-09, 2.55368e-08, 1, 0.991993, 1, 0.995984
1.94953, 34.4037, 0.4, 0.4, 6.84573e-09, 2.55371e-08, 1, 0.991993, 1, 0.995984
1.94958, 34.4037, 0.4, 0.4, 6.84591e-09, 2.55372e-08, 1, 0.991993, 1, 0.995984
1.94963, 34.4037, 0.4, 0.4, 6.84608e-09, 2.55368e-08, 1, 0.991993, 1, 0.995984
1.94968, 34.4037, 0.4, 0.4, 6.84625e-09, 2.55364e-08, 1, 0.991993, 1, 0.995984
1.94973, 34.4037, 0.4, 0.4, 6.84643e-09, 2.55366e-08, 1, 0.991993, 1, 0.995984
1.94978, 34.4037, 0.4, 0.4, 6.8466e-09, 2.55369e-08, 1, 0.991993, 1, 0.995984
1.94983, 34.4037, 0.4, 0.4, 6.84678e-09, 2.55364e-08, 1, 0.991993, 1, 0.995984
1.94988, 34.4037, 0.4, 0.4, 6.84695e-09, 2.55361e-08, 1, 0.991993, 1, 0.995984
1.94993, 34.4037, 0.4, 0.4, 6.84713e-09, 2.55362e-08, 1, 0.991993, 1, 0.995984
1.94998, 34.4037, 0.4, 0.4, 6.8473e-09, 2.55365e-08, 1, 0.991993, 1, 0.995984
1.95003, 34.4037, 0.4, 0.4, 6.84747e-09, 2.55362e-08, 1, 0.991993, 1, 0.995984
1.95008, 34.4037, 0.4, 0.4, 6.84765e-09, 2.55359e-08, 1, 0.991993, 1, 0.995984
1.95013, 34.4037, 0.4, 0.4, 6.84782e-09, 2.5536e-08, 1, 0.991993, 1, 0.995984
1.95018, 34.4037, 0.4, 0.4, 6.848e-09, 2.55361e-08, 1, 0.991993, 1, 0.995984
1.95023, 34.4037, 0.4, 0.4, 6.84817e-09, 2.55358e-08, 1, 0.991993, 1, 0.995984
1.95028, 34.4037, 0.4, 0.4, 6.84834e-09, 2.55355e-08, 1, 0.991993, 1, 0.995984
1.95033, 34.4037, 0.4, 0.4, 6.84852e-09, 2.55357e-08, 1, 0.991993, 1, 0.995984
1.95038, 34.4037, 0.4, 0.4, 6.84869e-09, 2.55358e-08, 1, 0.991993, 1, 0.995984
1.95043, 34.4037, 0.4, 0.4, 6.84887e-09, 2.55355e-08, 1, 0.991993, 1, 0.995984
1.95048, 34.4037, 0.4, 0.4, 6.84904e-09, 2.5535e-08, 1, 0.991993, 1, 0.995984
1.95053, 34.4037, 0.4, 0.4, 6.84921e-09, 2.55353e-08, 1, 0.991993, 1, 0.995984
1.95058, 34.4037, 0.4, 0.4, 6.84939e-09, 2.55355e-08, 1, 0.991993, 1, 0.995984
1.95063, 34.4037, 0.4, 0.4, 6.84956e-09, 2.55351e-08, 1, 0.991993, 1, 0.995984
1.95068, 34.4037, 0.4, 0.4, 6.84974e-09, 2.55348e-08, 1, 0.991993, 1, 0.995984
1.95073, 34.4037, 0.4, 0.4, 6.84991e-09, 2.55349e-08, 1, 0.991993, 1, 0.995984
1.95078, 34.4037, 0.4, 0.4, 6.85008e-09, 2.55351e-08, 1, 0.991993, 1, 0.995984
1.95083, 34.4037, 0.4, 0.4, 6.85026e-09, 2.55348e-08, 1, 0.991993, 1, 0.995984
1.95088, 34.4037, 0.4, 0.4, 6.85043e-09, 2.55345e-08, 1, 0.991993, 1, 0.995984
1.95093, 34.4037, 0.4, 0.4, 6.85061e-09, 2.55346e-08, 1, 0.991993, 1, 0.995984
1.95098, 34.4037, 0.4, 0.4, 6.85078e-09, 2.55347e-08, 1, 0.991993, 1, 0.995984
1.95103, 34.4037, 0.4, 0.4, 6.85095e-09, 2.55344e-08, 1, 0.991993, 1, 0.995984
1.95108, 34.4037, 0.4, 0.4, 6.85113e-09, 2.55341e-08, 1, 0.991993, 1, 0.995984
1.95113, 34.4037, 0.4, 0.4, 6.8513e-09, 2.55344e-08, 1, 0.991993, 1, 0.995984
1.95118, 34.4037, 0.4, 0.4, 6.85148e-09, 2.55345e-08, 1, 0.991993, 1, 0.995984
1.95123, 34.4037, 0.4, 0.4, 6.85165e-09, 2.55342e-08, 1, 0.991993, 1, 0.995984
1.95128, 34.4037, 0.4, 0.4, 6.85183e-09, 2.55336e-08, 1, 0.991993, 1, 0.995984
1.95133, 34.4037, 0.4, 0.4, 6.852e-09, 2.55339e-08, 1, 0.991993, 1, 0.995984
1.95138, 34.4037, 0.4, 0.4, 6.85217e-09, 2.55342e-08, 1, 0.991993, 1, 0.995984
1.95143, 34.4037, 0.4, 0.4, 6.85235e-09, 2.55337e-08, 1, 0.991993, 1, 0.995984
1.95148, 34.4037, 0.4, 0.4, 6.85252e-09, 2.55334e-08, 1, 0.991993, 1, 0.995984
1.95153, 34.4037, 0.4, 0.4, 6.8527e-09, 2.55335e-08, 1, 0.991993, 1, 0.995984
1.95158, 34.4037, 0.4, 0.4, 6.85287e-09, 2.55338e-08, 1, 0.991993, 1, 0.995984
1.95163, 34.4037, 0.4, 0.4, 6.85304e-09, 2.55335e-08, 1, 0.991993, 1, 0.995984
1.95168, 34.4037, 0.4, 0.4, 6.85322e-09, 2.55331e-08, 1, 0.991993, 1, 0.995984
1.95173, 34.4037, 0.4, 0.4, 6.85339e-09, 2.55333e-08, 1, 0.991993, 1, 0.995984
1.95178, 34.4037, 0.4, 0.4, 6.85357e-09, 2.55334e-08, 1, 0.991993, 1, 0.995984
1.95183, 34.4037, 0.4, 0.4, 6.85374e-09, 2.55331e-08, 1, 0.991993, 1, 0.995984
1.95188, 34.4037, 0.4, 0.4, 6.85391e-09, 2.55327e-08, 1, 0.991993, 1, 0.995984
1.95193, 34.4037, 0.4, 0.4, 6.85409e-09, 2.55325e-08, 1, 0.991993, 1, 0.995984
1.95198, 34.4037, 0.4, 0.4, 6.85426e-09, 2.55326e-08, 1, 0.991993, 1, 0.995984
1.95203, 34.4037, 0.4, 0.4, 6.85444e-09, 2.55328e-08, 1, 0.991993, 1, 0.995984
1.95208, 34.4037, 0.4, 0.4, 6.85461e-09, 2.55323e-08, 1, 0.991993, 1, 0.995984
1.95213, 34.4037, 0.4, 0.4, 6.85478e-09, 2.55323e-08, 1, 0.991993, 1, 0.995984
1.95218, 34.4037, 0.4, 0.4, 6.85496e-09, 2.55324e-08, 1, 0.991993, 1, 0.995984
1.95223, 34.4037, 0.4, 0.4, 6.85513e-09, 2.55323e-08, 1, 0.991993, 1, 0.995984
1.95228, 34.4037, 0.4, 0.4, 6.85531e-09, 2.5532e-08, 1, 0.991993, 1, 0.995984
1.95233, 34.4037, 0.4, 0.4, 6.85548e-09, 2.55319e-08, 1, 0.991993, 1, 0.995984
1.95238, 34.4037, 0.4, 0.4, 6.85566e-09, 2.55321e-08, 1, 0.991993, 1, 0.995984
1.95243, 34.4037, 0.4, 0.4, 6.85583e-09, 2.55321e-08, 1, 0.991993, 1, 0.995984
1.95248, 34.4037, 0.4, 0.4, 6.856e-09, 2.55318e-08, 1, 0.991993, 1, 0.995984
1.95253, 34.4037, 0.4, 0.4, 6.85618e-09, 2.55315e-08, 1, 0.991993, 1, 0.995984
1.95258, 34.4037, 0.4, 0.4, 6.85635e-09, 2.55317e-08, 1, 0.991993, 1, 0.995984
1.95263, 34.4037, 0.4, 0.4, 6.85653e-09, 2.55317e-08, 1, 0.991993, 1, 0.995984
1.95268, 34.4037, 0.4, 0.4, 6.8567e-09, 2.55314e-08, 1, 0.991993, 1, 0.995984
1.95273, 34.4037, 0.4, 0.4, 6.85687e-09, 2.55312e-08, 1, 0.991993, 1, 0.995984
1.95278, 34.4037, 0.4, 0.4, 6.85705e-09, 2.55313e-08, 1, 0.991993, 1, 0.995984
1.95283, 34.4037, 0.4, 0.4, 6.85722e-09, 2.55314e-08, 1, 0.991993, 1, 0.995984
1.95288, 34.4037, 0.4, 0.4, 6.8574e-09, 2.5531e-08, 1, 0.991993, 1, 0.995984
1.95293, 34.4037, 0.4, 0.4, 6.85757e-09, 2.55309e-08, 1, 0.991993, 1, 0.995984
1.95298, 34.4037, 0.4, 0.4, 6.85774e-09, 2.5531e-08, 1, 0.991993, 1, 0.995984
1.95303, 34.4037, 0.4, 0.4, 6.85792e-09, 2.5531e-08, 1, 0.991993, 1, 0.995984
1.95308, 34.4037, 0.4, 0.4, 6.85809e-09, 2.55307e-08, 1, 0.991993, 1, 0.995984
1.95313, 34.4037, 0.4, 0.4, 6.85827e-09, 2.55305e-08, 1, 0.991993, 1, 0.995984
1.95318, 34.4037, 0.4, 0.4, 6.85844e-09, 2.55308e-08, 1, 0.991993, 1, 0.995984
1.95323, 34.4037, 0.4, 0.4, 6.85861e-09, 2.55307e-08, 1, 0.991993, 1, 0.995984
1.95328, 34.4037, 0.4, 0.4, 6.85879e-09, 2.55304e-08, 1, 0.991993, 1, 0.995984
1.95333, 34.4037, 0.4, 0.4, 6.85896e-09, 2.55301e-08, 1, 0.991993, 1, 0.995984
1.95338, 34.4037, 0.4, 0.4, 6.85914e-09, 2.55304e-08, 1, 0.991993, 1, 0.995984
1.95343, 34.4037, 0.4, 0.4, 6.85931e-09, 2.55303e-08, 1, 0.991993, 1, 0.995984
1.95348, 34.4037, 0.4, 0.4, 6.85948e-09, 2.553e-08, 1, 0.991993, 1, 0.995984
1.95353, 34.4037, 0.4, 0.4, 6.85966e-09, 2.55298e-08, 1, 0.991993, 1, 0.995984
1.95358, 34.4037, 0.4, 0.4, 6.85983e-09, 2.55299e-08, 1, 0.991993, 1, 0.995984
1.95363, 34.4037, 0.4, 0.4, 6.86001e-09, 2.55301e-08, 1, 0.991993, 1, 0.995984
1.95368, 34.4037, 0.4, 0.4, 6.86018e-09, 2.55296e-08, 1, 0.991993, 1, 0.995984
1.95373, 34.4037, 0.4, 0.4, 6.86036e-09, 2.55296e-08, 1, 0.991993, 1, 0.995984
1.95378, 34.4037, 0.4, 0.4, 6.86053e-09, 2.55297e-08, 1, 0.991993, 1, 0.995984
1.95383, 34.4037, 0.4, 0.4, 6.8607e-09, 2.55297e-08, 1, 0.991993, 1, 0.995984
1.95388, 34.4037, 0.4, 0.4, 6.86088e-09, 2.55293e-08, 1, 0.991993, 1, 0.995984
1.95393, 34.4037, 0.4, 0.4, 6.86105e-09, 2.55292e-08, 1, 0.991993, 1, 0.995984
1.95398, 34.4037, 0.4, 0.4, 6.86123e-09, 2.55294e-08, 1, 0.991993, 1, 0.995984
1.95403, 34.4037, 0.4, 0.4, 6.8614e-09, 2.55294e-08, 1, 0.991993, 1, 0.995984
1.95408, 34.4037, 0.4, 0.4, 6.86157e-09, 2.55291e-08, 1, 0.991993, 1, 0.995984
1.95413, 34.4037, 0.4, 0.4, 6.86175e-09, 2.55287e-08, 1, 0.991993, 1, 0.995984
1.95418, 34.4037, 0.4, 0.4, 6.86192e-09, 2.5529e-08, 1, 0.991993, 1, 0.995984
1.95423, 34.4037, 0.4, 0.4, 6.8621e-09, 2.5529e-08, 1, 0.991993, 1, 0.995984
1.95428, 34.4037, 0.4, 0.4, 6.86227e-09, 2.55286e-08, 1, 0.991993, 1, 0.995984
1.95433, 34.4037, 0.4, 0.4, 6.86244e-09, 2.55284e-08, 1, 0.991993, 1, 0.995984
1.95438, 34.4037, 0.4, 0.4, 6.86262e-09, 2.55286e-08, 1, 0.991993, 1, 0.995984
1.95443, 34.4037, 0.4, 0.4, 6.86279e-09, 2.55287e-08, 1, 0.991993, 1, 0.995984
1.95448, 34.4037, 0.4, 0.4, 6.86297e-09, 2.55282e-08, 1, 0.991993, 1, 0.995984
1.95453, 34.4037, 0.4, 0.4, 6.86314e-09, 2.55282e-08, 1, 0.991993, 1, 0.995984
1.95458, 34.4037, 0.4, 0.4, 6.86331e-09, 2.55283e-08, 1, 0.991993, 1, 0.995984
1.95463, 34.4037, 0.4, 0.4, 6.86349e-09, 2.55283e-08, 1, 0.991993, 1, 0.995984
1.95468, 34.4037, 0.4, 0.4, 6.86366e-09, 2.55279e-08, 1, 0.991993, 1, 0.995984
1.95473, 34.4037, 0.4, 0.4, 6.86384e-09, 2.55278e-08, 1, 0.991993, 1, 0.995984
1.95478, 34.4037, 0.4, 0.4, 6.86401e-09, 2.55281e-08, 1, 0.991993, 1, 0.995984
1.95483, 34.4037, 0.4, 0.4, 6.86419e-09, 2.5528e-08, 1, 0.991993, 1, 0.995984
1.95488, 34.4037, 0.4, 0.4, 6.86436e-09, 2.55277e-08, 1, 0.991993, 1, 0.995984
1.95493, 34.4037, 0.4, 0.4, 6.86453e-09, 2.55274e-08, 1, 0.991993, 1, 0.995984
1.95498, 34.4037, 0.4, 0.4, 6.86471e-09, 2.55276e-08, 1, 0.991993, 1, 0.995984
1.95503, 34.4037, 0.4, 0.4, 6.86488e-09, 2.55276e-08, 1, 0.991993, 1, 0.995984
1.95508, 34.4037, 0.4, 0.4, 6.86506e-09, 2.55273e-08, 1, 0.991993, 1, 0.995984
1.95513, 34.4037, 0.4, 0.4, 6.86523e-09, 2.55271e-08, 1, 0.991993, 1, 0.995984
1.95518, 34.4037, 0.4, 0.4, 6.8654e-09, 2.55273e-08, 1, 0.991993, 1, 0.995984
1.95523, 34.4037, 0.4, 0.4, 6.86558e-09, 2.55276e-08, 1, 0.991993, 1, 0.995984
1.95528, 34.4037, 0.4, 0.4, 6.86575e-09, 2.55273e-08, 1, 0.991993, 1, 0.995984
1.95533, 34.4037, 0.4, 0.4, 6.86593e-09, 2.55274e-08, 1, 0.991993, 1, 0.995984
1.95538, 34.4037, 0.4, 0.4, 6.8661e-09, 2.55273e-08, 1, 0.991993, 1, 0.995984
1.95543, 34.4037, 0.4, 0.4, 6.86627e-09, 2.5527e-08, 1, 0.991993, 1, 0.995984
1.95548, 34.4037, 0.4, 0.4, 6.86645e-09, 2.55269e-08, 1, 0.991993, 1, 0.995984
1.95553, 34.4037, 0.4, 0.4, 6.86662e-09, 2.55268e-08, 1, 0.991993, 1, 0.995984
1.95558, 34.4037, 0.4, 0.4, 6.8668e-09, 2.55268e-08, 1, 0.991993, 1, 0.995984
1.95563, 34.4037, 0.4, 0.4, 6.86697e-09, 2.55266e-08, 1, 0.991993, 1, 0.995984
1.95568, 34.4037, 0.4, 0.4, 6.86714e-09, 2.55265e-08, 1, 0.991993, 1, 0.995984
1.95573, 34.4037, 0.4, 0.4, 6.86732e-09, 2.55263e-08, 1, 0.991993, 1, 0.995984
1.95578, 34.4037, 0.4, 0.4, 6.86749e-09, 2.55264e-08, 1, 0.991993, 1, 0.995984
1.95583, 34.4037, 0.4, 0.4, 6.86767e-09, 2.55261e-08, 1, 0.991993, 1, 0.995984
1.95588, 34.4037, 0.4, 0.4, 6.86784e-09, 2.55259e-08, 1, 0.991993, 1, 0.995984
1.95593, 34.4037, 0.4, 0.4, 6.86802e-09, 2.55259e-08, 1, 0.991993, 1, 0.995984
1.95598, 34.4037, 0.4, 0.4, 6.86819e-09, 2.55259e-08, 1, 0.991993, 1, 0.995984
1.95603, 34.4037, 0.4, 0.4, 6.86836e-09, 2.55257e-08, 1, 0.991993, 1, 0.995984
1.95608, 34.4037, 0.4, 0.4, 6.86854e-09, 2.55254e-08, 1, 0.991993, 1, 0.995984
1.95613, 34.4037, 0.4, 0.4, 6.86871e-09, 2.55255e-08, 1, 0.991993, 1, 0.995984
1.95618, 34.4037, 0.4, 0.4, 6.86889e-09, 2.55253e-08, 1, 0.991993, 1, 0.995984
1.95623, 34.4037, 0.4, 0.4, 6.86906e-09, 2.55251e-08, 1, 0.991993, 1, 0.995984
1.95628, 34.4037, 0.4, 0.4, 6.86923e-09, 2.55249e-08, 1, 0.991993, 1, 0.995984
1.95633, 34.4037, 0.4, 0.4, 6.86941e-09, 2.55249e-08, 1, 0.991993, 1, 0.995984
1.95638, 34.4037, 0.4, 0.4, 6.86958e-09, 2.55249e-08, 1, 0.991993, 1, 0.995984
1.95643, 34.4037, 0.4, 0.4, 6.86976e-09, 2.55247e-08, 1, 0.991993, 1, 0.995984
1.95648, 34.4037, 0.4, 0.4, 6.86993e-09, 2.55245e-08, 1, 0.991993, 1, 0.995984
1.95653, 34.4037, 0.4, 0.4, 6.8701e-09, 2.55243e-08, 1, 0.991993, 1, 0.995984
1.95658, 34.4037, 0.4, 0.4, 6.87028e-09, 2.55244e-08, 1, 0.991993, 1, 0.995984
1.95663, 34.4037, 0.4, 0.4, 6.87045e-09, 2.55241e-08, 1, 0.991993, 1, 0.995984
1.95668, 34.4037, 0.4, 0.4, 6.87063e-09, 2.5524e-08, 1, 0.991993, 1, 0.995984
1.95673, 34.4037, 0.4, 0.4, 6.8708e-09, 2.55239e-08, 1, 0.991993, 1, 0.995984
1.95678, 34.4037, 0.4, 0.4, 6.87097e-09, 2.55239e-08, 1, 0.991993, 1, 0.995984
1.95683, 34.4037, 0.4, 0.4, 6.87115e-09, 2.55237e-08, 1, 0.991993, 1, 0.995984
1.95688, 34.4037, 0.4, 0.4, 6.87132e-09, 2.55234e-08, 1, 0.991993, 1, 0.995984
1.95693, 34.4037, 0.4, 0.4, 6.8715e-09, 2.55235e-08, 1, 0.991993, 1, 0.995984
1.95698, 34.4037, 0.4, 0.4, 6.87167e-09, 2.55234e-08, 1, 0.991993, 1, 0.995984
1.95703, 34.4037, 0.4, 0.4, 6.87184e-09, 2.55232e-08, 1, 0.991993, 1, 0.995984
1.95708, 34.4037, 0.4, 0.4, 6.87202e-09, 2.5523e-08, 1, 0.991993, 1, 0.995984
1.95713, 34.4037, 0.4, 0.4, 6.87219e-09, 2.55231e-08, 1, 0.991993, 1, 0.995984
1.95718, 34.4037, 0.4, 0.4, 6.87237e-09, 2.5523e-08, 1, 0.991993, 1, 0.995984
1.95723, 34.4037, 0.4, 0.4, 6.87254e-09, 2.55229e-08, 1, 0.991993, 1, 0.995984
1.95728, 34.4037, 0.4, 0.4, 6.87272e-09, 2.55227e-08, 1, 0.991993, 1, 0.995984
1.95733, 34.4037, 0.4, 0.4, 6.87289e-09, 2.55225e-08, 1, 0.991993, 1, 0.995984
1.95738, 34.4037, 0.4, 0.4, 6.87306e-09, 2.55227e-08, 1, 0.991993, 1, 0.995984
1.95743, 34.4037, 0.4, 0.4, 6.87324e-09, 2.55224e-08, 1, 0.991993, 1, 0.995984
1.95748, 34.4037, 0.4, 0.4, 6.87341e-09, 2.55222e-08, 1, 0.991993, 1, 0.995984
1.95753, 34.4037, 0.4, 0.4, 6.87359e-09, 2.55222e-08, 1, 0.991993, 1, 0.995984
1.95758, 34.4037, 0.4, 0.4, 6.87376e-09, 2.55221e-08, 1, 0.991993, 1, 0.995984
1.95763, 34.4037, 0.4, 0.4, 6.87393e-09, 2.5522e-08, 1, 0.991993, 1, 0.995984
1.95768, 34.4037, 0.4, 0.4, 6.87411e-09, 2.55217e-08, 1, 0.991993, 1, 0.995984
1.95773, 34.4037, 0.4, 0.4, 6.87428e-09, 2.55218e-08, 1, 0.991993, 1, 0.995984
1.95778, 34.4037, 0.4, 0.4, 6.87446e-09, 2.55217e-08, 1, 0.991993, 1, 0.995984
1.95783, 34.4037, 0.4, 0.4, 6.87463e-09, 2.55215e-08, 1, 0.991993, 1, 0.995984
1.95788, 34.4037, 0.4, 0.4, 6.8748e-09, 2.55213e-08, 1, 0.991993, 1, 0.995984
1.95793, 34.4037, 0.4, 0.4, 6.87498e-09, 2.55213e-08, 1, 0.991993, 1, 0.995984
1.95798, 34.4037, 0.4, 0.4, 6.87515e-09, 2.55213e-08, 1, 0.991993, 1, 0.995984
1.95803, 34.4037, 0.4, 0.4, 6.87533e-09, 2.55211e-08, 1, 0.991993, 1, 0.995984
1.95808, 34.4037, 0.4, 0.4, 6.8755e-09, 2.5521e-08, 1, 0.991993, 1, 0.995984
1.95813, 34.4037, 0.4, 0.4, 6.87567e-09, 2.55209e-08, 1, 0.991993, 1, 0.995984
1.95818, 34.4037, 0.4, 0.4, 6.87585e-09, 2.55211e-08, 1, 0.991993, 1, 0.995984
1.95823, 34.4037, 0.4, 0.4, 6.87602e-09, 2.55208e-08, 1, 0.991993, 1, 0.995984
1.95828, 34.4037, 0.4, 0.4, 6.8762e-09, 2.55206e-08, 1, 0.991993, 1, 0.995984
1.95833, 34.4037, 0.4, 0.4, 6.87637e-09, 2.55206e-08, 1, 0.991993, 1, 0.995984
1.95838, 34.4037, 0.4, 0.4, 6.87655e-09, 2.55206e-08, 1, 0.991993, 1, 0.995984
1.95843, 34.4037, 0.4, 0.4, 6.87672e-09, 2.55204e-08, 1, 0.991993, 1, 0.995984
1.95848, 34.4037, 0.4, 0.4, 6.87689e-09, 2.55201e-08, 1, 0.991993, 1, 0.995984
1.95853, 34.4037, 0.4, 0.4, 6.87707e-09, 2.55202e-08, 1, 0.991993, 1, 0.995984
1.95858, 34.4037, 0.4, 0.4, 6.87724e-09, 2.55201e-08, 1, 0.991993, 1, 0.995984
1.95862, 34.4037, 0.4, 0.4, 6.87742e-09, 2.55199e-08, 1, 0.991993, 1, 0.995984
1.95867, 34.4037, 0.4, 0.4, 6.87759e-09, 2.55197e-08, 1, 0.991993, 1, 0.995984
1.95872, 34.4037, 0.4, 0.4, 6.87776e-09, 2.55198e-08, 1, 0.991993, 1, 0.995984
1.95877, 34.4037, 0.4, 0.4, 6.87794e-09, 2.55197e-08, 1, 0.991993, 1, 0.995984
1.95882, 34.4037, 0.4, 0.4, 6.87811e-09, 2.55196e-08, 1, 0.991993, 1, 0.995984
1.95887, 34.4037, 0.4, 0.4, 6.87829e-09, 2.55194e-08, 1, 0.991993, 1, 0.995984
1.95892, 34.4037, 0.4, 0.4, 6.87846e-09, 2.55193e-08, 1, 0.991993, 1, 0.995984
1.95897, 34.4037, 0.4, 0.4, 6.87863e-09, 2.55194e-08, 1, 0.991993, 1, 0.995984
1.95902, 34.4037, 0.4, 0.4, 6.87881e-09, 2.55191e-08, 1, 0.991993, 1, 0.995984
1.95907, 34.4037, 0.4, 0.4, 6.87898e-09, 2.55189e-08, 1, 0.991993, 1, 0.995984
1.95912, 34.4037, 0.4, 0.4, 6.87916e-09, 2.55189e-08, 1, 0.991993, 1, 0.995984
1.95917, 34.4037, 0.4, 0.4, 6.87933e-09, 2.55189e-08, 1, 0.991993, 1, 0.995984
1.95922, 34.4037, 0.4, 0.4, 6.8795e-09, 2.55187e-08, 1, 0.991993, 1, 0.995984
1.95927, 34.4037, 0.4, 0.4, 6.87968e-09, 2.55184e-08, 1, 0.991993, 1, 0.995984
1.95932, 34.4037, 0.4, 0.4, 6.87985e-09, 2.55186e-08, 1, 0.991993, 1, 0.995984
1.95937, 34.4037, 0.4, 0.4, 6.88003e-09, 2.55184e-08, 1, 0.991993, 1, 0.995984
1.95942, 34.4037, 0.4, 0.4, 6.8802e-09, 2.55182e-08, 1, 0.991993, 1, 0.995984
1.95947, 34.4037, 0.4, 0.4, 6.88037e-09, 2.55181e-08, 1, 0.991993, 1, 0.995984
1.95952, 34.4037, 0.4, 0.4, 6.88055e-09, 2.5518e-08, 1, 0.991993, 1, 0.995984
1.95957, 34.4037, 0.4, 0.4, 6.88072e-09, 2.5518e-08, 1, 0.991993, 1, 0.995984
1.95962, 34.4037, 0.4, 0.4, 6.8809e-09, 2.55178e-08, 1, 0.991993, 1, 0.995984
1.95967, 34.4037, 0.4, 0.4, 6.88107e-09, 2.55177e-08, 1, 0.991993, 1, 0.995984
1.95972, 34.4037, 0.4, 0.4, 6.88125e-09, 2.55175e-08, 1, 0.991993, 1, 0.995984
1.95977, 34.4037, 0.4, 0.4, 6.88142e-09, 2.55177e-08, 1, 0.991993, 1, 0.995984
1.95982, 34.4037, 0.4, 0.4, 6.88159e-09, 2.55174e-08, 1, 0.991993, 1, 0.995984
1.95987, 34.4037, 0.4, 0.4, 6.88177e-09, 2.55172e-08, 1, 0.991993, 1, 0.995984
1.95992, 34.4037, 0.4, 0.4, 6.88194e-09, 2.55172e-08, 1, 0.991993, 1, 0.995984
1.95997, 34.4037, 0.4, 0.4, 6.88212e-09, 2.55172e-08, 1, 0.991993, 1, 0.995984
1.96002, 34.4037, 0.4, 0.4, 6.88229e-09, 2.5517e-08, 1, 0.991993, 1, 0.995984
1.96007, 34.4037, 0.4, 0.4, 6.88246e-09, 2.55167e-08, 1, 0.991993, 1, 0.995984
1.96012, 34.4037, 0.4, 0.4, 6.88264e-09, 2.55168e-08, 1, 0.991993, 1, 0.995984
1.96017, 34.4037, 0.4, 0.4, 6.88281e-09, 2.55167e-08, 1, 0.991993, 1, 0.995984
1.96022, 34.4037, 0.4, 0.4, 6.88299e-09, 2.55165e-08, 1, 0.991993, 1, 0.995984
1.96027, 34.4037, 0.4, 0.4, 6.88316e-09, 2.55164e-08, 1, 0.991993, 1, 0.995984
1.96032, 34.4037, 0.4, 0.4, 6.88333e-09, 2.55163e-08, 1, 0.991993, 1, 0.995984
1.96037, 34.4037, 0.4, 0.4, 6.88351e-09, 2.55163e-08, 1, 0.991993, 1, 0.995984
1.96042, 34.4037, 0.4, 0.4, 6.88368e-09, 2.55162e-08, 1, 0.991993, 1, 0.995984
1.96047, 34.4037, 0.4, 0.4, 6.88386e-09, 2.5516e-08, 1, 0.991993, 1, 0.995984
1.96052, 34.4037, 0.4, 0.4, 6.88403e-09, 2.55158e-08, 1, 0.991993, 1, 0.995984
1.96057, 34.4037, 0.4, 0.4, 6.8842e-09, 2.55159e-08, 1, 0.991993, 1, 0.995984
1.96062, 34.4037, 0.4, 0.4, 6.88438e-09, 2.55156e-08, 1, 0.991993, 1, 0.995984
1.96067, 34.4037, 0.4, 0.4, 6.88455e-09, 2.55155e-08, 1, 0.991993, 1, 0.995984
1.96072, 34.4037, 0.4, 0.4, 6.88473e-09, 2.55155e-08, 1, 0.991993, 1, 0.995984
1.96077, 34.4037, 0.4, 0.4, 6.8849e-09, 2.55155e-08, 1, 0.991993, 1, 0.995984
1.96082, 34.4037, 0.4, 0.4, 6.88508e-09, 2.55153e-08, 1, 0.991993, 1, 0.995984
1.96087, 34.4037, 0.4, 0.4, 6.88525e-09, 2.5515e-08, 1, 0.991993, 1, 0.995984
1.96092, 34.4037, 0.4, 0.4, 6.88542e-09, 2.55151e-08, 1, 0.991993, 1, 0.995984
1.96097, 34.4037, 0.4, 0.4, 6.8856e-09, 2.5515e-08, 1, 0.991993, 1, 0.995984
1.96102, 34.4037, 0.4, 0.4, 6.88577e-09, 2.55149e-08, 1, 0.991993, 1, 0.995984
1.96107, 34.4037, 0.4, 0.4, 6.88595e-09, 2.55149e-08, 1, 0.991993, 1, 0.995984
1.96112, 34.4037, 0.4, 0.4, 6.88612e-09, 2.55151e-08, 1, 0.991993, 1, 0.995984
1.96117, 34.4037, 0.4, 0.4, 6.88629e-09, 2.55152e-08, 1, 0.991993, 1, 0.995984
1.96122, 34.4037, 0.4, 0.4, 6.88647e-09, 2.55152e-08, 1, 0.991993, 1, 0.995984
1.96127, 34.4037, 0.4, 0.4, 6.88664e-09, 2.55151e-08, 1, 0.991993, 1, 0.995984
1.96132, 34.4037, 0.4, 0.4, 6.88682e-09, 2.55152e-08, 1, 0.991993, 1, 0.995984
1.96137, 34.4037, 0.4, 0.4, 6.88699e-09, 2.55154e-08, 1, 0.991993, 1, 0.995984
1.96142, 34.4037, 0.4, 0.4, 6.88716e-09, 2.55153e-08, 1, 0.991993, 1, 0.995984
1.96147, 34.4037, 0.4, 0.4, 6.88734e-09, 2.55152e-08, 1, 0.991993, 1, 0.995984
1.96152, 34.4037, 0.4, 0.4, 6.88751e-09, 2.55154e-08, 1, 0.991993, 1, 0.995984
1.96157, 34.4037, 0.4, 0.4, 6.88769e-09, 2.55155e-08, 1, 0.991993, 1, 0.995984
1.96162, 34.4037, 0.4, 0.4, 6.88786e-09, 2.55155e-08, 1, 0.991993, 1, 0.995984
1.96167, 34.4037, 0.4, 0.4, 6.88803e-09, 2.55153e-08, 1, 0.991993, 1, 0.995984
1.96172, 34.4037, 0.4, 0.4, 6.88821e-09, 2.55156e-08, 1, 0.991993, 1, 0.995984
1.96177, 34.4037, 0.4, 0.4, 6.88838e-09, 2.55156e-08, 1, 0.991993, 1, 0.995984
1.96182, 34.4037, 0.4, 0.4, 6.88856e-09, 2.55156e-08, 1, 0.991993, 1, 0.995984
1.96187, 34.4037, 0.4, 0.4, 6.88873e-09, 2.55156e-08, 1, 0.991993, 1, 0.995984
1.96192, 34.4037, 0.4, 0.4, 6.88891e-09, 2.55157e-08, 1, 0.991993, 1, 0.995984
1.96197, 34.4037, 0.4, 0.4, 6.88908e-09, 2.55158e-08, 1, 0.991993, 1, 0.995984
1.96202, 34.4037, 0.4, 0.4, 6.88925e-09, 2.55158e-08, 1, 0.991993, 1, 0.995984
1.96207, 34.4037, 0.4, 0.4, 6.88943e-09, 2.55158e-08, 1, 0.991993, 1, 0.995984
1.96212, 34.4037, 0.4, 0.4, 6.8896e-09, 2.55158e-08, 1, 0.991993, 1, 0.995984
1.96217, 34.4037, 0.4, 0.4, 6.88978e-09, 2.55161e-08, 1, 0.991993, 1, 0.995984
1.96222, 34.4037, 0.4, 0.4, 6.88995e-09, 2.55156e-08, 1, 0.991993, 1, 0.995984
1.96227, 34.4037, 0.4, 0.4, 6.89012e-09, 2.55151e-08, 1, 0.991993, 1, 0.995984
1.96232, 34.4037, 0.4, 0.4, 6.8903e-09, 2.55153e-08, 1, 0.991993, 1, 0.995984
1.96237, 34.4037, 0.4, 0.4, 6.89047e-09, 2.55154e-08, 1, 0.991993, 1, 0.995984
1.96242, 34.4037, 0.4, 0.4, 6.89065e-09, 2.5515e-08, 1, 0.991993, 1, 0.995984
1.96247, 34.4037, 0.4, 0.4, 6.89082e-09, 2.55145e-08, 1, 0.991993, 1, 0.995984
1.96252, 34.4037, 0.4, 0.4, 6.89099e-09, 2.55148e-08, 1, 0.991993, 1, 0.995984
1.96257, 34.4037, 0.4, 0.4, 6.89117e-09, 2.55148e-08, 1, 0.991993, 1, 0.995984
1.96262, 34.4037, 0.4, 0.4, 6.89134e-09, 2.55145e-08, 1, 0.991993, 1, 0.995984
1.96267, 34.4037, 0.4, 0.4, 6.89152e-09, 2.5514e-08, 1, 0.991993, 1, 0.995984
1.96272, 34.4037, 0.4, 0.4, 6.89169e-09, 2.55141e-08, 1, 0.991993, 1, 0.995984
1.96277, 34.4037, 0.4, 0.4, 6.89186e-09, 2.55142e-08, 1, 0.991993, 1, 0.995984
1.96282, 34.4037, 0.4, 0.4, 6.89204e-09, 2.55138e-08, 1, 0.991993, 1, 0.995984
1.96287, 34.4037, 0.4, 0.4, 6.89221e-09, 2.55135e-08, 1, 0.991993, 1, 0.995984
1.96292, 34.4037, 0.4, 0.4, 6.89239e-09, 2.55135e-08, 1, 0.991993, 1, 0.995984
1.96297, 34.4037, 0.4, 0.4, 6.89256e-09, 2.55138e-08, 1, 0.991993, 1, 0.995984
1.96302, 34.4037, 0.4, 0.4, 6.89273e-09, 2.55133e-08, 1, 0.991993, 1, 0.995984
1.96307, 34.4037, 0.4, 0.4, 6.89291e-09, 2.55128e-08, 1, 0.991993, 1, 0.995984
1.96312, 34.4037, 0.4, 0.4, 6.89308e-09, 2.5513e-08, 1, 0.991993, 1, 0.995984
1.96317, 34.4037, 0.4, 0.4, 6.89326e-09, 2.55131e-08, 1, 0.991993, 1, 0.995984
1.96322, 34.4037, 0.4, 0.4, 6.89343e-09, 2.55127e-08, 1, 0.991993, 1, 0.995984
1.96327, 34.4037, 0.4, 0.4, 6.89361e-09, 2.55122e-08, 1, 0.991993, 1, 0.995984
1.96332, 34.4037, 0.4, 0.4, 6.89378e-09, 2.55125e-08, 1, 0.991993, 1, 0.995984
1.96337, 34.4037, 0.4, 0.4, 6.89395e-09, 2.55125e-08, 1, 0.991993, 1, 0.995984
1.96342, 34.4037, 0.4, 0.4, 6.89413e-09, 2.55122e-08, 1, 0.991993, 1, 0.995984
1.96347, 34.4037, 0.4, 0.4, 6.8943e-09, 2.55117e-08, 1, 0.991993, 1, 0.995984
1.96352, 34.4037, 0.4, 0.4, 6.89448e-09, 2.55118e-08, 1, 0.991993, 1, 0.995984
1.96357, 34.4037, 0.4, 0.4, 6.89465e-09, 2.55119e-08, 1, 0.991993, 1, 0.995984
1.96362, 34.4037, 0.4, 0.4, 6.89482e-09, 2.55115e-08, 1, 0.991993, 1, 0.995984
1.96367, 34.4037, 0.4, 0.4, 6.895e-09, 2.55112e-08, 1, 0.991993, 1, 0.995984
1.96372, 34.4037, 0.4, 0.4, 6.89517e-09, 2.55112e-08, 1, 0.991993, 1, 0.995984
1.96377, 34.4037, 0.4, 0.4, 6.89535e-09, 2.55115e-08, 1, 0.991993, 1, 0.995984
1.96382, 34.4037, 0.4, 0.4, 6.89552e-09, 2.5511e-08, 1, 0.991993, 1, 0.995984
1.96387, 34.4037, 0.4, 0.4, 6.89569e-09, 2.55105e-08, 1, 0.991993, 1, 0.995984
1.96392, 34.4037, 0.4, 0.4, 6.89587e-09, 2.55107e-08, 1, 0.991993, 1, 0.995984
1.96397, 34.4037, 0.4, 0.4, 6.89604e-09, 2.55108e-08, 1, 0.991993, 1, 0.995984
1.96402, 34.4037, 0.4, 0.4, 6.89622e-09, 2.55104e-08, 1, 0.991993, 1, 0.995984
1.96407, 34.4037, 0.4, 0.4, 6.89639e-09, 2.55099e-08, 1, 0.991993, 1, 0.995984
1.96412, 34.4037, 0.4, 0.4, 6.89656e-09, 2.55102e-08, 1, 0.991993, 1, 0.995984
1.96417, 34.4037, 0.4, 0.4, 6.89674e-09, 2.55102e-08, 1, 0.991993, 1, 0.995984
1.96422, 34.4037, 0.4, 0.4, 6.89691e-09, 2.55099e-08, 1, 0.991993, 1, 0.995984
1.96427, 34.4037, 0.4, 0.4, 6.89709e-09, 2.55094e-08, 1, 0.991993, 1, 0.995984
1.96432, 34.4037, 0.4, 0.4, 6.89726e-09, 2.55095e-08, 1, 0.991993, 1, 0.995984
1.96437, 34.4037, 0.4, 0.4, 6.89744e-09, 2.55096e-08, 1, 0.991993, 1, 0.995984
1.96442, 34.4037, 0.4, 0.4, 6.89761e-09, 2.55092e-08, 1, 0.991993, 1, 0.995984
1.96447, 34.4037, 0.4, 0.4, 6.89778e-09, 2.55089e-08, 1, 0.991993, 1, 0.995984
1.96452, 34.4037, 0.4, 0.4, 6.89796e-09, 2.55089e-08, 1, 0.991993, 1, 0.995984
1.96457, 34.4037, 0.4, 0.4, 6.89813e-09, 2.55092e-08, 1, 0.991993, 1, 0.995984
1.96462, 34.4037, 0.4, 0.4, 6.89831e-09, 2.55088e-08, 1, 0.991993, 1, 0.995984
1.96467, 34.4037, 0.4, 0.4, 6.89848e-09, 2.55083e-08, 1, 0.991993, 1, 0.995984
1.96472, 34.4037, 0.4, 0.4, 6.89865e-09, 2.55084e-08, 1, 0.991993, 1, 0.995984
1.96477, 34.4037, 0.4, 0.4, 6.89883e-09, 2.55086e-08, 1, 0.991993, 1, 0.995984
1.96482, 34.4037, 0.4, 0.4, 6.899e-09, 2.55082e-08, 1, 0.991993, 1, 0.995984
1.96487, 34.4037, 0.4, 0.4, 6.89918e-09, 2.55077e-08, 1, 0.991993, 1, 0.995984
1.96492, 34.4037, 0.4, 0.4, 6.89935e-09, 2.5508e-08, 1, 0.991993, 1, 0.995984
1.96497, 34.4037, 0.4, 0.4, 6.89952e-09, 2.5508e-08, 1, 0.991993, 1, 0.995984
1.96502, 34.4037, 0.4, 0.4, 6.8997e-09, 2.55077e-08, 1, 0.991993, 1, 0.995984
1.96507, 34.4037, 0.4, 0.4, 6.89987e-09, 2.55072e-08, 1, 0.991993, 1, 0.995984
1.96512, 34.4037, 0.4, 0.4, 6.90005e-09, 2.55074e-08, 1, 0.991993, 1, 0.995984
1.96517, 34.4037, 0.4, 0.4, 6.90022e-09, 2.55075e-08, 1, 0.991993, 1, 0.995984
1.96522, 34.4037, 0.4, 0.4, 6.90039e-09, 2.55071e-08, 1, 0.991993, 1, 0.995984
1.96527, 34.4037, 0.4, 0.4, 6.90057e-09, 2.55068e-08, 1, 0.991993, 1, 0.995984
1.96532, 34.4037, 0.4, 0.4, 6.90074e-09, 2.55068e-08, 1, 0.991993, 1, 0.995984
1.96537, 34.4037, 0.4, 0.4, 6.90092e-09, 2.55071e-08, 1, 0.991993, 1, 0.995984
1.96542, 34.4037, 0.4, 0.4, 6.90109e-09, 2.55067e-08, 1, 0.991993, 1, 0.995984
1.96547, 34.4037, 0.4, 0.4, 6.90126e-09, 2.55062e-08, 1, 0.991993, 1, 0.995984
1.96552, 34.4037, 0.4, 0.4, 6.90144e-09, 2.55064e-08, 1, 0.991993, 1, 0.995984
1.96557, 34.4037, 0.4, 0.4, 6.90161e-09, 2.55065e-08, 1, 0.991993, 1, 0.995984
1.96562, 34.4037, 0.4, 0.4, 6.90179e-09, 2.55058e-08, 1, 0.991993, 1, 0.995984
1.96567, 34.4037, 0.4, 0.4, 6.90196e-09, 2.55056e-08, 1, 0.991993, 1, 0.995984
1.96572, 34.4037, 0.4, 0.4, 6.90214e-09, 2.55059e-08, 1, 0.991993, 1, 0.995984
1.96577, 34.4037, 0.4, 0.4, 6.90231e-09, 2.55056e-08, 1, 0.991993, 1, 0.995984
1.96582, 34.4037, 0.4, 0.4, 6.90248e-09, 2.55052e-08, 1, 0.991993, 1, 0.995984
1.96587, 34.4037, 0.4, 0.4, 6.90266e-09, 2.55052e-08, 1, 0.991993, 1, 0.995984
1.96592, 34.4037, 0.4, 0.4, 6.90283e-09, 2.55053e-08, 1, 0.991993, 1, 0.995984
1.96597, 34.4037, 0.4, 0.4, 6.90301e-09, 2.5505e-08, 1, 0.991993, 1, 0.995984
1.96602, 34.4037, 0.4, 0.4, 6.90318e-09, 2.55047e-08, 1, 0.991993, 1, 0.995984
1.96607, 34.4037, 0.4, 0.4, 6.90335e-09, 2.55048e-08, 1, 0.991993, 1, 0.995984
1.96612, 34.4037, 0.4, 0.4, 6.90353e-09, 2.55048e-08, 1, 0.991993, 1, 0.995984
1.96617, 34.4037, 0.4, 0.4, 6.9037e-09, 2.55046e-08, 1, 0.991993, 1, 0.995984
1.96622, 34.4037, 0.4, 0.4, 6.90388e-09, 2.55042e-08, 1, 0.991993, 1, 0.995984
1.96627, 34.4037, 0.4, 0.4, 6.90405e-09, 2.55041e-08, 1, 0.991993, 1, 0.995984
1.96632, 34.4037, 0.4, 0.4, 6.90422e-09, 2.55043e-08, 1, 0.991993, 1, 0.995984
1.96637, 34.4037, 0.4, 0.4, 6.9044e-09, 2.55042e-08, 1, 0.991993, 1, 0.995984
1.96642, 34.4037, 0.4, 0.4, 6.90457e-09, 2.55037e-08, 1, 0.991993, 1, 0.995984
1.96647, 34.4037, 0.4, 0.4, 6.90475e-09, 2.55036e-08, 1, 0.991993, 1, 0.995984
1.96652, 34.4037, 0.4, 0.4, 6.90492e-09, 2.55039e-08, 1, 0.991993, 1, 0.995984
1.96657, 34.4037, 0.4, 0.4, 6.90509e-09, 2.55036e-08, 1, 0.991993, 1, 0.995984
1.96662, 34.4037, 0.4, 0.4, 6.90527e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96667, 34.4037, 0.4, 0.4, 6.90544e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96672, 34.4037, 0.4, 0.4, 6.90562e-09, 2.55032e-08, 1, 0.991993, 1, 0.995984
1.96677, 34.4037, 0.4, 0.4, 6.90579e-09, 2.55029e-08, 1, 0.991993, 1, 0.995984
1.96682, 34.4037, 0.4, 0.4, 6.90597e-09, 2.55027e-08, 1, 0.991993, 1, 0.995984
1.96687, 34.4037, 0.4, 0.4, 6.90614e-09, 2.55027e-08, 1, 0.991993, 1, 0.995984
1.96692, 34.4037, 0.4, 0.4, 6.90631e-09, 2.55027e-08, 1, 0.991993, 1, 0.995984
1.96697, 34.4037, 0.4, 0.4, 6.90649e-09, 2.55027e-08, 1, 0.991993, 1, 0.995984
1.96702, 34.4037, 0.4, 0.4, 6.90666e-09, 2.55024e-08, 1, 0.991993, 1, 0.995984
1.96707, 34.4037, 0.4, 0.4, 6.90684e-09, 2.55025e-08, 1, 0.991993, 1, 0.995984
1.96712, 34.4037, 0.4, 0.4, 6.90701e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96717, 34.4037, 0.4, 0.4, 6.90718e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96722, 34.4037, 0.4, 0.4, 6.90736e-09, 2.55025e-08, 1, 0.991993, 1, 0.995984
1.96727, 34.4037, 0.4, 0.4, 6.90753e-09, 2.55025e-08, 1, 0.991993, 1, 0.995984
1.96732, 34.4037, 0.4, 0.4, 6.90771e-09, 2.5503e-08, 1, 0.991993, 1, 0.995984
1.96737, 34.4037, 0.4, 0.4, 6.90788e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96742, 34.4037, 0.4, 0.4, 6.90805e-09, 2.55025e-08, 1, 0.991993, 1, 0.995984
1.96747, 34.4037, 0.4, 0.4, 6.90823e-09, 2.55027e-08, 1, 0.991993, 1, 0.995984
1.96752, 34.4037, 0.4, 0.4, 6.9084e-09, 2.55029e-08, 1, 0.991993, 1, 0.995984
1.96757, 34.4037, 0.4, 0.4, 6.90858e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96762, 34.4037, 0.4, 0.4, 6.90875e-09, 2.55027e-08, 1, 0.991993, 1, 0.995984
1.96767, 34.4037, 0.4, 0.4, 6.90892e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96772, 34.4037, 0.4, 0.4, 6.9091e-09, 2.5503e-08, 1, 0.991993, 1, 0.995984
1.96777, 34.4037, 0.4, 0.4, 6.90927e-09, 2.5503e-08, 1, 0.991993, 1, 0.995984
1.96782, 34.4037, 0.4, 0.4, 6.90945e-09, 2.55027e-08, 1, 0.991993, 1, 0.995984
1.96787, 34.4037, 0.4, 0.4, 6.90962e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96792, 34.4037, 0.4, 0.4, 6.90979e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96797, 34.4037, 0.4, 0.4, 6.90997e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96802, 34.4037, 0.4, 0.4, 6.91014e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96807, 34.4037, 0.4, 0.4, 6.91032e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96812, 34.4037, 0.4, 0.4, 6.91049e-09, 2.55033e-08, 1, 0.991993, 1, 0.995984
1.96817, 34.4037, 0.4, 0.4, 6.91067e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96822, 34.4037, 0.4, 0.4, 6.91084e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96827, 34.4037, 0.4, 0.4, 6.91101e-09, 2.55029e-08, 1, 0.991993, 1, 0.995984
1.96832, 34.4037, 0.4, 0.4, 6.91119e-09, 2.55033e-08, 1, 0.991993, 1, 0.995984
1.96836, 34.4037, 0.4, 0.4, 6.91136e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96841, 34.4037, 0.4, 0.4, 6.91154e-09, 2.55029e-08, 1, 0.991993, 1, 0.995984
1.96846, 34.4037, 0.4, 0.4, 6.91171e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96851, 34.4037, 0.4, 0.4, 6.91188e-09, 2.55032e-08, 1, 0.991993, 1, 0.995984
1.96856, 34.4037, 0.4, 0.4, 6.91206e-09, 2.55033e-08, 1, 0.991993, 1, 0.995984
1.96861, 34.4037, 0.4, 0.4, 6.91223e-09, 2.5503e-08, 1, 0.991993, 1, 0.995984
1.96866, 34.4037, 0.4, 0.4, 6.91241e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96871, 34.4037, 0.4, 0.4, 6.91258e-09, 2.55034e-08, 1, 0.991993, 1, 0.995984
1.96876, 34.4037, 0.4, 0.4, 6.91275e-09, 2.55034e-08, 1, 0.991993, 1, 0.995984
1.96881, 34.4037, 0.4, 0.4, 6.91293e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96886, 34.4037, 0.4, 0.4, 6.9131e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96891, 34.4037, 0.4, 0.4, 6.91328e-09, 2.55035e-08, 1, 0.991993, 1, 0.995984
1.96896, 34.4037, 0.4, 0.4, 6.91345e-09, 2.55034e-08, 1, 0.991993, 1, 0.995984
1.96901, 34.4037, 0.4, 0.4, 6.91362e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96906, 34.4037, 0.4, 0.4, 6.9138e-09, 2.55032e-08, 1, 0.991993, 1, 0.995984
1.96911, 34.4037, 0.4, 0.4, 6.91397e-09, 2.55028e-08, 1, 0.991993, 1, 0.995984
1.96916, 34.4037, 0.4, 0.4, 6.91415e-09, 2.55031e-08, 1, 0.991993, 1, 0.995984
1.96921, 34.4037, 0.4, 0.4, 6.91432e-09, 2.55025e-08, 1, 0.991993, 1, 0.995984
1.96926, 34.4037, 0.4, 0.4, 6.9145e-09, 2.55025e-08, 1, 0.991993, 1, 0.995984
1.96931, 34.4037, 0.4, 0.4, 6.91467e-09, 2.5502e-08, 1, 0.991993, 1, 0.995984
1.96936, 34.4037, 0.4, 0.4, 6.91484e-09, 2.55025e-08, 1, 0.991993, 1, 0.995984
1.96941, 34.4037, 0.4, 0.4, 6.91502e-09, 2.55017e-08, 1, 0.991993, 1, 0.995984
1.96946, 34.4037, 0.4, 0.4, 6.91519e-09, 2.55019e-08, 1, 0.991993, 1, 0.995984
1.96951, 34.4037, 0.4, 0.4, 6.91537e-09, 2.55014e-08, 1, 0.991993, 1, 0.995984
1.96956, 34.4037, 0.4, 0.4, 6.91554e-09, 2.55017e-08, 1, 0.991993, 1, 0.995984
1.96961, 34.4037, 0.4, 0.4, 6.91571e-09, 2.55011e-08, 1, 0.991993, 1, 0.995984
1.96966, 34.4037, 0.4, 0.4, 6.91589e-09, 2.55013e-08, 1, 0.991993, 1, 0.995984
1.96971, 34.4037, 0.4, 0.4, 6.91606e-09, 2.55008e-08, 1, 0.991993, 1, 0.995984
1.96976, 34.4037, 0.4, 0.4, 6.91624e-09, 2.5501e-08, 1, 0.991993, 1, 0.995984
1.96981, 34.4037, 0.4, 0.4, 6.91641e-09, 2.55004e-08, 1, 0.991993, 1, 0.995984
1.96986, 34.4037, 0.4, 0.4, 6.91658e-09, 2.55005e-08, 1, 0.991993, 1, 0.995984
1.96991, 34.4037, 0.4, 0.4, 6.91676e-09, 2.55001e-08, 1, 0.991993, 1, 0.995984
1.96996, 34.4037, 0.4, 0.4, 6.91693e-09, 2.55004e-08, 1, 0.991993, 1, 0.995984
1.97001, 34.4037, 0.4, 0.4, 6.91711e-09, 2.54998e-08, 1, 0.991993, 1, 0.995984
1.97006, 34.4037, 0.4, 0.4, 6.91728e-09, 2.54998e-08, 1, 0.991993, 1, 0.995984
1.97011, 34.4037, 0.4, 0.4, 6.91745e-09, 2.54994e-08, 1, 0.991993, 1, 0.995984
1.97016, 34.4037, 0.4, 0.4, 6.91763e-09, 2.54998e-08, 1, 0.991993, 1, 0.995984
1.97021, 34.4037, 0.4, 0.4, 6.9178e-09, 2.54992e-08, 1, 0.991993, 1, 0.995984
1.97026, 34.4037, 0.4, 0.4, 6.91798e-09, 2.54994e-08, 1, 0.991993, 1, 0.995984
1.97031, 34.4037, 0.4, 0.4, 6.91815e-09, 2.54989e-08, 1, 0.991993, 1, 0.995984
1.97036, 34.4037, 0.4, 0.4, 6.91833e-09, 2.54992e-08, 1, 0.991993, 1, 0.995984
1.97041, 34.4037, 0.4, 0.4, 6.9185e-09, 2.54986e-08, 1, 0.991993, 1, 0.995984
1.97046, 34.4037, 0.4, 0.4, 6.91867e-09, 2.54987e-08, 1, 0.991993, 1, 0.995984
1.97051, 34.4037, 0.4, 0.4, 6.91885e-09, 2.54983e-08, 1, 0.991993, 1, 0.995984
1.97056, 34.4037, 0.4, 0.4, 6.91902e-09, 2.54985e-08, 1, 0.991993, 1, 0.995984
1.97061, 34.4037, 0.4, 0.4, 6.9192e-09, 2.54979e-08, 1, 0.991993, 1, 0.995984
1.97066, 34.4037, 0.4, 0.4, 6.91937e-09, 2.5498e-08, 1, 0.991993, 1, 0.995984
1.97071, 34.4037, 0.4, 0.4, 6.91954e-09, 2.54976e-08, 1, 0.991993, 1, 0.995984
1.97076, 34.4037, 0.4, 0.4, 6.91972e-09, 2.54979e-08, 1, 0.991993, 1, 0.995984
1.97081, 34.4037, 0.4, 0.4, 6.91989e-09, 2.54973e-08, 1, 0.991993, 1, 0.995984
1.97086, 34.4037, 0.4, 0.4, 6.92007e-09, 2.54973e-08, 1, 0.991993, 1, 0.995984
1.97091, 34.4037, 0.4, 0.4, 6.92024e-09, 2.54968e-08, 1, 0.991993, 1, 0.995984
1.97096, 34.4037, 0.4, 0.4, 6.92041e-09, 2.54973e-08, 1, 0.991993, 1, 0.995984
1.97101, 34.4037, 0.4, 0.4, 6.92059e-09, 2.54966e-08, 1, 0.991993, 1, 0.995984
1.97106, 34.4037, 0.4, 0.4, 6.92076e-09, 2.54967e-08, 1, 0.991993, 1, 0.995984
1.97111, 34.4037, 0.4, 0.4, 6.92094e-09, 2.54962e-08, 1, 0.991993, 1, 0.995984
1.97116, 34.4037, 0.4, 0.4, 6.92111e-09, 2.54966e-08, 1, 0.991993, 1, 0.995984
1.97121, 34.4037, 0.4, 0.4, 6.92128e-09, 2.5496e-08, 1, 0.991993, 1, 0.995984
1.97126, 34.4037, 0.4, 0.4, 6.92146e-09, 2.54961e-08, 1, 0.991993, 1, 0.995984
1.97131, 34.4037, 0.4, 0.4, 6.92163e-09, 2.54957e-08, 1, 0.991993, 1, 0.995984
1.97136, 34.4037, 0.4, 0.4, 6.92181e-09, 2.54958e-08, 1, 0.991993, 1, 0.995984
1.97141, 34.4037, 0.4, 0.4, 6.92198e-09, 2.54952e-08, 1, 0.991993, 1, 0.995984
1.97146, 34.4037, 0.4, 0.4, 6.92215e-09, 2.54954e-08, 1, 0.991993, 1, 0.995984
1.97151, 34.4037, 0.4, 0.4, 6.92233e-09, 2.54949e-08, 1, 0.991993, 1, 0.995984
1.97156, 34.4037, 0.4, 0.4, 6.9225e-09, 2.54952e-08, 1, 0.991993, 1, 0.995984
1.97161, 34.4037, 0.4, 0.4, 6.92268e-09, 2.54946e-08, 1, 0.991993, 1, 0.995984
1.97166, 34.4037, 0.4, 0.4, 6.92285e-09, 2.54947e-08, 1, 0.991993, 1, 0.995984
1.97171, 34.4037, 0.4, 0.4, 6.92303e-09, 2.54942e-08, 1, 0.991993, 1, 0.995984
1.97176, 34.4037, 0.4, 0.4, 6.9232e-09, 2.54947e-08, 1, 0.991993, 1, 0.995984
1.97181, 34.4037, 0.4, 0.4, 6.92337e-09, 2.54939e-08, 1, 0.991993, 1, 0.995984
1.97186, 34.4037, 0.4, 0.4, 6.92355e-09, 2.54941e-08, 1, 0.991993, 1, 0.995984
1.97191, 34.4037, 0.4, 0.4, 6.92372e-09, 2.54937e-08, 1, 0.991993, 1, 0.995984
1.97196, 34.4037, 0.4, 0.4, 6.9239e-09, 2.5494e-08, 1, 0.991993, 1, 0.995984
1.97201, 34.4037, 0.4, 0.4, 6.92407e-09, 2.54934e-08, 1, 0.991993, 1, 0.995984
1.97206, 34.4037, 0.4, 0.4, 6.92424e-09, 2.54936e-08, 1, 0.991993, 1, 0.995984
1.97211, 34.4037, 0.4, 0.4, 6.92442e-09, 2.54931e-08, 1, 0.991993, 1, 0.995984
1.97216, 34.4037, 0.4, 0.4, 6.92459e-09, 2.54933e-08, 1, 0.991993, 1, 0.995984
1.97221, 34.4037, 0.4, 0.4, 6.92477e-09, 2.54927e-08, 1, 0.991993, 1, 0.995984
1.97226, 34.4037, 0.4, 0.4, 6.92494e-09, 2.54929e-08, 1, 0.991993, 1, 0.995984
1.97231, 34.4037, 0.4, 0.4, 6.92511e-09, 2.54925e-08, 1, 0.991993, 1, 0.995984
1.97236, 34.4037, 0.4, 0.4, 6.92529e-09, 2.54928e-08, 1, 0.991993, 1, 0.995984
1.97241, 34.4037, 0.4, 0.4, 6.92546e-09, 2.54922e-08, 1, 0.991993, 1, 0.995984
1.97246, 34.4037, 0.4, 0.4, 6.92564e-09, 2.54922e-08, 1, 0.991993, 1, 0.995984
1.97251, 34.4037, 0.4, 0.4, 6.92581e-09, 2.54918e-08, 1, 0.991993, 1, 0.995984
1.97256, 34.4037, 0.4, 0.4, 6.92598e-09, 2.54923e-08, 1, 0.991993, 1, 0.995984
1.97261, 34.4037, 0.4, 0.4, 6.92616e-09, 2.54915e-08, 1, 0.991993, 1, 0.995984
1.97266, 34.4037, 0.4, 0.4, 6.92633e-09, 2.54917e-08, 1, 0.991993, 1, 0.995984
1.97271, 34.4037, 0.4, 0.4, 6.92651e-09, 2.54913e-08, 1, 0.991993, 1, 0.995984
1.97276, 34.4037, 0.4, 0.4, 6.92668e-09, 2.54916e-08, 1, 0.991993, 1, 0.995984
1.97281, 34.4037, 0.4, 0.4, 6.92686e-09, 2.5491e-08, 1, 0.991993, 1, 0.995984
1.97286, 34.4037, 0.4, 0.4, 6.92703e-09, 2.54911e-08, 1, 0.991993, 1, 0.995984
1.97291, 34.4037, 0.4, 0.4, 6.9272e-09, 2.54907e-08, 1, 0.991993, 1, 0.995984
1.97296, 34.4037, 0.4, 0.4, 6.92738e-09, 2.54909e-08, 1, 0.991993, 1, 0.995984
1.97301, 34.4037, 0.4, 0.4, 6.92755e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97306, 34.4037, 0.4, 0.4, 6.92773e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97311, 34.4037, 0.4, 0.4, 6.9279e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97316, 34.4037, 0.4, 0.4, 6.92807e-09, 2.5491e-08, 1, 0.991993, 1, 0.995984
1.97321, 34.4037, 0.4, 0.4, 6.92825e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97326, 34.4037, 0.4, 0.4, 6.92842e-09, 2.54907e-08, 1, 0.991993, 1, 0.995984
1.97331, 34.4037, 0.4, 0.4, 6.9286e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97336, 34.4037, 0.4, 0.4, 6.92877e-09, 2.5491e-08, 1, 0.991993, 1, 0.995984
1.97341, 34.4037, 0.4, 0.4, 6.92894e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97346, 34.4037, 0.4, 0.4, 6.92912e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97351, 34.4037, 0.4, 0.4, 6.92929e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97356, 34.4037, 0.4, 0.4, 6.92947e-09, 2.54909e-08, 1, 0.991993, 1, 0.995984
1.97361, 34.4037, 0.4, 0.4, 6.92964e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97366, 34.4037, 0.4, 0.4, 6.92981e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97371, 34.4037, 0.4, 0.4, 6.92999e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97376, 34.4037, 0.4, 0.4, 6.93016e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97381, 34.4037, 0.4, 0.4, 6.93034e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97386, 34.4037, 0.4, 0.4, 6.93051e-09, 2.54907e-08, 1, 0.991993, 1, 0.995984
1.97391, 34.4037, 0.4, 0.4, 6.93068e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97396, 34.4037, 0.4, 0.4, 6.93086e-09, 2.54909e-08, 1, 0.991993, 1, 0.995984
1.97401, 34.4037, 0.4, 0.4, 6.93103e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97406, 34.4037, 0.4, 0.4, 6.93121e-09, 2.54906e-08, 1, 0.991993, 1, 0.995984
