Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.97411, 34.4037, 0.4, 0.4, 6.93138e-09, 2.54903e-08, 1, 0.991993, 1, 0.995984
1.97416, 34.4037, 0.4, 0.4, 6.93156e-09, 2.54909e-08, 1, 0.991993, 1, 0.995984
1.97421, 34.4037, 0.4, 0.4, 6.93173e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97426, 34.4037, 0.4, 0.4, 6.9319e-09, 2.54907e-08, 1, 0.991993, 1, 0.995984
1.97431, 34.4037, 0.4, 0.4, 6.93208e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97436, 34.4037, 0.4, 0.4, 6.93225e-09, 2.54909e-08, 1, 0.991993, 1, 0.995984
1.97441, 34.4037, 0.4, 0.4, 6.93243e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97446, 34.4037, 0.4, 0.4, 6.9326e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97451, 34.4037, 0.4, 0.4, 6.93277e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97456, 34.4037, 0.4, 0.4, 6.93295e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97461, 34.4037, 0.4, 0.4, 6.93312e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97466, 34.4037, 0.4, 0.4, 6.9333e-09, 2.54907e-08, 1, 0.991993, 1, 0.995984
1.97471, 34.4037, 0.4, 0.4, 6.93347e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97476, 34.4037, 0.4, 0.4, 6.93364e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97481, 34.4037, 0.4, 0.4, 6.93382e-09, 2.54904e-08, 1, 0.991993, 1, 0.995984
1.97486, 34.4037, 0.4, 0.4, 6.93399e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97491, 34.4037, 0.4, 0.4, 6.93417e-09, 2.54902e-08, 1, 0.991993, 1, 0.995984
1.97496, 34.4037, 0.4, 0.4, 6.93434e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97501, 34.4037, 0.4, 0.4, 6.93451e-09, 2.54903e-08, 1, 0.991993, 1, 0.995984
1.97506, 34.4037, 0.4, 0.4, 6.93469e-09, 2.54906e-08, 1, 0.991993, 1, 0.995984
1.97511, 34.4037, 0.4, 0.4, 6.93486e-09, 2.54903e-08, 1, 0.991993, 1, 0.995984
1.97516, 34.4037, 0.4, 0.4, 6.93504e-09, 2.54908e-08, 1, 0.991993, 1, 0.995984
1.97521, 34.4037, 0.4, 0.4, 6.93521e-09, 2.54903e-08, 1, 0.991993, 1, 0.995984
1.97526, 34.4037, 0.4, 0.4, 6.93539e-09, 2.54906e-08, 1, 0.991993, 1, 0.995984
1.97531, 34.4037, 0.4, 0.4, 6.93556e-09, 2.54903e-08, 1, 0.991993, 1, 0.995984
1.97536, 34.4037, 0.4, 0.4, 6.93573e-09, 2.54906e-08, 1, 0.991993, 1, 0.995984
1.97541, 34.4037, 0.4, 0.4, 6.93591e-09, 2.54902e-08, 1, 0.991993, 1, 0.995984
1.97546, 34.4037, 0.4, 0.4, 6.93608e-09, 2.54905e-08, 1, 0.991993, 1, 0.995984
1.97551, 34.4037, 0.4, 0.4, 6.93626e-09, 2.54902e-08, 1, 0.991993, 1, 0.995984
1.97556, 34.4037, 0.4, 0.4, 6.93643e-09, 2.54906e-08, 1, 0.991993, 1, 0.995984
1.97561, 34.4037, 0.4, 0.4, 6.9366e-09, 2.54901e-08, 1, 0.991993, 1, 0.995984
1.97566, 34.4037, 0.4, 0.4, 6.93678e-09, 2.54903e-08, 1, 0.991993, 1, 0.995984
1.97571, 34.4037, 0.4, 0.4, 6.93695e-09, 2.549e-08, 1, 0.991993, 1, 0.995984
1.97576, 34.4037, 0.4, 0.4, 6.93713e-09, 2.54906e-08, 1, 0.991993, 1, 0.995984
1.97581, 34.4037, 0.4, 0.4, 6.9373e-09, 2.549e-08, 1, 0.991993, 1, 0.995984
1.97586, 34.4037, 0.4, 0.4, 6.93747e-09, 2.54903e-08, 1, 0.991993, 1, 0.995984
1.97591, 34.4037, 0.4, 0.4, 6.93765e-09, 2.549e-08, 1, 0.991993, 1, 0.995984
1.97596, 34.4037, 0.4, 0.4, 6.93782e-09, 2.549e-08, 1, 0.991993, 1, 0.995984
1.97601, 34.4037, 0.4, 0.4, 6.938e-09, 2.549e-08, 1, 0.991993, 1, 0.995984
1.97606, 34.4037, 0.4, 0.4, 6.93817e-09, 2.54894e-08, 1, 0.991993, 1, 0.995984
1.97611, 34.4037, 0.4, 0.4, 6.93834e-09, 2.54891e-08, 1, 0.991993, 1, 0.995984
1.97616, 34.4037, 0.4, 0.4, 6.93852e-09, 2.54893e-08, 1, 0.991993, 1, 0.995984
1.97621, 34.4037, 0.4, 0.4, 6.93869e-09, 2.54891e-08, 1, 0.991993, 1, 0.995984
1.97626, 34.4037, 0.4, 0.4, 6.93887e-09, 2.54887e-08, 1, 0.991993, 1, 0.995984
1.97631, 34.4037, 0.4, 0.4, 6.93904e-09, 2.54884e-08, 1, 0.991993, 1, 0.995984
1.97636, 34.4037, 0.4, 0.4, 6.93921e-09, 2.54886e-08, 1, 0.991993, 1, 0.995984
1.97641, 34.4037, 0.4, 0.4, 6.93939e-09, 2.54884e-08, 1, 0.991993, 1, 0.995984
1.97646, 34.4037, 0.4, 0.4, 6.93956e-09, 2.5488e-08, 1, 0.991993, 1, 0.995984
1.97651, 34.4037, 0.4, 0.4, 6.93974e-09, 2.54877e-08, 1, 0.991993, 1, 0.995984
1.97656, 34.4037, 0.4, 0.4, 6.93991e-09, 2.54877e-08, 1, 0.991993, 1, 0.995984
1.97661, 34.4037, 0.4, 0.4, 6.94009e-09, 2.54876e-08, 1, 0.991993, 1, 0.995984
1.97666, 34.4037, 0.4, 0.4, 6.94026e-09, 2.54872e-08, 1, 0.991993, 1, 0.995984
1.97671, 34.4037, 0.4, 0.4, 6.94043e-09, 2.54869e-08, 1, 0.991993, 1, 0.995984
1.97676, 34.4037, 0.4, 0.4, 6.94061e-09, 2.54869e-08, 1, 0.991993, 1, 0.995984
1.97681, 34.4037, 0.4, 0.4, 6.94078e-09, 2.54869e-08, 1, 0.991993, 1, 0.995984
1.97686, 34.4037, 0.4, 0.4, 6.94096e-09, 2.54864e-08, 1, 0.991993, 1, 0.995984
1.97691, 34.4037, 0.4, 0.4, 6.94113e-09, 2.54861e-08, 1, 0.991993, 1, 0.995984
1.97696, 34.4037, 0.4, 0.4, 6.9413e-09, 2.54862e-08, 1, 0.991993, 1, 0.995984
1.97701, 34.4037, 0.4, 0.4, 6.94148e-09, 2.54861e-08, 1, 0.991993, 1, 0.995984
1.97706, 34.4037, 0.4, 0.4, 6.94165e-09, 2.54857e-08, 1, 0.991993, 1, 0.995984
1.97711, 34.4037, 0.4, 0.4, 6.94183e-09, 2.54854e-08, 1, 0.991993, 1, 0.995984
1.97716, 34.4037, 0.4, 0.4, 6.942e-09, 2.54856e-08, 1, 0.991993, 1, 0.995984
1.97721, 34.4037, 0.4, 0.4, 6.94217e-09, 2.54854e-08, 1, 0.991993, 1, 0.995984
1.97726, 34.4037, 0.4, 0.4, 6.94235e-09, 2.5485e-08, 1, 0.991993, 1, 0.995984
1.97731, 34.4037, 0.4, 0.4, 6.94252e-09, 2.54847e-08, 1, 0.991993, 1, 0.995984
1.97736, 34.4037, 0.4, 0.4, 6.9427e-09, 2.54847e-08, 1, 0.991993, 1, 0.995984
1.97741, 34.4037, 0.4, 0.4, 6.94287e-09, 2.54846e-08, 1, 0.991993, 1, 0.995984
1.97746, 34.4037, 0.4, 0.4, 6.94304e-09, 2.54842e-08, 1, 0.991993, 1, 0.995984
1.97751, 34.4037, 0.4, 0.4, 6.94322e-09, 2.54839e-08, 1, 0.991993, 1, 0.995984
1.97756, 34.4037, 0.4, 0.4, 6.94339e-09, 2.54839e-08, 1, 0.991993, 1, 0.995984
1.97761, 34.4037, 0.4, 0.4, 6.94357e-09, 2.54839e-08, 1, 0.991993, 1, 0.995984
1.97766, 34.4037, 0.4, 0.4, 6.94374e-09, 2.54833e-08, 1, 0.991993, 1, 0.995984
1.97771, 34.4037, 0.4, 0.4, 6.94392e-09, 2.5483e-08, 1, 0.991993, 1, 0.995984
1.97776, 34.4037, 0.4, 0.4, 6.94409e-09, 2.54832e-08, 1, 0.991993, 1, 0.995984
1.97781, 34.4037, 0.4, 0.4, 6.94426e-09, 2.54831e-08, 1, 0.991993, 1, 0.995984
1.97786, 34.4037, 0.4, 0.4, 6.94444e-09, 2.54826e-08, 1, 0.991993, 1, 0.995984
1.97791, 34.4037, 0.4, 0.4, 6.94461e-09, 2.54824e-08, 1, 0.991993, 1, 0.995984
1.97796, 34.4037, 0.4, 0.4, 6.94479e-09, 2.54825e-08, 1, 0.991993, 1, 0.995984
1.97801, 34.4037, 0.4, 0.4, 6.94496e-09, 2.54824e-08, 1, 0.991993, 1, 0.995984
1.97806, 34.4037, 0.4, 0.4, 6.94513e-09, 2.5482e-08, 1, 0.991993, 1, 0.995984
1.9781, 34.4037, 0.4, 0.4, 6.94531e-09, 2.54817e-08, 1, 0.991993, 1, 0.995984
1.97815, 34.4037, 0.4, 0.4, 6.94548e-09, 2.54817e-08, 1, 0.991993, 1, 0.995984
1.9782, 34.4037, 0.4, 0.4, 6.94566e-09, 2.54816e-08, 1, 0.991993, 1, 0.995984
1.97825, 34.4037, 0.4, 0.4, 6.94583e-09, 2.54812e-08, 1, 0.991993, 1, 0.995984
1.9783, 34.4037, 0.4, 0.4, 6.946e-09, 2.54809e-08, 1, 0.991993, 1, 0.995984
1.97835, 34.4037, 0.4, 0.4, 6.94618e-09, 2.54809e-08, 1, 0.991993, 1, 0.995984
1.9784, 34.4037, 0.4, 0.4, 6.94635e-09, 2.54809e-08, 1, 0.991993, 1, 0.995984
1.97845, 34.4037, 0.4, 0.4, 6.94653e-09, 2.54804e-08, 1, 0.991993, 1, 0.995984
1.9785, 34.4037, 0.4, 0.4, 6.9467e-09, 2.54801e-08, 1, 0.991993, 1, 0.995984
1.97855, 34.4037, 0.4, 0.4, 6.94687e-09, 2.54803e-08, 1, 0.991993, 1, 0.995984
1.9786, 34.4037, 0.4, 0.4, 6.94705e-09, 2.54802e-08, 1, 0.991993, 1, 0.995984
1.97865, 34.4037, 0.4, 0.4, 6.94722e-09, 2.54798e-08, 1, 0.991993, 1, 0.995984
1.9787, 34.4037, 0.4, 0.4, 6.9474e-09, 2.54795e-08, 1, 0.991993, 1, 0.995984
1.97875, 34.4037, 0.4, 0.4, 6.94757e-09, 2.54797e-08, 1, 0.991993, 1, 0.995984
1.9788, 34.4037, 0.4, 0.4, 6.94775e-09, 2.54796e-08, 1, 0.991993, 1, 0.995984
1.97885, 34.4037, 0.4, 0.4, 6.94792e-09, 2.54792e-08, 1, 0.991993, 1, 0.995984
1.9789, 34.4037, 0.4, 0.4, 6.94809e-09, 2.54789e-08, 1, 0.991993, 1, 0.995984
1.97895, 34.4037, 0.4, 0.4, 6.94827e-09, 2.54789e-08, 1, 0.991993, 1, 0.995984
1.979, 34.4037, 0.4, 0.4, 6.94844e-09, 2.54788e-08, 1, 0.991993, 1, 0.995984
1.97905, 34.4037, 0.4, 0.4, 6.94862e-09, 2.54784e-08, 1, 0.991993, 1, 0.995984
1.9791, 34.4037, 0.4, 0.4, 6.94879e-09, 2.54783e-08, 1, 0.991993, 1, 0.995984
1.97915, 34.4037, 0.4, 0.4, 6.94896e-09, 2.54784e-08, 1, 0.991993, 1, 0.995984
1.9792, 34.4037, 0.4, 0.4, 6.94914e-09, 2.54786e-08, 1, 0.991993, 1, 0.995984
1.97925, 34.4037, 0.4, 0.4, 6.94931e-09, 2.54782e-08, 1, 0.991993, 1, 0.995984
1.9793, 34.4037, 0.4, 0.4, 6.94949e-09, 2.54781e-08, 1, 0.991993, 1, 0.995984
1.97935, 34.4037, 0.4, 0.4, 6.94966e-09, 2.54784e-08, 1, 0.991993, 1, 0.995984
1.9794, 34.4037, 0.4, 0.4, 6.94983e-09, 2.54782e-08, 1, 0.991993, 1, 0.995984
1.97945, 34.4037, 0.4, 0.4, 6.95001e-09, 2.54782e-08, 1, 0.991993, 1, 0.995984
1.9795, 34.4037, 0.4, 0.4, 6.95018e-09, 2.54781e-08, 1, 0.991993, 1, 0.995984
1.97955, 34.4037, 0.4, 0.4, 6.95036e-09, 2.54779e-08, 1, 0.991993, 1, 0.995984
1.9796, 34.4037, 0.4, 0.4, 6.95053e-09, 2.5478e-08, 1, 0.991993, 1, 0.995984
1.97965, 34.4037, 0.4, 0.4, 6.9507e-09, 2.54782e-08, 1, 0.991993, 1, 0.995984
1.9797, 34.4037, 0.4, 0.4, 6.95088e-09, 2.5478e-08, 1, 0.991993, 1, 0.995984
1.97975, 34.4037, 0.4, 0.4, 6.95105e-09, 2.54779e-08, 1, 0.991993, 1, 0.995984
1.9798, 34.4037, 0.4, 0.4, 6.95123e-09, 2.54779e-08, 1, 0.991993, 1, 0.995984
1.97985, 34.4037, 0.4, 0.4, 6.9514e-09, 2.5478e-08, 1, 0.991993, 1, 0.995984
1.9799, 34.4037, 0.4, 0.4, 6.95157e-09, 2.54778e-08, 1, 0.991993, 1, 0.995984
1.97995, 34.4037, 0.4, 0.4, 6.95175e-09, 2.54777e-08, 1, 0.991993, 1, 0.995984
1.98, 34.4037, 0.4, 0.4, 6.95192e-09, 2.54777e-08, 1, 0.991993, 1, 0.995984
1.98005, 34.4037, 0.4, 0.4, 6.9521e-09, 2.54778e-08, 1, 0.991993, 1, 0.995984
1.9801, 34.4037, 0.4, 0.4, 6.95227e-09, 2.54777e-08, 1, 0.991993, 1, 0.995984
1.98015, 34.4037, 0.4, 0.4, 6.95245e-09, 2.54776e-08, 1, 0.991993, 1, 0.995984
1.9802, 34.4037, 0.4, 0.4, 6.95262e-09, 2.54777e-08, 1, 0.991993, 1, 0.995984
1.98025, 34.4037, 0.4, 0.4, 6.95279e-09, 2.54777e-08, 1, 0.991993, 1, 0.995984
1.9803, 34.4037, 0.4, 0.4, 6.95297e-09, 2.54777e-08, 1, 0.991993, 1, 0.995984
1.98035, 34.4037, 0.4, 0.4, 6.95314e-09, 2.54775e-08, 1, 0.991993, 1, 0.995984
1.9804, 34.4037, 0.4, 0.4, 6.95332e-09, 2.54776e-08, 1, 0.991993, 1, 0.995984
1.98045, 34.4037, 0.4, 0.4, 6.95349e-09, 2.54777e-08, 1, 0.991993, 1, 0.995984
1.9805, 34.4037, 0.4, 0.4, 6.95366e-09, 2.54776e-08, 1, 0.991993, 1, 0.995984
1.98055, 34.4037, 0.4, 0.4, 6.95384e-09, 2.54775e-08, 1, 0.991993, 1, 0.995984
1.9806, 34.4037, 0.4, 0.4, 6.95401e-09, 2.54775e-08, 1, 0.991993, 1, 0.995984
1.98065, 34.4037, 0.4, 0.4, 6.95419e-09, 2.54776e-08, 1, 0.991993, 1, 0.995984
1.9807, 34.4037, 0.4, 0.4, 6.95436e-09, 2.54774e-08, 1, 0.991993, 1, 0.995984
1.98075, 34.4037, 0.4, 0.4, 6.95453e-09, 2.54773e-08, 1, 0.991993, 1, 0.995984
1.9808, 34.4037, 0.4, 0.4, 6.95471e-09, 2.54774e-08, 1, 0.991993, 1, 0.995984
1.98085, 34.4037, 0.4, 0.4, 6.95488e-09, 2.54774e-08, 1, 0.991993, 1, 0.995984
1.9809, 34.4037, 0.4, 0.4, 6.95506e-09, 2.54773e-08, 1, 0.991993, 1, 0.995984
1.98095, 34.4037, 0.4, 0.4, 6.95523e-09, 2.54771e-08, 1, 0.991993, 1, 0.995984
1.981, 34.4037, 0.4, 0.4, 6.9554e-09, 2.54773e-08, 1, 0.991993, 1, 0.995984
1.98105, 34.4037, 0.4, 0.4, 6.95558e-09, 2.54774e-08, 1, 0.991993, 1, 0.995984
1.9811, 34.4037, 0.4, 0.4, 6.95575e-09, 2.54772e-08, 1, 0.991993, 1, 0.995984
1.98115, 34.4037, 0.4, 0.4, 6.95593e-09, 2.54771e-08, 1, 0.991993, 1, 0.995984
1.9812, 34.4037, 0.4, 0.4, 6.9561e-09, 2.54771e-08, 1, 0.991993, 1, 0.995984
1.98125, 34.4037, 0.4, 0.4, 6.95628e-09, 2.54773e-08, 1, 0.991993, 1, 0.995984
1.9813, 34.4037, 0.4, 0.4, 6.95645e-09, 2.54772e-08, 1, 0.991993, 1, 0.995984
1.98135, 34.4037, 0.4, 0.4, 6.95662e-09, 2.54771e-08, 1, 0.991993, 1, 0.995984
1.9814, 34.4037, 0.4, 0.4, 6.9568e-09, 2.54771e-08, 1, 0.991993, 1, 0.995984
1.98145, 34.4037, 0.4, 0.4, 6.95697e-09, 2.54771e-08, 1, 0.991993, 1, 0.995984
1.9815, 34.4037, 0.4, 0.4, 6.95715e-09, 2.5477e-08, 1, 0.991993, 1, 0.995984
1.98155, 34.4037, 0.4, 0.4, 6.95732e-09, 2.54768e-08, 1, 0.991993, 1, 0.995984
1.9816, 34.4037, 0.4, 0.4, 6.95749e-09, 2.54768e-08, 1, 0.991993, 1, 0.995984
1.98165, 34.4037, 0.4, 0.4, 6.95767e-09, 2.54768e-08, 1, 0.991993, 1, 0.995984
1.9817, 34.4037, 0.4, 0.4, 6.95784e-09, 2.54767e-08, 1, 0.991993, 1, 0.995984
1.98175, 34.4037, 0.4, 0.4, 6.95802e-09, 2.54766e-08, 1, 0.991993, 1, 0.995984
1.9818, 34.4037, 0.4, 0.4, 6.95819e-09, 2.54767e-08, 1, 0.991993, 1, 0.995984
1.98185, 34.4037, 0.4, 0.4, 6.95836e-09, 2.54768e-08, 1, 0.991993, 1, 0.995984
1.9819, 34.4037, 0.4, 0.4, 6.95854e-09, 2.54766e-08, 1, 0.991993, 1, 0.995984
1.98195, 34.4037, 0.4, 0.4, 6.95871e-09, 2.54765e-08, 1, 0.991993, 1, 0.995984
1.982, 34.4037, 0.4, 0.4, 6.95889e-09, 2.54765e-08, 1, 0.991993, 1, 0.995984
1.98205, 34.4037, 0.4, 0.4, 6.95906e-09, 2.54767e-08, 1, 0.991993, 1, 0.995984
1.9821, 34.4037, 0.4, 0.4, 6.95923e-09, 2.54765e-08, 1, 0.991993, 1, 0.995984
1.98215, 34.4037, 0.4, 0.4, 6.95941e-09, 2.54764e-08, 1, 0.991993, 1, 0.995984
1.9822, 34.4037, 0.4, 0.4, 6.95958e-09, 2.54764e-08, 1, 0.991993, 1, 0.995984
1.98225, 34.4037, 0.4, 0.4, 6.95976e-09, 2.54764e-08, 1, 0.991993, 1, 0.995984
1.9823, 34.4037, 0.4, 0.4, 6.95993e-09, 2.54763e-08, 1, 0.991993, 1, 0.995984
1.98235, 34.4037, 0.4, 0.4, 6.9601e-09, 2.54762e-08, 1, 0.991993, 1, 0.995984
1.9824, 34.4037, 0.4, 0.4, 6.96028e-09, 2.54762e-08, 1, 0.991993, 1, 0.995984
1.98245, 34.4037, 0.4, 0.4, 6.96045e-09, 2.54763e-08, 1, 0.991993, 1, 0.995984
1.9825, 34.4037, 0.4, 0.4, 6.96063e-09, 2.54762e-08, 1, 0.991993, 1, 0.995984
1.98255, 34.4037, 0.4, 0.4, 6.9608e-09, 2.54761e-08, 1, 0.991993, 1, 0.995984
1.9826, 34.4037, 0.4, 0.4, 6.96098e-09, 2.54762e-08, 1, 0.991993, 1, 0.995984
1.98265, 34.4037, 0.4, 0.4, 6.96115e-09, 2.54763e-08, 1, 0.991993, 1, 0.995984
1.9827, 34.4037, 0.4, 0.4, 6.96132e-09, 2.54761e-08, 1, 0.991993, 1, 0.995984
1.98275, 34.4037, 0.4, 0.4, 6.9615e-09, 2.5476e-08, 1, 0.991993, 1, 0.995984
1.9828, 34.4037, 0.4, 0.4, 6.96167e-09, 2.5476e-08, 1, 0.991993, 1, 0.995984
1.98285, 34.4037, 0.4, 0.4, 6.96185e-09, 2.54757e-08, 1, 0.991993, 1, 0.995984
1.9829, 34.4037, 0.4, 0.4, 6.96202e-09, 2.54756e-08, 1, 0.991993, 1, 0.995984
1.98295, 34.4037, 0.4, 0.4, 6.96219e-09, 2.54755e-08, 1, 0.991993, 1, 0.995984
1.983, 34.4037, 0.4, 0.4, 6.96237e-09, 2.54752e-08, 1, 0.991993, 1, 0.995984
1.98305, 34.4037, 0.4, 0.4, 6.96254e-09, 2.54747e-08, 1, 0.991993, 1, 0.995984
1.9831, 34.4037, 0.4, 0.4, 6.96272e-09, 2.54746e-08, 1, 0.991993, 1, 0.995984
1.98315, 34.4037, 0.4, 0.4, 6.96289e-09, 2.54745e-08, 1, 0.991993, 1, 0.995984
1.9832, 34.4037, 0.4, 0.4, 6.96306e-09, 2.54743e-08, 1, 0.991993, 1, 0.995984
1.98325, 34.4037, 0.4, 0.4, 6.96324e-09, 2.5474e-08, 1, 0.991993, 1, 0.995984
1.9833, 34.4037, 0.4, 0.4, 6.96341e-09, 2.54738e-08, 1, 0.991993, 1, 0.995984
1.98335, 34.4037, 0.4, 0.4, 6.96359e-09, 2.54738e-08, 1, 0.991993, 1, 0.995984
1.9834, 34.4037, 0.4, 0.4, 6.96376e-09, 2.54735e-08, 1, 0.991993, 1, 0.995984
1.98345, 34.4037, 0.4, 0.4, 6.96393e-09, 2.54732e-08, 1, 0.991993, 1, 0.995984
1.9835, 34.4037, 0.4, 0.4, 6.96411e-09, 2.54731e-08, 1, 0.991993, 1, 0.995984
1.98355, 34.4037, 0.4, 0.4, 6.96428e-09, 2.5473e-08, 1, 0.991993, 1, 0.995984
1.9836, 34.4037, 0.4, 0.4, 6.96446e-09, 2.54726e-08, 1, 0.991993, 1, 0.995984
1.98365, 34.4037, 0.4, 0.4, 6.96463e-09, 2.54723e-08, 1, 0.991993, 1, 0.995984
1.9837, 34.4037, 0.4, 0.4, 6.96481e-09, 2.54722e-08, 1, 0.991993, 1, 0.995984
1.98375, 34.4037, 0.4, 0.4, 6.96498e-09, 2.54721e-08, 1, 0.991993, 1, 0.995984
1.9838, 34.4037, 0.4, 0.4, 6.96515e-09, 2.54718e-08, 1, 0.991993, 1, 0.995984
1.98385, 34.4037, 0.4, 0.4, 6.96533e-09, 2.54714e-08, 1, 0.991993, 1, 0.995984
1.9839, 34.4037, 0.4, 0.4, 6.9655e-09, 2.54713e-08, 1, 0.991993, 1, 0.995984
1.98395, 34.4037, 0.4, 0.4, 6.96568e-09, 2.54712e-08, 1, 0.991993, 1, 0.995984
1.984, 34.4037, 0.4, 0.4, 6.96585e-09, 2.54709e-08, 1, 0.991993, 1, 0.995984
1.98405, 34.4037, 0.4, 0.4, 6.96602e-09, 2.54706e-08, 1, 0.991993, 1, 0.995984
1.9841, 34.4037, 0.4, 0.4, 6.9662e-09, 2.54705e-08, 1, 0.991993, 1, 0.995984
1.98415, 34.4037, 0.4, 0.4, 6.96637e-09, 2.54704e-08, 1, 0.991993, 1, 0.995984
1.9842, 34.4037, 0.4, 0.4, 6.96655e-09, 2.54701e-08, 1, 0.991993, 1, 0.995984
1.98425, 34.4037, 0.4, 0.4, 6.96672e-09, 2.54698e-08, 1, 0.991993, 1, 0.995984
1.9843, 34.4037, 0.4, 0.4, 6.96689e-09, 2.54697e-08, 1, 0.991993, 1, 0.995984
1.98435, 34.4037, 0.4, 0.4, 6.96707e-09, 2.54696e-08, 1, 0.991993, 1, 0.995984
1.9844, 34.4037, 0.4, 0.4, 6.96724e-09, 2.54692e-08, 1, 0.991993, 1, 0.995984
1.98445, 34.4037, 0.4, 0.4, 6.96742e-09, 2.54689e-08, 1, 0.991993, 1, 0.995984
1.9845, 34.4037, 0.4, 0.4, 6.96759e-09, 2.54688e-08, 1, 0.991993, 1, 0.995984
1.98455, 34.4037, 0.4, 0.4, 6.96776e-09, 2.54687e-08, 1, 0.991993, 1, 0.995984
1.9846, 34.4037, 0.4, 0.4, 6.96794e-09, 2.54684e-08, 1, 0.991993, 1, 0.995984
1.98465, 34.4037, 0.4, 0.4, 6.96811e-09, 2.5468e-08, 1, 0.991993, 1, 0.995984
1.9847, 34.4037, 0.4, 0.4, 6.96829e-09, 2.54679e-08, 1, 0.991993, 1, 0.995984
1.98475, 34.4037, 0.4, 0.4, 6.96846e-09, 2.54678e-08, 1, 0.991993, 1, 0.995984
1.9848, 34.4037, 0.4, 0.4, 6.96864e-09, 2.54675e-08, 1, 0.991993, 1, 0.995984
1.98485, 34.4037, 0.4, 0.4, 6.96881e-09, 2.54673e-08, 1, 0.991993, 1, 0.995984
1.9849, 34.4037, 0.4, 0.4, 6.96898e-09, 2.54671e-08, 1, 0.991993, 1, 0.995984
1.98495, 34.4037, 0.4, 0.4, 6.96916e-09, 2.54671e-08, 1, 0.991993, 1, 0.995984
1.985, 34.4037, 0.4, 0.4, 6.96933e-09, 2.54668e-08, 1, 0.991993, 1, 0.995984
1.98505, 34.4037, 0.4, 0.4, 6.96951e-09, 2.54665e-08, 1, 0.991993, 1, 0.995984
1.9851, 34.4037, 0.4, 0.4, 6.96968e-09, 2.54664e-08, 1, 0.991993, 1, 0.995984
1.98515, 34.4037, 0.4, 0.4, 6.96985e-09, 2.54663e-08, 1, 0.991993, 1, 0.995984
1.9852, 34.4037, 0.4, 0.4, 6.97003e-09, 2.54661e-08, 1, 0.991993, 1, 0.995984
1.98525, 34.4037, 0.4, 0.4, 6.9702e-09, 2.5466e-08, 1, 0.991993, 1, 0.995984
1.9853, 34.4037, 0.4, 0.4, 6.97038e-09, 2.5466e-08, 1, 0.991993, 1, 0.995984
1.98535, 34.4037, 0.4, 0.4, 6.97055e-09, 2.54661e-08, 1, 0.991993, 1, 0.995984
1.9854, 34.4037, 0.4, 0.4, 6.97072e-09, 2.54659e-08, 1, 0.991993, 1, 0.995984
1.98545, 34.4037, 0.4, 0.4, 6.9709e-09, 2.54657e-08, 1, 0.991993, 1, 0.995984
1.9855, 34.4037, 0.4, 0.4, 6.97107e-09, 2.54658e-08, 1, 0.991993, 1, 0.995984
1.98555, 34.4037, 0.4, 0.4, 6.97125e-09, 2.54658e-08, 1, 0.991993, 1, 0.995984
1.9856, 34.4037, 0.4, 0.4, 6.97142e-09, 2.54657e-08, 1, 0.991993, 1, 0.995984
1.98565, 34.4037, 0.4, 0.4, 6.97159e-09, 2.54656e-08, 1, 0.991993, 1, 0.995984
1.9857, 34.4037, 0.4, 0.4, 6.97177e-09, 2.54656e-08, 1, 0.991993, 1, 0.995984
1.98575, 34.4037, 0.4, 0.4, 6.97194e-09, 2.54657e-08, 1, 0.991993, 1, 0.995984
1.9858, 34.4037, 0.4, 0.4, 6.97212e-09, 2.54656e-08, 1, 0.991993, 1, 0.995984
1.98585, 34.4037, 0.4, 0.4, 6.97229e-09, 2.54655e-08, 1, 0.991993, 1, 0.995984
1.9859, 34.4037, 0.4, 0.4, 6.97246e-09, 2.54655e-08, 1, 0.991993, 1, 0.995984
1.98595, 34.4037, 0.4, 0.4, 6.97264e-09, 2.54656e-08, 1, 0.991993, 1, 0.995984
1.986, 34.4037, 0.4, 0.4, 6.97281e-09, 2.54653e-08, 1, 0.991993, 1, 0.995984
1.98605, 34.4037, 0.4, 0.4, 6.97299e-09, 2.54652e-08, 1, 0.991993, 1, 0.995984
1.9861, 34.4037, 0.4, 0.4, 6.97316e-09, 2.54653e-08, 1, 0.991993, 1, 0.995984
1.98615, 34.4037, 0.4, 0.4, 6.97334e-09, 2.54653e-08, 1, 0.991993, 1, 0.995984
1.9862, 34.4037, 0.4, 0.4, 6.97351e-09, 2.54652e-08, 1, 0.991993, 1, 0.995984
1.98625, 34.4037, 0.4, 0.4, 6.97368e-09, 2.54649e-08, 1, 0.991993, 1, 0.995984
1.9863, 34.4037, 0.4, 0.4, 6.97386e-09, 2.5465e-08, 1, 0.991993, 1, 0.995984
1.98635, 34.4037, 0.4, 0.4, 6.97403e-09, 2.5465e-08, 1, 0.991993, 1, 0.995984
1.9864, 34.4037, 0.4, 0.4, 6.97421e-09, 2.54649e-08, 1, 0.991993, 1, 0.995984
1.98645, 34.4037, 0.4, 0.4, 6.97438e-09, 2.54648e-08, 1, 0.991993, 1, 0.995984
1.9865, 34.4037, 0.4, 0.4, 6.97455e-09, 2.54648e-08, 1, 0.991993, 1, 0.995984
1.98655, 34.4037, 0.4, 0.4, 6.97473e-09, 2.54649e-08, 1, 0.991993, 1, 0.995984
1.9866, 34.4037, 0.4, 0.4, 6.9749e-09, 2.54648e-08, 1, 0.991993, 1, 0.995984
1.98665, 34.4037, 0.4, 0.4, 6.97508e-09, 2.54647e-08, 1, 0.991993, 1, 0.995984
1.9867, 34.4037, 0.4, 0.4, 6.97525e-09, 2.54647e-08, 1, 0.991993, 1, 0.995984
1.98675, 34.4037, 0.4, 0.4, 6.97542e-09, 2.54648e-08, 1, 0.991993, 1, 0.995984
1.9868, 34.4037, 0.4, 0.4, 6.9756e-09, 2.54645e-08, 1, 0.991993, 1, 0.995984
1.98685, 34.4037, 0.4, 0.4, 6.97577e-09, 2.54644e-08, 1, 0.991993, 1, 0.995984
1.9869, 34.4037, 0.4, 0.4, 6.97595e-09, 2.54645e-08, 1, 0.991993, 1, 0.995984
1.98695, 34.4037, 0.4, 0.4, 6.97612e-09, 2.54645e-08, 1, 0.991993, 1, 0.995984
1.987, 34.4037, 0.4, 0.4, 6.97629e-09, 2.54644e-08, 1, 0.991993, 1, 0.995984
1.98705, 34.4037, 0.4, 0.4, 6.97647e-09, 2.54642e-08, 1, 0.991993, 1, 0.995984
1.9871, 34.4037, 0.4, 0.4, 6.97664e-09, 2.54642e-08, 1, 0.991993, 1, 0.995984
1.98715, 34.4037, 0.4, 0.4, 6.97682e-09, 2.54642e-08, 1, 0.991993, 1, 0.995984
1.9872, 34.4037, 0.4, 0.4, 6.97699e-09, 2.54642e-08, 1, 0.991993, 1, 0.995984
1.98725, 34.4037, 0.4, 0.4, 6.97717e-09, 2.54641e-08, 1, 0.991993, 1, 0.995984
1.9873, 34.4037, 0.4, 0.4, 6.97734e-09, 2.54641e-08, 1, 0.991993, 1, 0.995984
1.98735, 34.4037, 0.4, 0.4, 6.97751e-09, 2.54641e-08, 1, 0.991993, 1, 0.995984
1.9874, 34.4037, 0.4, 0.4, 6.97769e-09, 2.5464e-08, 1, 0.991993, 1, 0.995984
1.98745, 34.4037, 0.4, 0.4, 6.97786e-09, 2.54639e-08, 1, 0.991993, 1, 0.995984
1.9875, 34.4037, 0.4, 0.4, 6.97804e-09, 2.54639e-08, 1, 0.991993, 1, 0.995984
1.98755, 34.4037, 0.4, 0.4, 6.97821e-09, 2.54639e-08, 1, 0.991993, 1, 0.995984
1.9876, 34.4037, 0.4, 0.4, 6.97838e-09, 2.54636e-08, 1, 0.991993, 1, 0.995984
1.98765, 34.4037, 0.4, 0.4, 6.97856e-09, 2.54636e-08, 1, 0.991993, 1, 0.995984
1.9877, 34.4037, 0.4, 0.4, 6.97873e-09, 2.54636e-08, 1, 0.991993, 1, 0.995984
1.98775, 34.4037, 0.4, 0.4, 6.97891e-09, 2.54636e-08, 1, 0.991993, 1, 0.995984
1.98779, 34.4037, 0.4, 0.4, 6.97908e-09, 2.54635e-08, 1, 0.991993, 1, 0.995984
1.98784, 34.4037, 0.4, 0.4, 6.97925e-09, 2.54632e-08, 1, 0.991993, 1, 0.995984
1.98789, 34.4037, 0.4, 0.4, 6.97943e-09, 2.54633e-08, 1, 0.991993, 1, 0.995984
1.98794, 34.4037, 0.4, 0.4, 6.9796e-09, 2.54633e-08, 1, 0.991993, 1, 0.995984
1.98799, 34.4037, 0.4, 0.4, 6.97978e-09, 2.54632e-08, 1, 0.991993, 1, 0.995984
1.98804, 34.4037, 0.4, 0.4, 6.97995e-09, 2.5463e-08, 1, 0.991993, 1, 0.995984
1.98809, 34.4037, 0.4, 0.4, 6.98012e-09, 2.54631e-08, 1, 0.991993, 1, 0.995984
1.98814, 34.4037, 0.4, 0.4, 6.9803e-09, 2.54631e-08, 1, 0.991993, 1, 0.995984
1.98819, 34.4037, 0.4, 0.4, 6.98047e-09, 2.5463e-08, 1, 0.991993, 1, 0.995984
1.98824, 34.4037, 0.4, 0.4, 6.98065e-09, 2.54629e-08, 1, 0.991993, 1, 0.995984
1.98829, 34.4037, 0.4, 0.4, 6.98082e-09, 2.54629e-08, 1, 0.991993, 1, 0.995984
1.98834, 34.4037, 0.4, 0.4, 6.98099e-09, 2.5463e-08, 1, 0.991993, 1, 0.995984
1.98839, 34.4037, 0.4, 0.4, 6.98117e-09, 2.54627e-08, 1, 0.991993, 1, 0.995984
1.98844, 34.4037, 0.4, 0.4, 6.98134e-09, 2.54626e-08, 1, 0.991993, 1, 0.995984
1.98849, 34.4037, 0.4, 0.4, 6.98152e-09, 2.54626e-08, 1, 0.991993, 1, 0.995984
1.98854, 34.4037, 0.4, 0.4, 6.98169e-09, 2.54626e-08, 1, 0.991993, 1, 0.995984
1.98859, 34.4037, 0.4, 0.4, 6.98187e-09, 2.54625e-08, 1, 0.991993, 1, 0.995984
1.98864, 34.4037, 0.4, 0.4, 6.98204e-09, 2.54622e-08, 1, 0.991993, 1, 0.995984
1.98869, 34.4037, 0.4, 0.4, 6.98221e-09, 2.54622e-08, 1, 0.991993, 1, 0.995984
1.98874, 34.4037, 0.4, 0.4, 6.98239e-09, 2.54623e-08, 1, 0.991993, 1, 0.995984
1.98879, 34.4037, 0.4, 0.4, 6.98256e-09, 2.54622e-08, 1, 0.991993, 1, 0.995984
1.98884, 34.4037, 0.4, 0.4, 6.98274e-09, 2.54621e-08, 1, 0.991993, 1, 0.995984
1.98889, 34.4037, 0.4, 0.4, 6.98291e-09, 2.54621e-08, 1, 0.991993, 1, 0.995984
1.98894, 34.4037, 0.4, 0.4, 6.98308e-09, 2.54621e-08, 1, 0.991993, 1, 0.995984
1.98899, 34.4037, 0.4, 0.4, 6.98326e-09, 2.5462e-08, 1, 0.991993, 1, 0.995984
1.98904, 34.4037, 0.4, 0.4, 6.98343e-09, 2.54619e-08, 1, 0.991993, 1, 0.995984
1.98909, 34.4037, 0.4, 0.4, 6.98361e-09, 2.54619e-08, 1, 0.991993, 1, 0.995984
1.98914, 34.4037, 0.4, 0.4, 6.98378e-09, 2.54619e-08, 1, 0.991993, 1, 0.995984
1.98919, 34.4037, 0.4, 0.4, 6.98395e-09, 2.54617e-08, 1, 0.991993, 1, 0.995984
1.98924, 34.4037, 0.4, 0.4, 6.98413e-09, 2.54615e-08, 1, 0.991993, 1, 0.995984
1.98929, 34.4037, 0.4, 0.4, 6.9843e-09, 2.54616e-08, 1, 0.991993, 1, 0.995984
1.98934, 34.4037, 0.4, 0.4, 6.98448e-09, 2.54616e-08, 1, 0.991993, 1, 0.995984
1.98939, 34.4037, 0.4, 0.4, 6.98465e-09, 2.54615e-08, 1, 0.991993, 1, 0.995984
1.98944, 34.4037, 0.4, 0.4, 6.98482e-09, 2.54612e-08, 1, 0.991993, 1, 0.995984
1.98949, 34.4037, 0.4, 0.4, 6.985e-09, 2.54613e-08, 1, 0.991993, 1, 0.995984
1.98954, 34.4037, 0.4, 0.4, 6.98517e-09, 2.54613e-08, 1, 0.991993, 1, 0.995984
1.98959, 34.4037, 0.4, 0.4, 6.98535e-09, 2.54612e-08, 1, 0.991993, 1, 0.995984
1.98964, 34.4037, 0.4, 0.4, 6.98552e-09, 2.54611e-08, 1, 0.991993, 1, 0.995984
1.98969, 34.4037, 0.4, 0.4, 6.9857e-09, 2.54611e-08, 1, 0.991993, 1, 0.995984
1.98974, 34.4037, 0.4, 0.4, 6.98587e-09, 2.54611e-08, 1, 0.991993, 1, 0.995984
1.98979, 34.4037, 0.4, 0.4, 6.98604e-09, 2.54606e-08, 1, 0.991993, 1, 0.995984
1.98984, 34.4037, 0.4, 0.4, 6.98622e-09, 2.54605e-08, 1, 0.991993, 1, 0.995984
1.98989, 34.4037, 0.4, 0.4, 6.98639e-09, 2.54605e-08, 1, 0.991993, 1, 0.995984
1.98994, 34.4037, 0.4, 0.4, 6.98657e-09, 2.54601e-08, 1, 0.991993, 1, 0.995984
1.98999, 34.4037, 0.4, 0.4, 6.98674e-09, 2.54597e-08, 1, 0.991993, 1, 0.995984
1.99004, 34.4037, 0.4, 0.4, 6.98691e-09, 2.54596e-08, 1, 0.991993, 1, 0.995984
1.99009, 34.4037, 0.4, 0.4, 6.98709e-09, 2.54596e-08, 1, 0.991993, 1, 0.995984
1.99014, 34.4037, 0.4, 0.4, 6.98726e-09, 2.54592e-08, 1, 0.991993, 1, 0.995984
1.99019, 34.4037, 0.4, 0.4, 6.98744e-09, 2.54587e-08, 1, 0.991993, 1, 0.995984
1.99024, 34.4037, 0.4, 0.4, 6.98761e-09, 2.54586e-08, 1, 0.991993, 1, 0.995984
1.99029, 34.4037, 0.4, 0.4, 6.98778e-09, 2.54586e-08, 1, 0.991993, 1, 0.995984
1.99034, 34.4037, 0.4, 0.4, 6.98796e-09, 2.54584e-08, 1, 0.991993, 1, 0.995984
1.99039, 34.4037, 0.4, 0.4, 6.98813e-09, 2.54578e-08, 1, 0.991993, 1, 0.995984
1.99044, 34.4037, 0.4, 0.4, 6.98831e-09, 2.54575e-08, 1, 0.991993, 1, 0.995984
1.99049, 34.4037, 0.4, 0.4, 6.98848e-09, 2.54576e-08, 1, 0.991993, 1, 0.995984
1.99054, 34.4037, 0.4, 0.4, 6.98865e-09, 2.54574e-08, 1, 0.991993, 1, 0.995984
1.99059, 34.4037, 0.4, 0.4, 6.98883e-09, 2.54568e-08, 1, 0.991993, 1, 0.995984
1.99064, 34.4037, 0.4, 0.4, 6.989e-09, 2.54567e-08, 1, 0.991993, 1, 0.995984
1.99069, 34.4037, 0.4, 0.4, 6.98918e-09, 2.54567e-08, 1, 0.991993, 1, 0.995984
1.99074, 34.4037, 0.4, 0.4, 6.98935e-09, 2.54564e-08, 1, 0.991993, 1, 0.995984
1.99079, 34.4037, 0.4, 0.4, 6.98952e-09, 2.5456e-08, 1, 0.991993, 1, 0.995984
1.99084, 34.4037, 0.4, 0.4, 6.9897e-09, 2.54559e-08, 1, 0.991993, 1, 0.995984
1.99089, 34.4037, 0.4, 0.4, 6.98987e-09, 2.54559e-08, 1, 0.991993, 1, 0.995984
1.99094, 34.4037, 0.4, 0.4, 6.99005e-09, 2.54555e-08, 1, 0.991993, 1, 0.995984
1.99099, 34.4037, 0.4, 0.4, 6.99022e-09, 2.5455e-08, 1, 0.991993, 1, 0.995984
1.99104, 34.4037, 0.4, 0.4, 6.9904e-09, 2.54549e-08, 1, 0.991993, 1, 0.995984
1.99109, 34.4037, 0.4, 0.4, 6.99057e-09, 2.54549e-08, 1, 0.991993, 1, 0.995984
1.99114, 34.4037, 0.4, 0.4, 6.99074e-09, 2.54547e-08, 1, 0.991993, 1, 0.995984
1.99119, 34.4037, 0.4, 0.4, 6.99092e-09, 2.54541e-08, 1, 0.991993, 1, 0.995984
1.99124, 34.4037, 0.4, 0.4, 6.99109e-09, 2.54539e-08, 1, 0.991993, 1, 0.995984
1.99129, 34.4037, 0.4, 0.4, 6.99127e-09, 2.54539e-08, 1, 0.991993, 1, 0.995984
1.99134, 34.4037, 0.4, 0.4, 6.99144e-09, 2.54537e-08, 1, 0.991993, 1, 0.995984
1.99139, 34.4037, 0.4, 0.4, 6.99161e-09, 2.54532e-08, 1, 0.991993, 1, 0.995984
1.99144, 34.4037, 0.4, 0.4, 6.99179e-09, 2.54533e-08, 1, 0.991993, 1, 0.995984
1.99149, 34.4037, 0.4, 0.4, 6.99196e-09, 2.54535e-08, 1, 0.991993, 1, 0.995984
1.99154, 34.4037, 0.4, 0.4, 6.99214e-09, 2.54533e-08, 1, 0.991993, 1, 0.995984
1.99159, 34.4037, 0.4, 0.4, 6.99231e-09, 2.5453e-08, 1, 0.991993, 1, 0.995984
1.99164, 34.4037, 0.4, 0.4, 6.99248e-09, 2.54531e-08, 1, 0.991993, 1, 0.995984
1.99169, 34.4037, 0.4, 0.4, 6.99266e-09, 2.54533e-08, 1, 0.991993, 1, 0.995984
1.99174, 34.4037, 0.4, 0.4, 6.99283e-09, 2.54531e-08, 1, 0.991993, 1, 0.995984
1.99179, 34.4037, 0.4, 0.4, 6.99301e-09, 2.54526e-08, 1, 0.991993, 1, 0.995984
1.99184, 34.4037, 0.4, 0.4, 6.99318e-09, 2.54527e-08, 1, 0.991993, 1, 0.995984
1.99189, 34.4037, 0.4, 0.4, 6.99335e-09, 2.54529e-08, 1, 0.991993, 1, 0.995984
1.99194, 34.4037, 0.4, 0.4, 6.99353e-09, 2.54528e-08, 1, 0.991993, 1, 0.995984
1.99199, 34.4037, 0.4, 0.4, 6.9937e-09, 2.54524e-08, 1, 0.991993, 1, 0.995984
1.99204, 34.4037, 0.4, 0.4, 6.99388e-09, 2.54523e-08, 1, 0.991993, 1, 0.995984
1.99209, 34.4037, 0.4, 0.4, 6.99405e-09, 2.54525e-08, 1, 0.991993, 1, 0.995984
1.99214, 34.4037, 0.4, 0.4, 6.99423e-09, 2.54525e-08, 1, 0.991993, 1, 0.995984
1.99219, 34.4037, 0.4, 0.4, 6.9944e-09, 2.54521e-08, 1, 0.991993, 1, 0.995984
1.99224, 34.4037, 0.4, 0.4, 6.99457e-09, 2.54521e-08, 1, 0.991993, 1, 0.995984
1.99229, 34.4037, 0.4, 0.4, 6.99475e-09, 2.54523e-08, 1, 0.991993, 1, 0.995984
1.99234, 34.4037, 0.4, 0.4, 6.99492e-09, 2.54521e-08, 1, 0.991993, 1, 0.995984
1.99239, 34.4037, 0.4, 0.4, 6.9951e-09, 2.54519e-08, 1, 0.991993, 1, 0.995984
1.99244, 34.4037, 0.4, 0.4, 6.99527e-09, 2.54519e-08, 1, 0.991993, 1, 0.995984
1.99249, 34.4037, 0.4, 0.4, 6.99544e-09, 2.54521e-08, 1, 0.991993, 1, 0.995984
1.99254, 34.4037, 0.4, 0.4, 6.99562e-09, 2.54519e-08, 1, 0.991993, 1, 0.995984
1.99259, 34.4037, 0.4, 0.4, 6.99579e-09, 2.54515e-08, 1, 0.991993, 1, 0.995984
1.99264, 34.4037, 0.4, 0.4, 6.99597e-09, 2.54516e-08, 1, 0.991993, 1, 0.995984
1.99269, 34.4037, 0.4, 0.4, 6.99614e-09, 2.54517e-08, 1, 0.991993, 1, 0.995984
1.99274, 34.4037, 0.4, 0.4, 6.99631e-09, 2.54516e-08, 1, 0.991993, 1, 0.995984
1.99279, 34.4037, 0.4, 0.4, 6.99649e-09, 2.54513e-08, 1, 0.991993, 1, 0.995984
1.99284, 34.4037, 0.4, 0.4, 6.99666e-09, 2.54511e-08, 1, 0.991993, 1, 0.995984
1.99289, 34.4037, 0.4, 0.4, 6.99684e-09, 2.54513e-08, 1, 0.991993, 1, 0.995984
1.99294, 34.4037, 0.4, 0.4, 6.99701e-09, 2.54513e-08, 1, 0.991993, 1, 0.995984
1.99299, 34.4037, 0.4, 0.4, 6.99718e-09, 2.54509e-08, 1, 0.991993, 1, 0.995984
1.99304, 34.4037, 0.4, 0.4, 6.99736e-09, 2.5451e-08, 1, 0.991993, 1, 0.995984
1.99309, 34.4037, 0.4, 0.4, 6.99753e-09, 2.54512e-08, 1, 0.991993, 1, 0.995984
1.99314, 34.4037, 0.4, 0.4, 6.99771e-09, 2.54509e-08, 1, 0.991993, 1, 0.995984
1.99319, 34.4037, 0.4, 0.4, 6.99788e-09, 2.54507e-08, 1, 0.991993, 1, 0.995984
1.99324, 34.4037, 0.4, 0.4, 6.99806e-09, 2.54507e-08, 1, 0.991993, 1, 0.995984
1.99329, 34.4037, 0.4, 0.4, 6.99823e-09, 2.54505e-08, 1, 0.991993, 1, 0.995984
1.99334, 34.4037, 0.4, 0.4, 6.9984e-09, 2.54503e-08, 1, 0.991993, 1, 0.995984
1.99339, 34.4037, 0.4, 0.4, 6.99858e-09, 2.54503e-08, 1, 0.991993, 1, 0.995984
1.99344, 34.4037, 0.4, 0.4, 6.99875e-09, 2.54504e-08, 1, 0.991993, 1, 0.995984
1.99349, 34.4037, 0.4, 0.4, 6.99893e-09, 2.54503e-08, 1, 0.991993, 1, 0.995984
1.99354, 34.4037, 0.4, 0.4, 6.9991e-09, 2.545e-08, 1, 0.991993, 1, 0.995984
1.99359, 34.4037, 0.4, 0.4, 6.99927e-09, 2.54501e-08, 1, 0.991993, 1, 0.995984
1.99364, 34.4037, 0.4, 0.4, 6.99945e-09, 2.545e-08, 1, 0.991993, 1, 0.995984
1.99369, 34.4037, 0.4, 0.4, 6.99962e-09, 2.54499e-08, 1, 0.991993, 1, 0.995984
1.99374, 34.4037, 0.4, 0.4, 6.9998e-09, 2.54499e-08, 1, 0.991993, 1, 0.995984
1.99379, 34.4037, 0.4, 0.4, 6.99997e-09, 2.54497e-08, 1, 0.991993, 1, 0.995984
1.99384, 34.4037, 0.4, 0.4, 7.00014e-09, 2.54498e-08, 1, 0.991993, 1, 0.995984
1.99389, 34.4037, 0.4, 0.4, 7.00032e-09, 2.54496e-08, 1, 0.991993, 1, 0.995984
1.99394, 34.4037, 0.4, 0.4, 7.00049e-09, 2.54495e-08, 1, 0.991993, 1, 0.995984
1.99399, 34.4037, 0.4, 0.4, 7.00067e-09, 2.54496e-08, 1, 0.991993, 1, 0.995984
1.99404, 34.4037, 0.4, 0.4, 7.00084e-09, 2.54496e-08, 1, 0.991993, 1, 0.995984
1.99409, 34.4037, 0.4, 0.4, 7.00101e-09, 2.54494e-08, 1, 0.991993, 1, 0.995984
1.99414, 34.4037, 0.4, 0.4, 7.00119e-09, 2.54491e-08, 1, 0.991993, 1, 0.995984
1.99419, 34.4037, 0.4, 0.4, 7.00136e-09, 2.54492e-08, 1, 0.991993, 1, 0.995984
1.99424, 34.4037, 0.4, 0.4, 7.00154e-09, 2.54493e-08, 1, 0.991993, 1, 0.995984
1.99429, 34.4037, 0.4, 0.4, 7.00171e-09, 2.54491e-08, 1, 0.991993, 1, 0.995984
1.99434, 34.4037, 0.4, 0.4, 7.00188e-09, 2.54489e-08, 1, 0.991993, 1, 0.995984
1.99439, 34.4037, 0.4, 0.4, 7.00206e-09, 2.5449e-08, 1, 0.991993, 1, 0.995984
1.99444, 34.4037, 0.4, 0.4, 7.00223e-09, 2.54489e-08, 1, 0.991993, 1, 0.995984
1.99449, 34.4037, 0.4, 0.4, 7.00241e-09, 2.54488e-08, 1, 0.991993, 1, 0.995984
1.99454, 34.4037, 0.4, 0.4, 7.00258e-09, 2.54487e-08, 1, 0.991993, 1, 0.995984
1.99459, 34.4037, 0.4, 0.4, 7.00276e-09, 2.54486e-08, 1, 0.991993, 1, 0.995984
1.99464, 34.4037, 0.4, 0.4, 7.00293e-09, 2.54488e-08, 1, 0.991993, 1, 0.995984
1.99469, 34.4037, 0.4, 0.4, 7.0031e-09, 2.54486e-08, 1, 0.991993, 1, 0.995984
1.99474, 34.4037, 0.4, 0.4, 7.00328e-09, 2.54485e-08, 1, 0.991993, 1, 0.995984
1.99479, 34.4037, 0.4, 0.4, 7.00345e-09, 2.54485e-08, 1, 0.991993, 1, 0.995984
1.99484, 34.4037, 0.4, 0.4, 7.00363e-09, 2.54486e-08, 1, 0.991993, 1, 0.995984
1.99489, 34.4037, 0.4, 0.4, 7.0038e-09, 2.54484e-08, 1, 0.991993, 1, 0.995984
1.99494, 34.4037, 0.4, 0.4, 7.00397e-09, 2.54481e-08, 1, 0.991993, 1, 0.995984
1.99499, 34.4037, 0.4, 0.4, 7.00415e-09, 2.54482e-08, 1, 0.991993, 1, 0.995984
1.99504, 34.4037, 0.4, 0.4, 7.00432e-09, 2.54482e-08, 1, 0.991993, 1, 0.995984
1.99509, 34.4037, 0.4, 0.4, 7.0045e-09, 2.54482e-08, 1, 0.991993, 1, 0.995984
1.99514, 34.4037, 0.4, 0.4, 7.00467e-09, 2.54479e-08, 1, 0.991993, 1, 0.995984
1.99519, 34.4037, 0.4, 0.4, 7.00484e-09, 2.5448e-08, 1, 0.991993, 1, 0.995984
1.99524, 34.4037, 0.4, 0.4, 7.00502e-09, 2.54479e-08, 1, 0.991993, 1, 0.995984
1.99529, 34.4037, 0.4, 0.4, 7.00519e-09, 2.54478e-08, 1, 0.991993, 1, 0.995984
1.99534, 34.4037, 0.4, 0.4, 7.00537e-09, 2.54477e-08, 1, 0.991993, 1, 0.995984
1.99539, 34.4037, 0.4, 0.4, 7.00554e-09, 2.54476e-08, 1, 0.991993, 1, 0.995984
1.99544, 34.4037, 0.4, 0.4, 7.00571e-09, 2.54477e-08, 1, 0.991993, 1, 0.995984
1.99549, 34.4037, 0.4, 0.4, 7.00589e-09, 2.54474e-08, 1, 0.991993, 1, 0.995984
1.99554, 34.4037, 0.4, 0.4, 7.00606e-09, 2.54474e-08, 1, 0.991993, 1, 0.995984
1.99559, 34.4037, 0.4, 0.4, 7.00624e-09, 2.54474e-08, 1, 0.991993, 1, 0.995984
1.99564, 34.4037, 0.4, 0.4, 7.00641e-09, 2.54475e-08, 1, 0.991993, 1, 0.995984
1.99569, 34.4037, 0.4, 0.4, 7.00659e-09, 2.54472e-08, 1, 0.991993, 1, 0.995984
1.99574, 34.4037, 0.4, 0.4, 7.00676e-09, 2.5447e-08, 1, 0.991993, 1, 0.995984
1.99579, 34.4037, 0.4, 0.4, 7.00693e-09, 2.54471e-08, 1, 0.991993, 1, 0.995984
1.99584, 34.4037, 0.4, 0.4, 7.00711e-09, 2.54471e-08, 1, 0.991993, 1, 0.995984
1.99589, 34.4037, 0.4, 0.4, 7.00728e-09, 2.5447e-08, 1, 0.991993, 1, 0.995984
1.99594, 34.4037, 0.4, 0.4, 7.00746e-09, 2.54468e-08, 1, 0.991993, 1, 0.995984
1.99599, 34.4037, 0.4, 0.4, 7.00763e-09, 2.54468e-08, 1, 0.991993, 1, 0.995984
1.99604, 34.4037, 0.4, 0.4, 7.0078e-09, 2.54468e-08, 1, 0.991993, 1, 0.995984
1.99609, 34.4037, 0.4, 0.4, 7.00798e-09, 2.54467e-08, 1, 0.991993, 1, 0.995984
1.99614, 34.4037, 0.4, 0.4, 7.00815e-09, 2.54466e-08, 1, 0.991993, 1, 0.995984
1.99619, 34.4037, 0.4, 0.4, 7.00833e-09, 2.54465e-08, 1, 0.991993, 1, 0.995984
1.99624, 34.4037, 0.4, 0.4, 7.0085e-09, 2.54465e-08, 1, 0.991993, 1, 0.995984
1.99629, 34.4037, 0.4, 0.4, 7.00867e-09, 2.54463e-08, 1, 0.991993, 1, 0.995984
1.99634, 34.4037, 0.4, 0.4, 7.00885e-09, 2.54462e-08, 1, 0.991993, 1, 0.995984
1.99639, 34.4037, 0.4, 0.4, 7.00902e-09, 2.54463e-08, 1, 0.991993, 1, 0.995984
1.99644, 34.4037, 0.4, 0.4, 7.0092e-09, 2.54463e-08, 1, 0.991993, 1, 0.995984
1.99649, 34.4037, 0.4, 0.4, 7.00937e-09, 2.54461e-08, 1, 0.991993, 1, 0.995984
1.99654, 34.4037, 0.4, 0.4, 7.00954e-09, 2.54459e-08, 1, 0.991993, 1, 0.995984
1.99659, 34.4037, 0.4, 0.4, 7.00972e-09, 2.54459e-08, 1, 0.991993, 1, 0.995984
1.99664, 34.4037, 0.4, 0.4, 7.00989e-09, 2.5446e-08, 1, 0.991993, 1, 0.995984
1.99669, 34.4037, 0.4, 0.4, 7.01007e-09, 2.54459e-08, 1, 0.991993, 1, 0.995984
1.99674, 34.4037, 0.4, 0.4, 7.01024e-09, 2.54457e-08, 1, 0.991993, 1, 0.995984
1.99679, 34.4037, 0.4, 0.4, 7.01041e-09, 2.54452e-08, 1, 0.991993, 1, 0.995984
1.99684, 34.4037, 0.4, 0.4, 7.01059e-09, 2.5445e-08, 1, 0.991993, 1, 0.995984
1.99689, 34.4037, 0.4, 0.4, 7.01076e-09, 2.54448e-08, 1, 0.991993, 1, 0.995984
1.99694, 34.4037, 0.4, 0.4, 7.01094e-09, 2.54445e-08, 1, 0.991993, 1, 0.995984
1.99699, 34.4037, 0.4, 0.4, 7.01111e-09, 2.54443e-08, 1, 0.991993, 1, 0.995984
1.99704, 34.4037, 0.4, 0.4, 7.01129e-09, 2.54439e-08, 1, 0.991993, 1, 0.995984
1.99709, 34.4037, 0.4, 0.4, 7.01146e-09, 2.54437e-08, 1, 0.991993, 1, 0.995984
1.99714, 34.4037, 0.4, 0.4, 7.01163e-09, 2.54436e-08, 1, 0.991993, 1, 0.995984
1.99719, 34.4037, 0.4, 0.4, 7.01181e-09, 2.54432e-08, 1, 0.991993, 1, 0.995984
1.99724, 34.4037, 0.4, 0.4, 7.01198e-09, 2.54428e-08, 1, 0.991993, 1, 0.995984
1.99729, 34.4037, 0.4, 0.4, 7.01216e-09, 2.54428e-08, 1, 0.991993, 1, 0.995984
1.99734, 34.4037, 0.4, 0.4, 7.01233e-09, 2.54426e-08, 1, 0.991993, 1, 0.995984
1.99739, 34.4037, 0.4, 0.4, 7.0125e-09, 2.54423e-08, 1, 0.991993, 1, 0.995984
1.99744, 34.4037, 0.4, 0.4, 7.01268e-09, 2.54419e-08, 1, 0.991993, 1, 0.995984
1.99749, 34.4037, 0.4, 0.4, 7.01285e-09, 2.54418e-08, 1, 0.991993, 1, 0.995984
1.99753, 34.4037, 0.4, 0.4, 7.01303e-09, 2.54416e-08, 1, 0.991993, 1, 0.995984
1.99758, 34.4037, 0.4, 0.4, 7.0132e-09, 2.54412e-08, 1, 0.991993, 1, 0.995984
1.99763, 34.4037, 0.4, 0.4, 7.01337e-09, 2.54411e-08, 1, 0.991993, 1, 0.995984
1.99768, 34.4037, 0.4, 0.4, 7.01355e-09, 2.5441e-08, 1, 0.991993, 1, 0.995984
1.99773, 34.4037, 0.4, 0.4, 7.01372e-09, 2.54409e-08, 1, 0.991993, 1, 0.995984
1.99778, 34.4037, 0.4, 0.4, 7.0139e-09, 2.54408e-08, 1, 0.991993, 1, 0.995984
1.99783, 34.4037, 0.4, 0.4, 7.01407e-09, 2.54406e-08, 1, 0.991993, 1, 0.995984
1.99788, 34.4037, 0.4, 0.4, 7.01424e-09, 2.54405e-08, 1, 0.991993, 1, 0.995984
1.99793, 34.4037, 0.4, 0.4, 7.01442e-09, 2.54406e-08, 1, 0.991993, 1, 0.995984
1.99798, 34.4037, 0.4, 0.4, 7.01459e-09, 2.54403e-08, 1, 0.991993, 1, 0.995984
1.99803, 34.4037, 0.4, 0.4, 7.01477e-09, 2.54401e-08, 1, 0.991993, 1, 0.995984
1.99808, 34.4037, 0.4, 0.4, 7.01494e-09, 2.54402e-08, 1, 0.991993, 1, 0.995984
1.99813, 34.4037, 0.4, 0.4, 7.01512e-09, 2.54402e-08, 1, 0.991993, 1, 0.995984
1.99818, 34.4037, 0.4, 0.4, 7.01529e-09, 2.54399e-08, 1, 0.991993, 1, 0.995984
1.99823, 34.4037, 0.4, 0.4, 7.01546e-09, 2.54397e-08, 1, 0.991993, 1, 0.995984
1.99828, 34.4037, 0.4, 0.4, 7.01564e-09, 2.54398e-08, 1, 0.991993, 1, 0.995984
1.99833, 34.4037, 0.4, 0.4, 7.01581e-09, 2.54397e-08, 1, 0.991993, 1, 0.995984
1.99838, 34.4037, 0.4, 0.4, 7.01599e-09, 2.54394e-08, 1, 0.991993, 1, 0.995984
1.99843, 34.4037, 0.4, 0.4, 7.01616e-09, 2.54394e-08, 1, 0.991993, 1, 0.995984
1.99848, 34.4037, 0.4, 0.4, 7.01633e-09, 2.54393e-08, 1, 0.991993, 1, 0.995984
1.99853, 34.4037, 0.4, 0.4, 7.01651e-09, 2.54392e-08, 1, 0.991993, 1, 0.995984
1.99858, 34.4037, 0.4, 0.4, 7.01668e-09, 2.54391e-08, 1, 0.991993, 1, 0.995984
1.99863, 34.4037, 0.4, 0.4, 7.01686e-09, 2.54389e-08, 1, 0.991993, 1, 0.995984
1.99868, 34.4037, 0.4, 0.4, 7.01703e-09, 2.54388e-08, 1, 0.991993, 1, 0.995984
1.99873, 34.4037, 0.4, 0.4, 7.0172e-09, 2.54389e-08, 1, 0.991993, 1, 0.995984
1.99878, 34.4037, 0.4, 0.4, 7.01738e-09, 2.54386e-08, 1, 0.991993, 1, 0.995984
1.99883, 34.4037, 0.4, 0.4, 7.01755e-09, 2.54384e-08, 1, 0.991993, 1, 0.995984
1.99888, 34.4037, 0.4, 0.4, 7.01773e-09, 2.54384e-08, 1, 0.991993, 1, 0.995984
1.99893, 34.4037, 0.4, 0.4, 7.0179e-09, 2.54385e-08, 1, 0.991993, 1, 0.995984
1.99898, 34.4037, 0.4, 0.4, 7.01807e-09, 2.54383e-08, 1, 0.991993, 1, 0.995984
1.99903, 34.4037, 0.4, 0.4, 7.01825e-09, 2.5438e-08, 1, 0.991993, 1, 0.995984
1.99908, 34.4037, 0.4, 0.4, 7.01842e-09, 2.54381e-08, 1, 0.991993, 1, 0.995984
1.99913, 34.4037, 0.4, 0.4, 7.0186e-09, 2.5438e-08, 1, 0.991993, 1, 0.995984
1.99918, 34.4037, 0.4, 0.4, 7.01877e-09, 2.54378e-08, 1, 0.991993, 1, 0.995984
1.99923, 34.4037, 0.4, 0.4, 7.01894e-09, 2.54376e-08, 1, 0.991993, 1, 0.995984
1.99928, 34.4037, 0.4, 0.4, 7.01912e-09, 2.54376e-08, 1, 0.991993, 1, 0.995984
1.99933, 34.4037, 0.4, 0.4, 7.01929e-09, 2.54375e-08, 1, 0.991993, 1, 0.995984
1.99938, 34.4037, 0.4, 0.4, 7.01947e-09, 2.54374e-08, 1, 0.991993, 1, 0.995984
1.99943, 34.4037, 0.4, 0.4, 7.01964e-09, 2.54371e-08, 1, 0.991993, 1, 0.995984
1.99948, 34.4037, 0.4, 0.4, 7.01982e-09, 2.54371e-08, 1, 0.991993, 1, 0.995984
1.99953, 34.4037, 0.4, 0.4, 7.01999e-09, 2.54371e-08, 1, 0.991993, 1, 0.995984
1.99958, 34.4037, 0.4, 0.4, 7.02016e-09, 2.54369e-08, 1, 0.991993, 1, 0.995984
1.99963, 34.4037, 0.4, 0.4, 7.02034e-09, 2.54367e-08, 1, 0.991993, 1, 0.995984
1.99968, 34.4037, 0.4, 0.4, 7.02051e-09, 2.54368e-08, 1, 0.991993, 1, 0.995984
1.99973, 34.4037, 0.4, 0.4, 7.02069e-09, 2.54368e-08, 1, 0.991993, 1, 0.995984
1.99978, 34.4037, 0.4, 0.4, 7.02086e-09, 2.54366e-08, 1, 0.991993, 1, 0.995984
1.99983, 34.4037, 0.4, 0.4, 7.02103e-09, 2.54364e-08, 1, 0.991993, 1, 0.995984
1.99988, 34.4037, 0.4, 0.4, 7.02121e-09, 2.54364e-08, 1, 0.991993, 1, 0.995984
1.99993, 34.4037, 0.4, 0.4, 7.02138e-09, 2.54364e-08, 1, 0.991993, 1, 0.995984
1.99998, 34.4037, 0.4, 0.4, 7.02156e-09, 2.54362e-08, 1, 0.991993, 1, 0.995984
2.00003, 34.4037, 0.4, 0.4, 7.02173e-09, 2.54361e-08, 1, 0.991993, 1, 0.995984
2.00003, 34.4037, 0.0913356, 0.4, 7.02173e-09, 2.54357e-08, 0.621515, 0.23095, 0.311789, 2.71361e-07
2.00008, 34.4037, 0.091324, 0.4, 1.35923e-06, 2.54412e-08, 0.621377, 0.230913, 0.31178, 2.71338e-07
2.00013, 34.4037, 0.0913042, 0.4, 3.61301e-06, 0.00111932, 0.621145, 0.230851, 0.311765, 2.713e-07
2.00018, 34.4037, 0.0912885, 0.4, 5.41619e-06, 0.00297981, 0.62096, 0.230802, 0.311752, 2.71269e-07
2.00023, 34.4037, 0.0912728, 0.4, 7.21944e-06, 0.0044589, 0.620776, 0.230752, 0.31174, 2.71238e-07
2.00028, 34.4037, 0.0912572, 0.4, 9.02278e-06, 0.00593137, 0.620591, 0.230703, 0.311728, 2.71207e-07
2.00033, 34.4037, 0.0912415, 0.4, 1.08262e-05, 0.00739726, 0.620407, 0.230654, 0.311715, 2.71176e-07
2.00038, 34.4037, 0.091226, 0.4, 1.26297e-05, 0.00885659, 0.620223, 0.230604, 0.311703, 2.71145e-07
2.00043, 34.4038, 0.0912104, 0.4, 1.44333e-05, 0.0103094, 0.620039, 0.230555, 0.311691, 2.71115e-07
2.00048, 34.4038, 0.0911949, 0.4, 1.6237e-05, 0.0117556, 0.619855, 0.230506, 0.311678, 2.71084e-07
2.00053, 34.4038, 0.0911794, 0.4, 1.80408e-05, 0.0131954, 0.619672, 0.230457, 0.311666, 2.71053e-07
2.00058, 34.4038, 0.0911639, 0.4, 1.98446e-05, 0.0146287, 0.619489, 0.230408, 0.311654, 2.71023e-07
2.00063, 34.4038, 0.0911485, 0.4, 2.16486e-05, 0.0160556, 0.619306, 0.230359, 0.311642, 2.70992e-07
2.00068, 34.4038, 0.0911331, 0.4, 2.34526e-05, 0.0174761, 0.619123, 0.23031, 0.31163, 2.70962e-07
2.00073, 34.4039, 0.0911177, 0.4, 2.52567e-05, 0.0188901, 0.61894, 0.230261, 0.311617, 2.70931e-07
2.00078, 34.4039, 0.0911024, 0.4, 2.70609e-05, 0.0202978, 0.618758, 0.230212, 0.311605, 2.70901e-07
2.00083, 34.4039, 0.091087, 0.4, 2.88652e-05, 0.0216992, 0.618575, 0.230163, 0.311593, 2.7087e-07
2.00088, 34.4039, 0.0910718, 0.4, 3.06696e-05, 0.0230942, 0.618393, 0.230114, 0.311581, 2.7084e-07
2.00093, 34.404, 0.0910565, 0.4, 3.24741e-05, 0.024483, 0.618211, 0.230066, 0.311569, 2.70809e-07
2.00098, 34.404, 0.0910413, 0.4, 3.42786e-05, 0.0258654, 0.61803, 0.230017, 0.311557, 2.70779e-07
2.00103, 34.404, 0.0910261, 0.4, 3.60832e-05, 0.0272416, 0.617848, 0.229968, 0.311544, 2.70749e-07
2.00108, 34.4041, 0.0910109, 0.4, 3.78879e-05, 0.0286116, 0.617667, 0.22992, 0.311532, 2.70718e-07
2.00113, 34.4041, 0.0909957, 0.4, 3.96927e-05, 0.0299754, 0.617486, 0.229871, 0.31152, 2.70688e-07
2.00118, 34.4041, 0.0909807, 0.4, 4.14976e-05, 0.031333, 0.617305, 0.229823, 0.311508, 2.70658e-07
2.00123, 34.4042, 0.0909656, 0.4, 4.33026e-05, 0.0326845, 0.617124, 0.229775, 0.311496, 2.70628e-07
2.00128, 34.4042, 0.0909505, 0.4, 4.51076e-05, 0.0340298, 0.616944, 0.229726, 0.311484, 2.70598e-07
2.00133, 34.4043, 0.0909356, 0.4, 4.69128e-05, 0.035369, 0.616764, 0.229678, 0.311472, 2.70568e-07
2.00138, 34.4043, 0.0909205, 0.4, 4.8718e-05, 0.0367021, 0.616583, 0.22963, 0.31146, 2.70537e-07
2.00143, 34.4043, 0.0909055, 0.4, 5.05233e-05, 0.0380291, 0.616403, 0.229582, 0.311448, 2.70507e-07
2.00148, 34.4044, 0.0908907, 0.4, 5.23287e-05, 0.0393501, 0.616224, 0.229533, 0.311436, 2.70477e-07
2.00153, 34.4044, 0.0908758, 0.4, 5.41341e-05, 0.0406651, 0.616044, 0.229485, 0.311424, 2.70447e-07
2.00158, 34.4045, 0.0908609, 0.4, 5.59397e-05, 0.0419741, 0.615865, 0.229437, 0.311412, 2.70417e-07
2.00163, 34.4045, 0.090846, 0.4, 5.77453e-05, 0.0432771, 0.615686, 0.229389, 0.3114, 2.70387e-07
2.00168, 34.4046, 0.0908313, 0.4, 5.9551e-05, 0.0445742, 0.615507, 0.229341, 0.311388, 2.70358e-07
2.00173, 34.4046, 0.0908165, 0.4, 6.13568e-05, 0.0458654, 0.615328, 0.229294, 0.311376, 2.70328e-07
2.00178, 34.4047, 0.0908017, 0.4, 6.31627e-05, 0.0471506, 0.61515, 0.229246, 0.311364, 2.70298e-07
2.00183, 34.4048, 0.0907869, 0.4, 6.49686e-05, 0.04843, 0.614971, 0.229198, 0.311352, 2.70268e-07
2.00188, 34.4048, 0.0907723, 0.4, 6.67747e-05, 0.0497034, 0.614793, 0.22915, 0.31134, 2.70238e-07
2.00194, 34.4049, 0.0907576, 0.4, 6.85808e-05, 0.0509711, 0.614615, 0.229103, 0.311329, 2.70208e-07
2.00199, 34.4049, 0.090743, 0.4, 7.0387e-05, 0.0522329, 0.614438, 0.229055, 0.311317, 2.70179e-07
2.00204, 34.405, 0.0907284, 0.4, 7.21933e-05, 0.053489, 0.61426, 0.229007, 0.311305, 2.70149e-07
2.00209, 34.4051, 0.0907138, 0.4, 7.39997e-05, 0.0547392, 0.614083, 0.22896, 0.311293, 2.70119e-07
2.00214, 34.4051, 0.0906992, 0.4, 7.58061e-05, 0.0559837, 0.613905, 0.228912, 0.311281, 2.7009e-07
2.00219, 34.4052, 0.0906848, 0.4, 7.76126e-05, 0.0572225, 0.613728, 0.228865, 0.311269, 2.7006e-07
2.00224, 34.4053, 0.0906702, 0.4, 7.94192e-05, 0.0584556, 0.613552, 0.228818, 0.311257, 2.70031e-07
2.00229, 34.4053, 0.0906558, 0.4, 8.12259e-05, 0.059683, 0.613375, 0.22877, 0.311246, 2.70001e-07
2.00234, 34.4054, 0.0906413, 0.4, 8.30327e-05, 0.0609047, 0.613199, 0.228723, 0.311234, 2.69972e-07
2.00239, 34.4055, 0.090627, 0.4, 8.48395e-05, 0.0621208, 0.613022, 0.228676, 0.311222, 2.69942e-07
2.00244, 34.4056, 0.0906126, 0.4, 8.66465e-05, 0.0633313, 0.612846, 0.228629, 0.31121, 2.69913e-07
2.00249, 34.4057, 0.0905982, 0.4, 8.84535e-05, 0.0645361, 0.61267, 0.228581, 0.311199, 2.69883e-07
2.00254, 34.4057, 0.0905839, 0.4, 9.02606e-05, 0.0657354, 0.612495, 0.228534, 0.311187, 2.69854e-07
2.00259, 34.4058, 0.0905696, 0.4, 9.20677e-05, 0.0669291, 0.612319, 0.228487, 0.311175, 2.69825e-07
2.00264, 34.4059, 0.0905554, 0.4, 9.3875e-05, 0.0681173, 0.612144, 0.22844, 0.311163, 2.69795e-07
2.00269, 34.406, 0.0905412, 0.4, 9.56823e-05, 0.0693, 0.611969, 0.228394, 0.311152, 2.69766e-07
2.00274, 34.4061, 0.0905269, 0.4, 9.74897e-05, 0.0704771, 0.611794, 0.228347, 0.31114, 2.69737e-07
2.00279, 34.4062, 0.0905128, 0.4, 9.92972e-05, 0.0716488, 0.61162, 0.2283, 0.311128, 2.69708e-07
2.00284, 34.4062, 0.0904986, 0.4, 0.000101105, 0.0728151, 0.611445, 0.228253, 0.311117, 2.69678e-07
2.00289, 34.4063, 0.0904844, 0.4, 0.000102912, 0.0739759, 0.611271, 0.228206, 0.311105, 2.69649e-07
2.00294, 34.4064, 0.0904704, 0.4, 0.00010472, 0.0751313, 0.611097, 0.22816, 0.311093, 2.6962e-07
2.00299, 34.4065, 0.0904564, 0.4, 0.000106528, 0.0762813, 0.610923, 0.228113, 0.311082, 2.69591e-07
2.00304, 34.4066, 0.0904423, 0.4, 0.000108336, 0.0774259, 0.610749, 0.228067, 0.31107, 2.69562e-07
2.00309, 34.4067, 0.0904283, 0.4, 0.000110144, 0.0785652, 0.610575, 0.22802, 0.311059, 2.69533e-07
2.00314, 34.4068, 0.0904144, 0.4, 0.000111952, 0.0796991, 0.610402, 0.227974, 0.311047, 2.69504e-07
2.00319, 34.4069, 0.0904004, 0.4, 0.00011376, 0.0808278, 0.610229, 0.227927, 0.311035, 2.69475e-07
2.00324, 34.407, 0.0903865, 0.4, 0.000115568, 0.0819511, 0.610056, 0.227881, 0.311024, 2.69446e-07
2.00329, 34.4071, 0.0903726, 0.4, 0.000117376, 0.0830692, 0.609883, 0.227834, 0.311012, 2.69417e-07
