Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.00334, 34.4072, 0.0903587, 0.4, 0.000119185, 0.084182, 0.60971, 0.227788, 0.311001, 2.69388e-07
2.00339, 34.4074, 0.0903448, 0.4, 0.000120993, 0.0852896, 0.609538, 0.227742, 0.310989, 2.69359e-07
2.00344, 34.4075, 0.0903311, 0.4, 0.000122802, 0.086392, 0.609366, 0.227696, 0.310978, 2.69331e-07
2.00349, 34.4076, 0.0903173, 0.4, 0.00012461, 0.0874892, 0.609194, 0.22765, 0.310966, 2.69302e-07
2.00354, 34.4077, 0.0903035, 0.4, 0.000126419, 0.0885812, 0.609022, 0.227604, 0.310955, 2.69273e-07
2.00359, 34.4078, 0.0902898, 0.4, 0.000128227, 0.0896681, 0.60885, 0.227558, 0.310943, 2.69244e-07
2.00364, 34.4079, 0.0902761, 0.4, 0.000130036, 0.0907498, 0.608679, 0.227512, 0.310932, 2.69216e-07
2.00369, 34.408, 0.0902624, 0.4, 0.000131845, 0.0918264, 0.608507, 0.227466, 0.31092, 2.69187e-07
2.00374, 34.4082, 0.0902487, 0.4, 0.000133654, 0.092898, 0.608336, 0.22742, 0.310909, 2.69158e-07
2.00379, 34.4083, 0.0902351, 0.4, 0.000135463, 0.0939644, 0.608165, 0.227374, 0.310897, 2.6913e-07
2.00384, 34.4084, 0.0902216, 0.4, 0.000137272, 0.0950258, 0.607994, 0.227328, 0.310886, 2.69101e-07
2.00389, 34.4085, 0.090208, 0.4, 0.000139081, 0.0960822, 0.607824, 0.227282, 0.310875, 2.69073e-07
2.00394, 34.4086, 0.0901944, 0.4, 0.000140891, 0.0971336, 0.607653, 0.227237, 0.310863, 2.69044e-07
2.00399, 34.4088, 0.0901809, 0.4, 0.0001427, 0.0981799, 0.607483, 0.227191, 0.310852, 2.69016e-07
2.00404, 34.4089, 0.0901674, 0.4, 0.000144509, 0.0992213, 0.607313, 0.227145, 0.31084, 2.68987e-07
2.00409, 34.409, 0.090154, 0.4, 0.000146319, 0.1, 0.607143, 0.2271, 0.310829, 2.68959e-07
2.00414, 34.4092, 0.0901405, 0.4, 0.000148128, 0.1, 0.606974, 0.227054, 0.310818, 2.6893e-07
2.00419, 34.4093, 0.0901271, 0.4, 0.000149938, 0.1, 0.606804, 0.227009, 0.310806, 2.68902e-07
2.00424, 34.4094, 0.0901137, 0.4, 0.000151748, 0.1, 0.606635, 0.226964, 0.310795, 2.68874e-07
2.00429, 34.4096, 0.0901004, 0.4, 0.000153557, 0.1, 0.606466, 0.226918, 0.310784, 2.68845e-07
2.00434, 34.4097, 0.090087, 0.4, 0.000155367, 0.1, 0.606297, 0.226873, 0.310772, 2.68817e-07
2.00439, 34.4099, 0.0900737, 0.4, 0.000157177, 0.1, 0.606128, 0.226828, 0.310761, 2.68789e-07
2.00444, 34.41, 0.0900604, 0.4, 0.000158987, 0.1, 0.605959, 0.226782, 0.31075, 2.6876e-07
2.00449, 34.4101, 0.0900472, 0.4, 0.000160797, 0.1, 0.605791, 0.226737, 0.310739, 2.68732e-07
2.00454, 34.4103, 0.090034, 0.4, 0.000162607, 0.1, 0.605623, 0.226692, 0.310727, 2.68704e-07
2.00459, 34.4104, 0.0900207, 0.4, 0.000164418, 0.1, 0.605454, 0.226647, 0.310716, 2.68676e-07
2.00464, 34.4106, 0.0900076, 0.4, 0.000166228, 0.1, 0.605287, 0.226602, 0.310705, 2.68648e-07
2.00469, 34.4107, 0.0899944, 0.4, 0.000168038, 0.1, 0.605119, 0.226557, 0.310694, 2.6862e-07
2.00474, 34.4109, 0.0899812, 0.4, 0.000169849, 0.1, 0.604951, 0.226512, 0.310682, 2.68592e-07
2.00479, 34.411, 0.0899682, 0.4, 0.000171659, 0.1, 0.604784, 0.226467, 0.310671, 2.68564e-07
2.00484, 34.4112, 0.0899551, 0.4, 0.00017347, 0.1, 0.604617, 0.226422, 0.31066, 2.68536e-07
2.00489, 34.4114, 0.089942, 0.4, 0.00017528, 0.1, 0.60445, 0.226378, 0.310649, 2.68508e-07
2.00494, 34.4115, 0.089929, 0.4, 0.000177091, 0.1, 0.604283, 0.226333, 0.310638, 2.6848e-07
2.00499, 34.4117, 0.089916, 0.4, 0.000178902, 0.1, 0.604116, 0.226288, 0.310626, 2.68452e-07
2.00504, 34.4118, 0.089903, 0.4, 0.000180713, 0.1, 0.60395, 0.226244, 0.310615, 2.68424e-07
2.00509, 34.412, 0.08989, 0.4, 0.000182524, 0.1, 0.603783, 0.226199, 0.310604, 2.68396e-07
2.00514, 34.4122, 0.0898771, 0.4, 0.000184335, 0.1, 0.603617, 0.226154, 0.310593, 2.68368e-07
2.00519, 34.4123, 0.0898642, 0.4, 0.000186146, 0.1, 0.603451, 0.22611, 0.310582, 2.68341e-07
2.00524, 34.4125, 0.0898513, 0.4, 0.000187957, 0.1, 0.603286, 0.226065, 0.310571, 2.68313e-07
2.00529, 34.4127, 0.0898384, 0.4, 0.000189768, 0.1, 0.60312, 0.226021, 0.31056, 2.68285e-07
2.00534, 34.4128, 0.0898256, 0.4, 0.000191579, 0.1, 0.602954, 0.225977, 0.310549, 2.68257e-07
2.00539, 34.413, 0.0898128, 0.4, 0.000193391, 0.1, 0.602789, 0.225932, 0.310538, 2.6823e-07
2.00544, 34.4132, 0.0898, 0.4, 0.000195202, 0.1, 0.602624, 0.225888, 0.310527, 2.68202e-07
2.00549, 34.4134, 0.0897872, 0.4, 0.000197014, 0.1, 0.602459, 0.225844, 0.310516, 2.68174e-07
2.00554, 34.4135, 0.0897745, 0.4, 0.000198825, 0.1, 0.602294, 0.225799, 0.310504, 2.68147e-07
2.00559, 34.4137, 0.0897618, 0.4, 0.000200637, 0.1, 0.60213, 0.225755, 0.310493, 2.68119e-07
2.00564, 34.4139, 0.0897491, 0.4, 0.000202449, 0.1, 0.601966, 0.225711, 0.310482, 2.68092e-07
2.00569, 34.4141, 0.0897365, 0.4, 0.00020426, 0.1, 0.601801, 0.225667, 0.310471, 2.68064e-07
2.00574, 34.4143, 0.0897238, 0.4, 0.000206072, 0.1, 0.601637, 0.225623, 0.31046, 2.68037e-07
2.00579, 34.4145, 0.0897112, 0.4, 0.000207884, 0.1, 0.601473, 0.225579, 0.31045, 2.68009e-07
2.00584, 34.4146, 0.0896986, 0.4, 0.000209696, 0.1, 0.60131, 0.225535, 0.310439, 2.67982e-07
2.00589, 34.4148, 0.0896861, 0.4, 0.000211508, 0.1, 0.601146, 0.225491, 0.310428, 2.67954e-07
2.00594, 34.415, 0.0896735, 0.4, 0.00021332, 0.1, 0.600983, 0.225447, 0.310417, 2.67927e-07
2.00599, 34.4152, 0.089661, 0.4, 0.000215132, 0.1, 0.600819, 0.225404, 0.310406, 2.679e-07
2.00604, 34.4154, 0.0896484, 0.4, 0.000216945, 0.1, 0.600656, 0.22536, 0.310395, 2.67872e-07
2.00609, 34.4156, 0.089636, 0.4, 0.000218757, 0.1, 0.600493, 0.225316, 0.310384, 2.67845e-07
2.00614, 34.4158, 0.0896235, 0.4, 0.000220569, 0.1, 0.600331, 0.225273, 0.310373, 2.67818e-07
2.00619, 34.416, 0.0896111, 0.4, 0.000222382, 0.1, 0.600168, 0.225229, 0.310362, 2.67791e-07
2.00624, 34.4162, 0.0895987, 0.4, 0.000224194, 0.1, 0.600006, 0.225185, 0.310351, 2.67763e-07
2.00629, 34.4164, 0.0895863, 0.4, 0.000226007, 0.1, 0.599844, 0.225142, 0.31034, 2.67736e-07
2.00634, 34.4166, 0.089574, 0.4, 0.00022782, 0.1, 0.599682, 0.225098, 0.310329, 2.67709e-07
2.00639, 34.4168, 0.0895616, 0.4, 0.000229632, 0.1, 0.59952, 0.225055, 0.310319, 2.67682e-07
2.00644, 34.417, 0.0895493, 0.4, 0.000231445, 0.1, 0.599358, 0.225012, 0.310308, 2.67655e-07
2.00649, 34.4172, 0.0895371, 0.4, 0.000233258, 0.1, 0.599197, 0.224968, 0.310297, 2.67628e-07
2.00654, 34.4174, 0.0895248, 0.4, 0.000235071, 0.1, 0.599035, 0.224925, 0.310286, 2.67601e-07
2.00659, 34.4177, 0.0895125, 0.4, 0.000236884, 0.1, 0.598874, 0.224882, 0.310275, 2.67574e-07
2.00664, 34.4179, 0.0895003, 0.4, 0.000238697, 0.1, 0.598713, 0.224838, 0.310265, 2.67547e-07
2.00669, 34.4181, 0.0894881, 0.4, 0.00024051, 0.1, 0.598552, 0.224795, 0.310254, 2.6752e-07
2.00674, 34.4183, 0.089476, 0.4, 0.000242323, 0.1, 0.598392, 0.224752, 0.310243, 2.67493e-07
2.00679, 34.4185, 0.0894638, 0.4, 0.000244137, 0.1, 0.598231, 0.224709, 0.310232, 2.67466e-07
2.00684, 34.4187, 0.0894516, 0.4, 0.00024595, 0.1, 0.598071, 0.224666, 0.310222, 2.67439e-07
2.00689, 34.419, 0.0894395, 0.4, 0.000247763, 0.1, 0.597911, 0.224623, 0.310211, 2.67412e-07
2.00694, 34.4192, 0.0894275, 0.4, 0.000249577, 0.1, 0.59775, 0.22458, 0.3102, 2.67385e-07
2.00699, 34.4194, 0.0894154, 0.4, 0.00025139, 0.1, 0.597591, 0.224537, 0.310189, 2.67359e-07
2.00704, 34.4196, 0.0894034, 0.4, 0.000253204, 0.1, 0.597431, 0.224494, 0.310179, 2.67332e-07
2.00709, 34.4199, 0.0893914, 0.4, 0.000255018, 0.1, 0.597272, 0.224451, 0.310168, 2.67305e-07
2.00714, 34.4201, 0.0893794, 0.4, 0.000256831, 0.1, 0.597112, 0.224409, 0.310157, 2.67278e-07
2.00719, 34.4203, 0.0893674, 0.4, 0.000258645, 0.1, 0.596953, 0.224366, 0.310147, 2.67252e-07
2.00724, 34.4206, 0.0893555, 0.4, 0.000260459, 0.1, 0.596794, 0.224323, 0.310136, 2.67225e-07
2.00729, 34.4208, 0.0893436, 0.4, 0.000262273, 0.1, 0.596635, 0.224281, 0.310125, 2.67198e-07
2.00734, 34.421, 0.0893317, 0.4, 0.000264087, 0.1, 0.596476, 0.224238, 0.310115, 2.67172e-07
2.00739, 34.4213, 0.0893198, 0.4, 0.000265901, 0.1, 0.596318, 0.224195, 0.310104, 2.67145e-07
2.00744, 34.4215, 0.0893079, 0.4, 0.000267715, 0.1, 0.596159, 0.224153, 0.310093, 2.67119e-07
2.00749, 34.4218, 0.0892961, 0.4, 0.000269529, 0.1, 0.596001, 0.22411, 0.310083, 2.67092e-07
2.00754, 34.422, 0.0892843, 0.4, 0.000271344, 0.1, 0.595843, 0.224068, 0.310072, 2.67066e-07
2.00759, 34.4223, 0.0892726, 0.4, 0.000273158, 0.1, 0.595685, 0.224026, 0.310062, 2.67039e-07
2.00764, 34.4225, 0.0892608, 0.4, 0.000274972, 0.1, 0.595528, 0.223983, 0.310051, 2.67013e-07
2.00769, 34.4227, 0.089249, 0.4, 0.000276787, 0.1, 0.59537, 0.223941, 0.310041, 2.66986e-07
2.00774, 34.423, 0.0892373, 0.4, 0.000278601, 0.1, 0.595213, 0.223899, 0.31003, 2.6696e-07
2.00779, 34.4232, 0.0892256, 0.4, 0.000280416, 0.1, 0.595056, 0.223856, 0.310019, 2.66934e-07
2.00784, 34.4235, 0.0892139, 0.4, 0.000282231, 0.1, 0.594898, 0.223814, 0.310009, 2.66907e-07
2.00789, 34.4238, 0.0892022, 0.4, 0.000284045, 0.1, 0.594742, 0.223772, 0.309998, 2.66881e-07
2.00794, 34.424, 0.0891906, 0.4, 0.00028586, 0.1, 0.594585, 0.22373, 0.309988, 2.66855e-07
2.00799, 34.4243, 0.089179, 0.4, 0.000287675, 0.1, 0.594428, 0.223688, 0.309977, 2.66828e-07
2.00804, 34.4245, 0.0891675, 0.4, 0.00028949, 0.1, 0.594272, 0.223646, 0.309967, 2.66802e-07
2.00809, 34.4248, 0.0891559, 0.4, 0.000291305, 0.1, 0.594116, 0.223604, 0.309956, 2.66776e-07
2.00814, 34.425, 0.0891443, 0.4, 0.00029312, 0.1, 0.59396, 0.223562, 0.309946, 2.6675e-07
2.00819, 34.4253, 0.0891328, 0.4, 0.000294935, 0.1, 0.593804, 0.22352, 0.309935, 2.66724e-07
2.00824, 34.4256, 0.0891213, 0.4, 0.00029675, 0.1, 0.593648, 0.223478, 0.309925, 2.66698e-07
2.00829, 34.4258, 0.0891098, 0.4, 0.000298565, 0.1, 0.593492, 0.223437, 0.309915, 2.66671e-07
2.00834, 34.4261, 0.0890984, 0.4, 0.000300381, 0.1, 0.593337, 0.223395, 0.309904, 2.66645e-07
2.00839, 34.4264, 0.0890869, 0.4, 0.000302196, 0.1, 0.593182, 0.223353, 0.309894, 2.66619e-07
2.00844, 34.4267, 0.0890756, 0.4, 0.000304011, 0.1, 0.593026, 0.223312, 0.309883, 2.66593e-07
2.00849, 34.4269, 0.0890642, 0.4, 0.000305827, 0.1, 0.592871, 0.22327, 0.309873, 2.66567e-07
2.00854, 34.4272, 0.0890528, 0.4, 0.000307642, 0.1, 0.592717, 0.223228, 0.309863, 2.66541e-07
2.00859, 34.4275, 0.0890414, 0.4, 0.000309458, 0.1, 0.592562, 0.223187, 0.309852, 2.66515e-07
2.00864, 34.4278, 0.0890301, 0.4, 0.000311274, 0.1, 0.592408, 0.223145, 0.309842, 2.66489e-07
2.00869, 34.4281, 0.0890188, 0.4, 0.000313089, 0.1, 0.592253, 0.223104, 0.309831, 2.66464e-07
2.00874, 34.4283, 0.0890075, 0.4, 0.000314905, 0.1, 0.592099, 0.223062, 0.309821, 2.66438e-07
2.00879, 34.4286, 0.0889963, 0.4, 0.000316721, 0.1, 0.591945, 0.223021, 0.309811, 2.66412e-07
2.00884, 34.4289, 0.0889851, 0.4, 0.000318537, 0.1, 0.591791, 0.22298, 0.3098, 2.66386e-07
2.00889, 34.4292, 0.0889738, 0.4, 0.000320353, 0.1, 0.591638, 0.222938, 0.30979, 2.6636e-07
2.00894, 34.4295, 0.0889627, 0.4, 0.000322169, 0.1, 0.591484, 0.222897, 0.30978, 2.66334e-07
2.00899, 34.4298, 0.0889515, 0.4, 0.000323985, 0.1, 0.591331, 0.222856, 0.30977, 2.66309e-07
2.00904, 34.4301, 0.0889404, 0.4, 0.000325801, 0.1, 0.591178, 0.222815, 0.309759, 2.66283e-07
2.00909, 34.4304, 0.0889292, 0.4, 0.000327617, 0.1, 0.591024, 0.222774, 0.309749, 2.66257e-07
2.00914, 34.4307, 0.0889181, 0.4, 0.000329434, 0.1, 0.590872, 0.222733, 0.309739, 2.66232e-07
2.00919, 34.431, 0.088907, 0.4, 0.00033125, 0.1, 0.590719, 0.222692, 0.309728, 2.66206e-07
2.00924, 34.4313, 0.0888959, 0.4, 0.000333066, 0.1, 0.590566, 0.222651, 0.309718, 2.6618e-07
2.00929, 34.4316, 0.0888849, 0.4, 0.000334883, 0.1, 0.590414, 0.22261, 0.309708, 2.66155e-07
2.00935, 34.4319, 0.0888739, 0.4, 0.000336699, 0.1, 0.590262, 0.222569, 0.309698, 2.66129e-07
2.0094, 34.4322, 0.0888628, 0.4, 0.000338516, 0.1, 0.590109, 0.222528, 0.309688, 2.66104e-07
2.00945, 34.4325, 0.0888519, 0.4, 0.000340332, 0.1, 0.589957, 0.222487, 0.309677, 2.66078e-07
2.0095, 34.4328, 0.0888409, 0.4, 0.000342149, 0.1, 0.589806, 0.222446, 0.309667, 2.66053e-07
2.00955, 34.4331, 0.0888299, 0.4, 0.000343966, 0.1, 0.589654, 0.222406, 0.309657, 2.66027e-07
2.0096, 34.4334, 0.0888191, 0.4, 0.000345783, 0.1, 0.589503, 0.222365, 0.309647, 2.66002e-07
2.00965, 34.4337, 0.0888082, 0.4, 0.0003476, 0.1, 0.589351, 0.222324, 0.309637, 2.65976e-07
2.0097, 34.434, 0.0887973, 0.4, 0.000349416, 0.1, 0.5892, 0.222283, 0.309626, 2.65951e-07
2.00975, 34.4343, 0.0887864, 0.4, 0.000351233, 0.1, 0.589049, 0.222243, 0.309616, 2.65926e-07
2.0098, 34.4347, 0.0887756, 0.4, 0.000353051, 0.1, 0.588898, 0.222202, 0.309606, 2.659e-07
2.00985, 34.435, 0.0887648, 0.4, 0.000354868, 0.1, 0.588748, 0.222162, 0.309596, 2.65875e-07
2.0099, 34.4353, 0.088754, 0.4, 0.000356685, 0.1, 0.588597, 0.222121, 0.309586, 2.6585e-07
2.00995, 34.4356, 0.0887433, 0.4, 0.000358502, 0.1, 0.588446, 0.222081, 0.309576, 2.65825e-07
2.01, 34.4359, 0.0887325, 0.4, 0.000360319, 0.1, 0.588296, 0.222041, 0.309566, 2.65799e-07
2.01005, 34.4363, 0.0887218, 0.4, 0.000362137, 0.1, 0.588146, 0.222, 0.309556, 2.65774e-07
2.0101, 34.4366, 0.0887111, 0.4, 0.000363954, 0.1, 0.587996, 0.22196, 0.309546, 2.65749e-07
2.01015, 34.4369, 0.0887004, 0.4, 0.000365771, 0.1, 0.587847, 0.22192, 0.309536, 2.65724e-07
2.0102, 34.4372, 0.0886897, 0.4, 0.000367589, 0.1, 0.587697, 0.221879, 0.309526, 2.65699e-07
2.01025, 34.4376, 0.088679, 0.4, 0.000369406, 0.1, 0.587547, 0.221839, 0.309516, 2.65674e-07
2.0103, 34.4379, 0.0886684, 0.4, 0.000371224, 0.1, 0.587398, 0.221799, 0.309505, 2.65649e-07
2.01035, 34.4382, 0.0886579, 0.4, 0.000373042, 0.1, 0.587249, 0.221759, 0.309495, 2.65623e-07
2.0104, 34.4386, 0.0886472, 0.4, 0.00037486, 0.1, 0.5871, 0.221719, 0.309485, 2.65598e-07
2.01045, 34.4389, 0.0886367, 0.4, 0.000376677, 0.1, 0.586951, 0.221679, 0.309475, 2.65573e-07
2.0105, 34.4393, 0.0886261, 0.4, 0.000378495, 0.1, 0.586802, 0.221639, 0.309465, 2.65548e-07
2.01055, 34.4396, 0.0886156, 0.4, 0.000380313, 0.1, 0.586654, 0.221599, 0.309455, 2.65524e-07
2.0106, 34.4399, 0.0886051, 0.4, 0.000382131, 0.1, 0.586506, 0.221559, 0.309445, 2.65499e-07
2.01065, 34.4403, 0.0885947, 0.4, 0.000383949, 0.1, 0.586357, 0.221519, 0.309436, 2.65474e-07
2.0107, 34.4406, 0.0885842, 0.4, 0.000385767, 0.1, 0.586209, 0.22148, 0.309426, 2.65449e-07
2.01075, 34.441, 0.0885737, 0.4, 0.000387585, 0.1, 0.586061, 0.22144, 0.309416, 2.65424e-07
2.0108, 34.4413, 0.0885634, 0.4, 0.000389404, 0.1, 0.585913, 0.2214, 0.309406, 2.65399e-07
2.01085, 34.4417, 0.088553, 0.4, 0.000391222, 0.1, 0.585766, 0.22136, 0.309396, 2.65374e-07
2.0109, 34.442, 0.0885426, 0.4, 0.00039304, 0.1, 0.585618, 0.221321, 0.309386, 2.6535e-07
2.01095, 34.4424, 0.0885322, 0.4, 0.000394858, 0.1, 0.585471, 0.221281, 0.309376, 2.65325e-07
2.011, 34.4427, 0.0885219, 0.4, 0.000396677, 0.1, 0.585324, 0.221241, 0.309366, 2.653e-07
2.01105, 34.4431, 0.0885115, 0.4, 0.000398495, 0.1, 0.585177, 0.221202, 0.309356, 2.65275e-07
2.0111, 34.4435, 0.0885013, 0.4, 0.000400314, 0.1, 0.58503, 0.221162, 0.309346, 2.65251e-07
2.01115, 34.4438, 0.088491, 0.4, 0.000402133, 0.1, 0.584883, 0.221123, 0.309336, 2.65226e-07
2.0112, 34.4442, 0.0884807, 0.4, 0.000403951, 0.1, 0.584737, 0.221084, 0.309327, 2.65201e-07
2.01125, 34.4445, 0.0884705, 0.4, 0.00040577, 0.1, 0.58459, 0.221044, 0.309317, 2.65177e-07
2.0113, 34.4449, 0.0884603, 0.4, 0.000407589, 0.1, 0.584444, 0.221005, 0.309307, 2.65152e-07
2.01135, 34.4453, 0.0884501, 0.4, 0.000409407, 0.1, 0.584298, 0.220966, 0.309297, 2.65128e-07
2.0114, 34.4457, 0.0884399, 0.4, 0.000411226, 0.1, 0.584152, 0.220926, 0.309287, 2.65103e-07
2.01145, 34.446, 0.0884298, 0.4, 0.000413045, 0.1, 0.584006, 0.220887, 0.309277, 2.65079e-07
2.0115, 34.4464, 0.0884196, 0.4, 0.000414864, 0.1, 0.58386, 0.220848, 0.309268, 2.65054e-07
2.01155, 34.4468, 0.0884095, 0.4, 0.000416683, 0.1, 0.583715, 0.220809, 0.309258, 2.6503e-07
2.0116, 34.4471, 0.0883994, 0.4, 0.000418502, 0.1, 0.583569, 0.22077, 0.309248, 2.65005e-07
2.01165, 34.4475, 0.0883893, 0.4, 0.000420322, 0.1, 0.583424, 0.220731, 0.309238, 2.64981e-07
2.0117, 34.4479, 0.0883792, 0.4, 0.000422141, 0.1, 0.583279, 0.220692, 0.309229, 2.64956e-07
2.01175, 34.4483, 0.0883692, 0.4, 0.00042396, 0.1, 0.583134, 0.220653, 0.309219, 2.64932e-07
2.0118, 34.4487, 0.0883593, 0.4, 0.000425779, 0.1, 0.582989, 0.220614, 0.309209, 2.64908e-07
2.01185, 34.449, 0.0883492, 0.4, 0.000427599, 0.1, 0.582845, 0.220575, 0.309199, 2.64883e-07
2.0119, 34.4494, 0.0883393, 0.4, 0.000429418, 0.1, 0.5827, 0.220536, 0.30919, 2.64859e-07
2.01195, 34.4498, 0.0883293, 0.4, 0.000431238, 0.1, 0.582556, 0.220497, 0.30918, 2.64835e-07
2.012, 34.4502, 0.0883194, 0.4, 0.000433057, 0.1, 0.582412, 0.220458, 0.30917, 2.64811e-07
2.01205, 34.4506, 0.0883095, 0.4, 0.000434877, 0.1, 0.582268, 0.22042, 0.309161, 2.64786e-07
2.0121, 34.451, 0.0882995, 0.4, 0.000436696, 0.1, 0.582124, 0.220381, 0.309151, 2.64762e-07
2.01215, 34.4514, 0.0882897, 0.4, 0.000438516, 0.1, 0.58198, 0.220342, 0.309141, 2.64738e-07
2.0122, 34.4518, 0.0882798, 0.4, 0.000440336, 0.1, 0.581837, 0.220303, 0.309132, 2.64714e-07
2.01225, 34.4522, 0.08827, 0.4, 0.000442155, 0.1, 0.581693, 0.220265, 0.309122, 2.6469e-07
2.0123, 34.4526, 0.0882602, 0.4, 0.000443975, 0.1, 0.58155, 0.220226, 0.309112, 2.64666e-07
2.01235, 34.453, 0.0882504, 0.4, 0.000445795, 0.1, 0.581407, 0.220188, 0.309103, 2.64642e-07
2.0124, 34.4534, 0.0882406, 0.4, 0.000447615, 0.1, 0.581264, 0.220149, 0.309093, 2.64618e-07
2.01245, 34.4538, 0.0882309, 0.4, 0.000449435, 0.1, 0.581121, 0.220111, 0.309083, 2.64594e-07
2.0125, 34.4542, 0.0882211, 0.4, 0.000451255, 0.1, 0.580978, 0.220073, 0.309074, 2.6457e-07
2.01255, 34.4546, 0.0882114, 0.4, 0.000453075, 0.1, 0.580836, 0.220034, 0.309064, 2.64546e-07
2.0126, 34.455, 0.0882017, 0.4, 0.000454896, 0.1, 0.580693, 0.219996, 0.309055, 2.64522e-07
2.01265, 34.4554, 0.088192, 0.4, 0.000456716, 0.1, 0.580551, 0.219958, 0.309045, 2.64498e-07
2.0127, 34.4558, 0.0881824, 0.4, 0.000458536, 0.1, 0.580409, 0.219919, 0.309035, 2.64474e-07
2.01275, 34.4562, 0.0881727, 0.4, 0.000460356, 0.1, 0.580267, 0.219881, 0.309026, 2.6445e-07
2.0128, 34.4567, 0.0881631, 0.4, 0.000462177, 0.1, 0.580125, 0.219843, 0.309016, 2.64426e-07
2.01285, 34.4571, 0.0881535, 0.4, 0.000463997, 0.1, 0.579983, 0.219805, 0.309007, 2.64402e-07
2.0129, 34.4575, 0.0881439, 0.4, 0.000465818, 0.1, 0.579842, 0.219767, 0.308997, 2.64378e-07
2.01295, 34.4579, 0.0881343, 0.4, 0.000467638, 0.1, 0.5797, 0.219729, 0.308988, 2.64355e-07
2.013, 34.4583, 0.0881248, 0.4, 0.000469459, 0.1, 0.579559, 0.219691, 0.308978, 2.64331e-07
2.01305, 34.4588, 0.0881153, 0.4, 0.000471279, 0.1, 0.579418, 0.219653, 0.308969, 2.64307e-07
2.0131, 34.4592, 0.0881057, 0.4, 0.0004731, 0.1, 0.579277, 0.219615, 0.308959, 2.64283e-07
2.01315, 34.4596, 0.0880963, 0.4, 0.000474921, 0.1, 0.579136, 0.219577, 0.30895, 2.6426e-07
2.0132, 34.46, 0.0880869, 0.4, 0.000476742, 0.1, 0.578995, 0.219539, 0.30894, 2.64236e-07
2.01325, 34.4605, 0.0880774, 0.4, 0.000478562, 0.1, 0.578855, 0.219501, 0.308931, 2.64212e-07
2.0133, 34.4609, 0.088068, 0.4, 0.000480383, 0.1, 0.578714, 0.219463, 0.308921, 2.64189e-07
2.01335, 34.4613, 0.0880586, 0.4, 0.000482204, 0.1, 0.578574, 0.219426, 0.308912, 2.64165e-07
2.0134, 34.4618, 0.0880492, 0.4, 0.000484025, 0.1, 0.578434, 0.219388, 0.308903, 2.64142e-07
2.01345, 34.4622, 0.0880398, 0.4, 0.000485846, 0.1, 0.578294, 0.21935, 0.308893, 2.64118e-07
2.0135, 34.4626, 0.0880304, 0.4, 0.000487667, 0.1, 0.578154, 0.219313, 0.308884, 2.64095e-07
2.01355, 34.4631, 0.0880211, 0.4, 0.000489488, 0.1, 0.578015, 0.219275, 0.308874, 2.64071e-07
2.0136, 34.4635, 0.0880118, 0.4, 0.00049131, 0.1, 0.577875, 0.219237, 0.308865, 2.64048e-07
2.01365, 34.464, 0.0880025, 0.4, 0.000493131, 0.1, 0.577736, 0.2192, 0.308856, 2.64024e-07
2.0137, 34.4644, 0.0879932, 0.4, 0.000494952, 0.1, 0.577597, 0.219162, 0.308846, 2.64001e-07
2.01375, 34.4649, 0.087984, 0.4, 0.000496774, 0.1, 0.577457, 0.219125, 0.308837, 2.63977e-07
2.0138, 34.4653, 0.0879748, 0.4, 0.000498595, 0.1, 0.577318, 0.219087, 0.308827, 2.63954e-07
2.01385, 34.4658, 0.0879655, 0.4, 0.000500416, 0.1, 0.57718, 0.21905, 0.308818, 2.6393e-07
2.0139, 34.4662, 0.0879563, 0.4, 0.000502238, 0.1, 0.577041, 0.219013, 0.308809, 2.63907e-07
2.01395, 34.4667, 0.0879471, 0.4, 0.000504059, 0.1, 0.576902, 0.218975, 0.308799, 2.63884e-07
2.014, 34.4671, 0.087938, 0.4, 0.000505881, 0.1, 0.576764, 0.218938, 0.30879, 2.63861e-07
2.01405, 34.4676, 0.0879288, 0.4, 0.000507703, 0.1, 0.576626, 0.218901, 0.308781, 2.63837e-07
2.0141, 34.468, 0.0879197, 0.4, 0.000509524, 0.1, 0.576488, 0.218864, 0.308771, 2.63814e-07
2.01415, 34.4685, 0.0879106, 0.4, 0.000511346, 0.1, 0.57635, 0.218827, 0.308762, 2.63791e-07
2.0142, 34.4689, 0.0879015, 0.4, 0.000513168, 0.1, 0.576212, 0.21879, 0.308753, 2.63768e-07
2.01425, 34.4694, 0.0878925, 0.4, 0.00051499, 0.1, 0.576074, 0.218752, 0.308744, 2.63744e-07
2.0143, 34.4699, 0.0878834, 0.4, 0.000516812, 0.1, 0.575937, 0.218715, 0.308734, 2.63721e-07
2.01435, 34.4703, 0.0878744, 0.4, 0.000518633, 0.1, 0.575799, 0.218678, 0.308725, 2.63698e-07
2.0144, 34.4708, 0.0878654, 0.4, 0.000520455, 0.1, 0.575662, 0.218641, 0.308716, 2.63675e-07
2.01445, 34.4713, 0.0878564, 0.4, 0.000522277, 0.1, 0.575525, 0.218604, 0.308707, 2.63652e-07
2.0145, 34.4717, 0.0878474, 0.4, 0.0005241, 0.1, 0.575388, 0.218568, 0.308697, 2.63629e-07
2.01455, 34.4722, 0.0878385, 0.4, 0.000525922, 0.1, 0.575251, 0.218531, 0.308688, 2.63606e-07
2.0146, 34.4727, 0.0878295, 0.4, 0.000527744, 0.1, 0.575114, 0.218494, 0.308679, 2.63583e-07
2.01465, 34.4732, 0.0878206, 0.4, 0.000529566, 0.1, 0.574978, 0.218457, 0.30867, 2.6356e-07
2.0147, 34.4737, 0.0878117, 0.4, 0.000531388, 0.1, 0.574841, 0.21842, 0.308661, 2.63537e-07
2.01475, 34.4741, 0.0878028, 0.4, 0.000533211, 0.1, 0.574705, 0.218384, 0.308651, 2.63514e-07
2.0148, 34.4746, 0.087794, 0.4, 0.000535033, 0.1, 0.574569, 0.218347, 0.308642, 2.63491e-07
2.01485, 34.4751, 0.0877851, 0.4, 0.000536855, 0.1, 0.574433, 0.21831, 0.308633, 2.63468e-07
2.0149, 34.4756, 0.0877763, 0.4, 0.000538678, 0.1, 0.574297, 0.218274, 0.308624, 2.63445e-07
2.01495, 34.4761, 0.0877675, 0.4, 0.0005405, 0.1, 0.574161, 0.218237, 0.308615, 2.63422e-07
2.015, 34.4765, 0.0877587, 0.4, 0.000542323, 0.1, 0.574026, 0.218201, 0.308606, 2.63399e-07
2.01505, 34.477, 0.08775, 0.4, 0.000544146, 0.1, 0.57389, 0.218164, 0.308596, 2.63377e-07
2.0151, 34.4775, 0.0877412, 0.4, 0.000545968, 0.1, 0.573755, 0.218128, 0.308587, 2.63354e-07
2.01515, 34.478, 0.0877324, 0.4, 0.000547791, 0.1, 0.57362, 0.218091, 0.308578, 2.63331e-07
2.0152, 34.4785, 0.0877238, 0.4, 0.000549614, 0.1, 0.573485, 0.218055, 0.308569, 2.63308e-07
2.01525, 34.479, 0.087715, 0.4, 0.000551436, 0.1, 0.57335, 0.218019, 0.30856, 2.63286e-07
2.0153, 34.4795, 0.0877064, 0.4, 0.000553259, 0.1, 0.573215, 0.217982, 0.308551, 2.63263e-07
2.01535, 34.48, 0.0876977, 0.4, 0.000555082, 0.1, 0.573081, 0.217946, 0.308542, 2.6324e-07
2.0154, 34.4805, 0.087689, 0.4, 0.000556905, 0.1, 0.572946, 0.21791, 0.308533, 2.63218e-07
2.01545, 34.481, 0.0876804, 0.4, 0.000558728, 0.1, 0.572812, 0.217874, 0.308524, 2.63195e-07
2.0155, 34.4815, 0.0876718, 0.4, 0.000560551, 0.1, 0.572677, 0.217837, 0.308515, 2.63172e-07
2.01555, 34.482, 0.0876632, 0.4, 0.000562374, 0.1, 0.572543, 0.217801, 0.308506, 2.6315e-07
2.0156, 34.4825, 0.0876547, 0.4, 0.000564197, 0.1, 0.57241, 0.217765, 0.308497, 2.63127e-07
2.01565, 34.483, 0.0876461, 0.4, 0.00056602, 0.1, 0.572276, 0.217729, 0.308488, 2.63105e-07
2.0157, 34.4835, 0.0876376, 0.4, 0.000567843, 0.1, 0.572142, 0.217693, 0.308478, 2.63082e-07
2.01575, 34.4841, 0.087629, 0.4, 0.000569667, 0.1, 0.572008, 0.217657, 0.308469, 2.6306e-07
2.0158, 34.4846, 0.0876205, 0.4, 0.00057149, 0.1, 0.571875, 0.217621, 0.30846, 2.63037e-07
2.01585, 34.4851, 0.0876121, 0.4, 0.000573313, 0.1, 0.571742, 0.217585, 0.308451, 2.63015e-07
2.0159, 34.4856, 0.0876036, 0.4, 0.000575137, 0.1, 0.571609, 0.217549, 0.308443, 2.62992e-07
2.01595, 34.4861, 0.0875952, 0.4, 0.00057696, 0.1, 0.571476, 0.217514, 0.308434, 2.6297e-07
2.016, 34.4866, 0.0875867, 0.4, 0.000578784, 0.1, 0.571343, 0.217478, 0.308425, 2.62947e-07
2.01605, 34.4872, 0.0875783, 0.4, 0.000580607, 0.1, 0.57121, 0.217442, 0.308416, 2.62925e-07
2.0161, 34.4877, 0.0875699, 0.4, 0.000582431, 0.1, 0.571077, 0.217406, 0.308407, 2.62903e-07
2.01615, 34.4882, 0.0875615, 0.4, 0.000584254, 0.1, 0.570945, 0.21737, 0.308398, 2.6288e-07
2.0162, 34.4887, 0.0875532, 0.4, 0.000586078, 0.1, 0.570813, 0.217335, 0.308389, 2.62858e-07
2.01625, 34.4893, 0.0875449, 0.4, 0.000587902, 0.1, 0.570681, 0.217299, 0.30838, 2.62836e-07
2.0163, 34.4898, 0.0875366, 0.4, 0.000589725, 0.1, 0.570548, 0.217264, 0.308371, 2.62813e-07
2.01635, 34.4903, 0.0875282, 0.4, 0.000591549, 0.1, 0.570417, 0.217228, 0.308362, 2.62791e-07
2.0164, 34.4909, 0.0875199, 0.4, 0.000593373, 0.1, 0.570285, 0.217193, 0.308353, 2.62769e-07
2.01645, 34.4914, 0.0875117, 0.4, 0.000595197, 0.1, 0.570153, 0.217157, 0.308344, 2.62747e-07
2.0165, 34.4919, 0.0875034, 0.4, 0.000597021, 0.1, 0.570022, 0.217122, 0.308335, 2.62725e-07
2.01655, 34.4925, 0.0874952, 0.4, 0.000598845, 0.1, 0.56989, 0.217086, 0.308327, 2.62702e-07
2.0166, 34.493, 0.087487, 0.4, 0.000600669, 0.1, 0.569759, 0.217051, 0.308318, 2.6268e-07
2.01665, 34.4935, 0.0874788, 0.4, 0.000602493, 0.1, 0.569628, 0.217015, 0.308309, 2.62658e-07
2.01671, 34.4941, 0.0874706, 0.4, 0.000604317, 0.1, 0.569497, 0.21698, 0.3083, 2.62636e-07
2.01676, 34.4946, 0.0874625, 0.4, 0.000606141, 0.1, 0.569366, 0.216945, 0.308291, 2.62614e-07
2.01681, 34.4952, 0.0874543, 0.4, 0.000607965, 0.1, 0.569236, 0.21691, 0.308282, 2.62592e-07
2.01686, 34.4957, 0.0874462, 0.4, 0.000609789, 0.1, 0.569105, 0.216874, 0.308274, 2.6257e-07
2.01691, 34.4963, 0.0874381, 0.4, 0.000611614, 0.1, 0.568975, 0.216839, 0.308265, 2.62548e-07
2.01696, 34.4968, 0.08743, 0.4, 0.000613438, 0.1, 0.568844, 0.216804, 0.308256, 2.62526e-07
2.01701, 34.4974, 0.0874219, 0.4, 0.000615262, 0.1, 0.568714, 0.216769, 0.308247, 2.62504e-07
2.01706, 34.4979, 0.0874139, 0.4, 0.000617087, 0.1, 0.568584, 0.216734, 0.308238, 2.62482e-07
2.01711, 34.4985, 0.0874058, 0.4, 0.000618911, 0.1, 0.568454, 0.216699, 0.30823, 2.6246e-07
2.01716, 34.4991, 0.0873978, 0.4, 0.000620736, 0.1, 0.568324, 0.216664, 0.308221, 2.62438e-07
2.01721, 34.4996, 0.0873898, 0.4, 0.00062256, 0.1, 0.568195, 0.216629, 0.308212, 2.62416e-07
2.01726, 34.5002, 0.0873818, 0.4, 0.000624385, 0.1, 0.568065, 0.216594, 0.308203, 2.62395e-07
2.01731, 34.5007, 0.0873739, 0.4, 0.000626209, 0.1, 0.567936, 0.216559, 0.308195, 2.62373e-07
2.01736, 34.5013, 0.087366, 0.4, 0.000628034, 0.1, 0.567807, 0.216524, 0.308186, 2.62351e-07
2.01741, 34.5019, 0.087358, 0.4, 0.000629859, 0.1, 0.567677, 0.216489, 0.308177, 2.62329e-07
2.01746, 34.5024, 0.0873501, 0.4, 0.000631683, 0.1, 0.567549, 0.216455, 0.308168, 2.62307e-07
2.01751, 34.503, 0.0873422, 0.4, 0.000633508, 0.1, 0.56742, 0.21642, 0.30816, 2.62286e-07
2.01756, 34.5036, 0.0873343, 0.4, 0.000635333, 0.1, 0.567291, 0.216385, 0.308151, 2.62264e-07
2.01761, 34.5041, 0.0873265, 0.4, 0.000637158, 0.1, 0.567162, 0.216351, 0.308142, 2.62242e-07
2.01766, 34.5047, 0.0873186, 0.4, 0.000638983, 0.1, 0.567034, 0.216316, 0.308134, 2.62221e-07
2.01771, 34.5053, 0.0873108, 0.4, 0.000640808, 0.1, 0.566906, 0.216281, 0.308125, 2.62199e-07
2.01776, 34.5059, 0.087303, 0.4, 0.000642633, 0.1, 0.566777, 0.216247, 0.308116, 2.62177e-07
2.01781, 34.5065, 0.0872952, 0.4, 0.000644458, 0.1, 0.566649, 0.216212, 0.308108, 2.62156e-07
2.01786, 34.507, 0.0872874, 0.4, 0.000646283, 0.1, 0.566521, 0.216178, 0.308099, 2.62134e-07
2.01791, 34.5076, 0.0872796, 0.4, 0.000648108, 0.1, 0.566394, 0.216143, 0.30809, 2.62113e-07
2.01796, 34.5082, 0.0872719, 0.4, 0.000649933, 0.1, 0.566266, 0.216109, 0.308082, 2.62091e-07
2.01801, 34.5088, 0.0872642, 0.4, 0.000651758, 0.1, 0.566139, 0.216074, 0.308073, 2.62069e-07
2.01806, 34.5094, 0.0872565, 0.4, 0.000653583, 0.1, 0.566011, 0.21604, 0.308064, 2.62048e-07
2.01811, 34.51, 0.0872488, 0.4, 0.000655409, 0.1, 0.565884, 0.216006, 0.308056, 2.62026e-07
2.01816, 34.5106, 0.0872411, 0.4, 0.000657234, 0.1, 0.565757, 0.215971, 0.308047, 2.62005e-07
2.01821, 34.5111, 0.0872335, 0.4, 0.000659059, 0.1, 0.56563, 0.215937, 0.308039, 2.61984e-07
2.01826, 34.5117, 0.0872258, 0.4, 0.000660885, 0.1, 0.565503, 0.215903, 0.30803, 2.61962e-07
2.01831, 34.5123, 0.0872182, 0.4, 0.00066271, 0.1, 0.565376, 0.215869, 0.308022, 2.61941e-07
2.01836, 34.5129, 0.0872106, 0.4, 0.000664536, 0.1, 0.565249, 0.215834, 0.308013, 2.61919e-07
2.01841, 34.5135, 0.087203, 0.4, 0.000666361, 0.1, 0.565123, 0.2158, 0.308004, 2.61898e-07
2.01846, 34.5141, 0.0871954, 0.4, 0.000668187, 0.1, 0.564996, 0.215766, 0.307996, 2.61877e-07
2.01851, 34.5147, 0.0871878, 0.4, 0.000670012, 0.1, 0.56487, 0.215732, 0.307987, 2.61855e-07
2.01856, 34.5153, 0.0871803, 0.4, 0.000671838, 0.1, 0.564744, 0.215698, 0.307979, 2.61834e-07
2.01861, 34.5159, 0.0871728, 0.4, 0.000673664, 0.1, 0.564618, 0.215664, 0.30797, 2.61813e-07
2.01866, 34.5166, 0.0871653, 0.4, 0.000675489, 0.1, 0.564492, 0.21563, 0.307962, 2.61792e-07
2.01871, 34.5172, 0.0871578, 0.4, 0.000677315, 0.1, 0.564367, 0.215596, 0.307953, 2.6177e-07
2.01876, 34.5178, 0.0871504, 0.4, 0.000679141, 0.1, 0.564241, 0.215562, 0.307945, 2.61749e-07
2.01881, 34.5184, 0.0871429, 0.4, 0.000680967, 0.1, 0.564115, 0.215528, 0.307936, 2.61728e-07
2.01886, 34.519, 0.0871354, 0.4, 0.000682792, 0.1, 0.56399, 0.215494, 0.307928, 2.61707e-07
2.01891, 34.5196, 0.087128, 0.4, 0.000684618, 0.1, 0.563865, 0.215461, 0.307919, 2.61686e-07
2.01896, 34.5202, 0.0871206, 0.4, 0.000686444, 0.1, 0.56374, 0.215427, 0.307911, 2.61664e-07
2.01901, 34.5208, 0.0871132, 0.4, 0.00068827, 0.1, 0.563615, 0.215393, 0.307902, 2.61643e-07
2.01906, 34.5215, 0.0871059, 0.4, 0.000690096, 0.1, 0.56349, 0.215359, 0.307894, 2.61622e-07
2.01911, 34.5221, 0.0870985, 0.4, 0.000691922, 0.1, 0.563365, 0.215326, 0.307886, 2.61601e-07
2.01916, 34.5227, 0.0870912, 0.4, 0.000693748, 0.1, 0.563241, 0.215292, 0.307877, 2.6158e-07
2.01921, 34.5233, 0.0870839, 0.4, 0.000695575, 0.1, 0.563116, 0.215259, 0.307869, 2.61559e-07
2.01926, 34.524, 0.0870766, 0.4, 0.000697401, 0.1, 0.562992, 0.215225, 0.30786, 2.61538e-07
2.01931, 34.5246, 0.0870693, 0.4, 0.000699227, 0.1, 0.562868, 0.215191, 0.307852, 2.61517e-07
2.01936, 34.5252, 0.087062, 0.4, 0.000701053, 0.1, 0.562744, 0.215158, 0.307844, 2.61496e-07
2.01941, 34.5258, 0.0870547, 0.4, 0.000702879, 0.1, 0.56262, 0.215125, 0.307835, 2.61475e-07
2.01946, 34.5265, 0.0870475, 0.4, 0.000704706, 0.1, 0.562496, 0.215091, 0.307827, 2.61454e-07
2.01951, 34.5271, 0.0870403, 0.4, 0.000706532, 0.1, 0.562372, 0.215058, 0.307818, 2.61433e-07
2.01956, 34.5278, 0.0870331, 0.4, 0.000708359, 0.1, 0.562249, 0.215024, 0.30781, 2.61412e-07
2.01961, 34.5284, 0.0870259, 0.4, 0.000710185, 0.1, 0.562125, 0.214991, 0.307802, 2.61392e-07
2.01966, 34.529, 0.0870187, 0.4, 0.000712011, 0.1, 0.562002, 0.214958, 0.307793, 2.61371e-07
2.01971, 34.5297, 0.0870116, 0.4, 0.000713838, 0.1, 0.561879, 0.214924, 0.307785, 2.6135e-07
2.01976, 34.5303, 0.0870044, 0.4, 0.000715665, 0.1, 0.561755, 0.214891, 0.307777, 2.61329e-07
2.01981, 34.531, 0.0869973, 0.4, 0.000717491, 0.1, 0.561632, 0.214858, 0.307768, 2.61308e-07
2.01986, 34.5316, 0.0869902, 0.4, 0.000719318, 0.1, 0.56151, 0.214825, 0.30776, 2.61288e-07
2.01991, 34.5323, 0.0869831, 0.4, 0.000721144, 0.1, 0.561387, 0.214792, 0.307752, 2.61267e-07
2.01996, 34.5329, 0.0869761, 0.4, 0.000722971, 0.1, 0.561264, 0.214759, 0.307743, 2.61246e-07
2.02001, 34.5336, 0.086969, 0.4, 0.000724798, 0.1, 0.561142, 0.214725, 0.307735, 2.61225e-07
2.02006, 34.5342, 0.0869619, 0.4, 0.000726625, 0.1, 0.56102, 0.214692, 0.307727, 2.61205e-07
2.02011, 34.5349, 0.086955, 0.4, 0.000728451, 0.1, 0.560897, 0.214659, 0.307719, 2.61184e-07
2.02016, 34.5355, 0.0869479, 0.4, 0.000730278, 0.1, 0.560775, 0.214626, 0.30771, 2.61163e-07
2.02021, 34.5362, 0.0869409, 0.4, 0.000732105, 0.1, 0.560653, 0.214593, 0.307702, 2.61143e-07
2.02026, 34.5368, 0.0869339, 0.4, 0.000733932, 0.1, 0.560531, 0.214561, 0.307694, 2.61122e-07
2.02031, 34.5375, 0.086927, 0.4, 0.000735759, 0.1, 0.56041, 0.214528, 0.307686, 2.61102e-07
2.02036, 34.5382, 0.08692, 0.4, 0.000737586, 0.1, 0.560288, 0.214495, 0.307677, 2.61081e-07
2.02041, 34.5388, 0.0869131, 0.4, 0.000739413, 0.1, 0.560167, 0.214462, 0.307669, 2.61061e-07
2.02046, 34.5395, 0.0869062, 0.4, 0.00074124, 0.1, 0.560045, 0.214429, 0.307661, 2.6104e-07
2.02051, 34.5402, 0.0868994, 0.4, 0.000743067, 0.1, 0.559924, 0.214397, 0.307653, 2.6102e-07
2.02056, 34.5408, 0.0868925, 0.4, 0.000744894, 0.1, 0.559803, 0.214364, 0.307644, 2.60999e-07
2.02061, 34.5415, 0.0868856, 0.4, 0.000746722, 0.1, 0.559682, 0.214331, 0.307636, 2.60979e-07
2.02066, 34.5422, 0.0868787, 0.4, 0.000748549, 0.1, 0.559561, 0.214298, 0.307628, 2.60958e-07
2.02071, 34.5429, 0.0868719, 0.4, 0.000750376, 0.1, 0.559441, 0.214266, 0.30762, 2.60938e-07
2.02076, 34.5435, 0.0868651, 0.4, 0.000752203, 0.1, 0.55932, 0.214233, 0.307612, 2.60917e-07
2.02081, 34.5442, 0.0868583, 0.4, 0.000754031, 0.1, 0.559199, 0.214201, 0.307604, 2.60897e-07
2.02086, 34.5449, 0.0868515, 0.4, 0.000755858, 0.1, 0.559079, 0.214168, 0.307595, 2.60877e-07
2.02091, 34.5456, 0.0868447, 0.4, 0.000757685, 0.1, 0.558959, 0.214136, 0.307587, 2.60856e-07
2.02096, 34.5463, 0.086838, 0.4, 0.000759513, 0.1, 0.558839, 0.214103, 0.307579, 2.60836e-07
2.02101, 34.5469, 0.0868313, 0.4, 0.00076134, 0.1, 0.558719, 0.214071, 0.307571, 2.60816e-07
2.02106, 34.5476, 0.0868245, 0.4, 0.000763168, 0.1, 0.558599, 0.214038, 0.307563, 2.60795e-07
2.02111, 34.5483, 0.0868178, 0.4, 0.000764995, 0.1, 0.558479, 0.214006, 0.307555, 2.60775e-07
2.02116, 34.549, 0.0868112, 0.4, 0.000766823, 0.1, 0.55836, 0.213974, 0.307547, 2.60755e-07
2.02121, 34.5497, 0.0868044, 0.4, 0.00076865, 0.1, 0.55824, 0.213941, 0.307539, 2.60735e-07
2.02126, 34.5504, 0.0867978, 0.4, 0.000770478, 0.1, 0.558121, 0.213909, 0.30753, 2.60714e-07
2.02131, 34.5511, 0.0867912, 0.4, 0.000772306, 0.1, 0.558001, 0.213877, 0.307522, 2.60694e-07
2.02136, 34.5518, 0.0867846, 0.4, 0.000774133, 0.1, 0.557882, 0.213845, 0.307514, 2.60674e-07
2.02141, 34.5525, 0.0867779, 0.4, 0.000775961, 0.1, 0.557763, 0.213813, 0.307506, 2.60654e-07
2.02146, 34.5532, 0.0867714, 0.4, 0.000777789, 0.1, 0.557644, 0.21378, 0.307498, 2.60634e-07
2.02151, 34.5539, 0.0867648, 0.4, 0.000779617, 0.1, 0.557526, 0.213748, 0.30749, 2.60614e-07
2.02156, 34.5546, 0.0867582, 0.4, 0.000781445, 0.1, 0.557407, 0.213716, 0.307482, 2.60594e-07
2.02161, 34.5553, 0.0867517, 0.4, 0.000783272, 0.1, 0.557288, 0.213684, 0.307474, 2.60574e-07
2.02166, 34.556, 0.0867451, 0.4, 0.0007851, 0.1, 0.55717, 0.213652, 0.307466, 2.60554e-07
2.02171, 34.5567, 0.0867386, 0.4, 0.000786928, 0.1, 0.557052, 0.21362, 0.307458, 2.60534e-07
2.02176, 34.5574, 0.0867321, 0.4, 0.000788756, 0.1, 0.556933, 0.213588, 0.30745, 2.60514e-07
2.02181, 34.5581, 0.0867256, 0.4, 0.000790584, 0.1, 0.556815, 0.213556, 0.307442, 2.60494e-07
2.02186, 34.5588, 0.0867191, 0.4, 0.000792412, 0.1, 0.556697, 0.213524, 0.307434, 2.60474e-07
2.02191, 34.5595, 0.0867127, 0.4, 0.000794241, 0.1, 0.556579, 0.213493, 0.307426, 2.60454e-07
2.02196, 34.5602, 0.0867063, 0.4, 0.000796069, 0.1, 0.556462, 0.213461, 0.307418, 2.60434e-07
2.02201, 34.561, 0.0866999, 0.4, 0.000797897, 0.1, 0.556344, 0.213429, 0.30741, 2.60414e-07
2.02206, 34.5617, 0.0866935, 0.4, 0.000799725, 0.1, 0.556227, 0.213397, 0.307402, 2.60394e-07
2.02211, 34.5624, 0.0866871, 0.4, 0.000801553, 0.1, 0.556109, 0.213365, 0.307394, 2.60374e-07
2.02216, 34.5631, 0.0866807, 0.4, 0.000803381, 0.1, 0.555992, 0.213334, 0.307386, 2.60354e-07
2.02221, 34.5639, 0.0866743, 0.4, 0.00080521, 0.1, 0.555875, 0.213302, 0.307378, 2.60334e-07
2.02226, 34.5646, 0.086668, 0.4, 0.000807038, 0.1, 0.555758, 0.21327, 0.30737, 2.60315e-07
2.02231, 34.5653, 0.0866617, 0.4, 0.000808866, 0.1, 0.555641, 0.213239, 0.307362, 2.60295e-07
2.02236, 34.566, 0.0866554, 0.4, 0.000810695, 0.1, 0.555524, 0.213207, 0.307354, 2.60275e-07
2.02241, 34.5668, 0.086649, 0.4, 0.000812523, 0.1, 0.555408, 0.213176, 0.307346, 2.60255e-07
2.02246, 34.5675, 0.0866428, 0.4, 0.000814352, 0.1, 0.555291, 0.213144, 0.307339, 2.60235e-07
2.02251, 34.5682, 0.0866365, 0.4, 0.00081618, 0.1, 0.555175, 0.213113, 0.307331, 2.60216e-07
2.02256, 34.569, 0.0866303, 0.4, 0.000818009, 0.1, 0.555059, 0.213081, 0.307323, 2.60196e-07
2.02261, 34.5697, 0.086624, 0.4, 0.000819837, 0.1, 0.554942, 0.21305, 0.307315, 2.60176e-07
2.02266, 34.5704, 0.0866178, 0.4, 0.000821666, 0.1, 0.554826, 0.213018, 0.307307, 2.60157e-07
2.02271, 34.5712, 0.0866116, 0.4, 0.000823494, 0.1, 0.55471, 0.212987, 0.307299, 2.60137e-07
2.02276, 34.5719, 0.0866054, 0.4, 0.000825323, 0.1, 0.554595, 0.212956, 0.307291, 2.60117e-07
2.02281, 34.5727, 0.0865993, 0.4, 0.000827152, 0.1, 0.554479, 0.212924, 0.307283, 2.60098e-07
2.02286, 34.5734, 0.0865931, 0.4, 0.00082898, 0.1, 0.554363, 0.212893, 0.307276, 2.60078e-07
2.02291, 34.5742, 0.0865869, 0.4, 0.000830809, 0.1, 0.554248, 0.212862, 0.307268, 2.60059e-07
2.02296, 34.5749, 0.0865808, 0.4, 0.000832638, 0.1, 0.554132, 0.212831, 0.30726, 2.60039e-07
2.02301, 34.5757, 0.0865747, 0.4, 0.000834466, 0.1, 0.554017, 0.2128, 0.307252, 2.6002e-07
2.02306, 34.5764, 0.0865686, 0.4, 0.000836295, 0.1, 0.553902, 0.212768, 0.307244, 2.6e-07
2.02311, 34.5772, 0.0865625, 0.4, 0.000838124, 0.1, 0.553787, 0.212737, 0.307236, 2.59981e-07
2.02316, 34.5779, 0.0865564, 0.4, 0.000839953, 0.1, 0.553672, 0.212706, 0.307229, 2.59961e-07
2.02321, 34.5787, 0.0865503, 0.4, 0.000841782, 0.1, 0.553557, 0.212675, 0.307221, 2.59942e-07
2.02326, 34.5794, 0.0865443, 0.4, 0.000843611, 0.1, 0.553443, 0.212644, 0.307213, 2.59922e-07
2.02331, 34.5802, 0.0865383, 0.4, 0.00084544, 0.1, 0.553328, 0.212613, 0.307205, 2.59903e-07
2.02336, 34.581, 0.0865323, 0.4, 0.000847269, 0.1, 0.553214, 0.212582, 0.307198, 2.59884e-07
2.02341, 34.5817, 0.0865263, 0.4, 0.000849098, 0.1, 0.5531, 0.212551, 0.30719, 2.59864e-07
2.02346, 34.5825, 0.0865203, 0.4, 0.000850927, 0.1, 0.552985, 0.21252, 0.307182, 2.59845e-07
2.02351, 34.5833, 0.0865144, 0.4, 0.000852756, 0.1, 0.552871, 0.21249, 0.307174, 2.59825e-07
2.02356, 34.584, 0.0865084, 0.4, 0.000854585, 0.1, 0.552757, 0.212459, 0.307167, 2.59806e-07
2.02361, 34.5848, 0.0865025, 0.4, 0.000856414, 0.1, 0.552643, 0.212428, 0.307159, 2.59787e-07
2.02366, 34.5856, 0.0864966, 0.4, 0.000858244, 0.1, 0.55253, 0.212397, 0.307151, 2.59768e-07
2.02371, 34.5863, 0.0864907, 0.4, 0.000860073, 0.1, 0.552416, 0.212366, 0.307143, 2.59748e-07
2.02376, 34.5871, 0.0864848, 0.4, 0.000861902, 0.1, 0.552303, 0.212336, 0.307136, 2.59729e-07
2.02381, 34.5879, 0.0864789, 0.4, 0.000863731, 0.1, 0.552189, 0.212305, 0.307128, 2.5971e-07
2.02386, 34.5887, 0.086473, 0.4, 0.000865561, 0.1, 0.552076, 0.212274, 0.30712, 2.59691e-07
2.02391, 34.5894, 0.0864672, 0.4, 0.00086739, 0.1, 0.551963, 0.212244, 0.307113, 2.59671e-07
2.02396, 34.5902, 0.0864614, 0.4, 0.000869219, 0.1, 0.55185, 0.212213, 0.307105, 2.59652e-07
2.02401, 34.591, 0.0864556, 0.4, 0.000871049, 0.1, 0.551737, 0.212182, 0.307097, 2.59633e-07
2.02407, 34.5918, 0.0864498, 0.4, 0.000872878, 0.1, 0.551624, 0.212152, 0.30709, 2.59614e-07
2.02412, 34.5926, 0.086444, 0.4, 0.000874708, 0.1, 0.551511, 0.212121, 0.307082, 2.59595e-07
2.02417, 34.5934, 0.0864382, 0.4, 0.000876537, 0.1, 0.551399, 0.212091, 0.307074, 2.59576e-07
2.02422, 34.5942, 0.0864325, 0.4, 0.000878367, 0.1, 0.551286, 0.21206, 0.307067, 2.59557e-07
2.02427, 34.595, 0.0864267, 0.4, 0.000880196, 0.1, 0.551174, 0.21203, 0.307059, 2.59538e-07
2.02432, 34.5957, 0.086421, 0.4, 0.000882026, 0.1, 0.551062, 0.212, 0.307051, 2.59519e-07
2.02437, 34.5965, 0.0864153, 0.4, 0.000883856, 0.1, 0.55095, 0.211969, 0.307044, 2.595e-07
2.02442, 34.5973, 0.0864096, 0.4, 0.000885685, 0.1, 0.550838, 0.211939, 0.307036, 2.59481e-07
2.02447, 34.5981, 0.086404, 0.4, 0.000887515, 0.1, 0.550726, 0.211909, 0.307028, 2.59462e-07
2.02452, 34.5989, 0.0863982, 0.4, 0.000889345, 0.1, 0.550614, 0.211878, 0.307021, 2.59443e-07
2.02457, 34.5997, 0.0863926, 0.4, 0.000891174, 0.1, 0.550502, 0.211848, 0.307013, 2.59424e-07
2.02462, 34.6005, 0.0863869, 0.4, 0.000893004, 0.1, 0.550391, 0.211818, 0.307006, 2.59405e-07
2.02467, 34.6013, 0.0863813, 0.4, 0.000894834, 0.1, 0.550279, 0.211788, 0.306998, 2.59386e-07
2.02472, 34.6021, 0.0863757, 0.4, 0.000896664, 0.1, 0.550168, 0.211758, 0.306991, 2.59367e-07
2.02477, 34.603, 0.0863702, 0.4, 0.000898493, 0.1, 0.550057, 0.211727, 0.306983, 2.59348e-07
2.02482, 34.6038, 0.0863645, 0.4, 0.000900323, 0.1, 0.549945, 0.211697, 0.306975, 2.59329e-07
2.02487, 34.6046, 0.086359, 0.4, 0.000902153, 0.1, 0.549834, 0.211667, 0.306968, 2.5931e-07
2.02492, 34.6054, 0.0863535, 0.4, 0.000903983, 0.1, 0.549723, 0.211637, 0.30696, 2.59292e-07
2.02497, 34.6062, 0.0863479, 0.4, 0.000905813, 0.1, 0.549613, 0.211607, 0.306953, 2.59273e-07
2.02502, 34.607, 0.0863424, 0.4, 0.000907643, 0.1, 0.549502, 0.211577, 0.306945, 2.59254e-07
2.02507, 34.6078, 0.0863369, 0.4, 0.000909473, 0.1, 0.549391, 0.211547, 0.306938, 2.59235e-07
2.02512, 34.6087, 0.0863314, 0.4, 0.000911303, 0.1, 0.549281, 0.211517, 0.30693, 2.59216e-07
2.02517, 34.6095, 0.0863259, 0.4, 0.000913133, 0.1, 0.549171, 0.211488, 0.306923, 2.59198e-07
2.02522, 34.6103, 0.0863205, 0.4, 0.000914963, 0.1, 0.54906, 0.211458, 0.306915, 2.59179e-07
2.02527, 34.6111, 0.086315, 0.4, 0.000916793, 0.1, 0.54895, 0.211428, 0.306908, 2.5916e-07
2.02532, 34.6119, 0.0863096, 0.4, 0.000918624, 0.1, 0.54884, 0.211398, 0.3069, 2.59142e-07
2.02537, 34.6128, 0.0863042, 0.4, 0.000920454, 0.1, 0.54873, 0.211368, 0.306893, 2.59123e-07
2.02542, 34.6136, 0.0862988, 0.4, 0.000922284, 0.1, 0.548621, 0.211339, 0.306885, 2.59104e-07
2.02547, 34.6144, 0.0862934, 0.4, 0.000924114, 0.1, 0.548511, 0.211309, 0.306878, 2.59086e-07
2.02552, 34.6153, 0.086288, 0.4, 0.000925944, 0.1, 0.548401, 0.211279, 0.30687, 2.59067e-07
2.02557, 34.6161, 0.0862826, 0.4, 0.000927775, 0.1, 0.548292, 0.211249, 0.306863, 2.59049e-07
2.02562, 34.6169, 0.0862773, 0.4, 0.000929605, 0.1, 0.548183, 0.21122, 0.306855, 2.5903e-07
2.02567, 34.6178, 0.0862719, 0.4, 0.000931435, 0.1, 0.548073, 0.21119, 0.306848, 2.59011e-07
2.02572, 34.6186, 0.0862667, 0.4, 0.000933266, 0.1, 0.547964, 0.211161, 0.306841, 2.58993e-07
2.02577, 34.6195, 0.0862613, 0.4, 0.000935096, 0.1, 0.547855, 0.211131, 0.306833, 2.58974e-07
2.02582, 34.6203, 0.086256, 0.4, 0.000936927, 0.1, 0.547746, 0.211102, 0.306826, 2.58956e-07
2.02587, 34.6211, 0.0862507, 0.4, 0.000938757, 0.1, 0.547637, 0.211072, 0.306818, 2.58937e-07
2.02592, 34.622, 0.0862455, 0.4, 0.000940587, 0.1, 0.547529, 0.211043, 0.306811, 2.58919e-07
2.02597, 34.6228, 0.0862402, 0.4, 0.000942418, 0.1, 0.54742, 0.211013, 0.306804, 2.58901e-07
2.02602, 34.6237, 0.086235, 0.4, 0.000944248, 0.1, 0.547312, 0.210984, 0.306796, 2.58882e-07
2.02607, 34.6245, 0.0862298, 0.4, 0.000946079, 0.1, 0.547203, 0.210954, 0.306789, 2.58864e-07
2.02612, 34.6254, 0.0862246, 0.4, 0.00094791, 0.1, 0.547095, 0.210925, 0.306781, 2.58845e-07
2.02617, 34.6262, 0.0862194, 0.4, 0.00094974, 0.1, 0.546987, 0.210896, 0.306774, 2.58827e-07
2.02622, 34.6271, 0.0862142, 0.4, 0.000951571, 0.1, 0.546879, 0.210867, 0.306767, 2.58809e-07
2.02627, 34.628, 0.0862091, 0.4, 0.000953401, 0.1, 0.546771, 0.210837, 0.306759, 2.5879e-07
2.02632, 34.6288, 0.0862039, 0.4, 0.000955232, 0.1, 0.546663, 0.210808, 0.306752, 2.58772e-07
2.02637, 34.6297, 0.0861988, 0.4, 0.000957063, 0.1, 0.546556, 0.210779, 0.306745, 2.58754e-07
2.02642, 34.6305, 0.0861937, 0.4, 0.000958894, 0.1, 0.546448, 0.21075, 0.306737, 2.58735e-07
2.02647, 34.6314, 0.0861886, 0.4, 0.000960724, 0.1, 0.54634, 0.210721, 0.30673, 2.58717e-07
2.02652, 34.6323, 0.0861835, 0.4, 0.000962555, 0.1, 0.546233, 0.210691, 0.306723, 2.58699e-07
2.02657, 34.6331, 0.0861784, 0.4, 0.000964386, 0.1, 0.546126, 0.210662, 0.306715, 2.58681e-07
2.02662, 34.634, 0.0861733, 0.4, 0.000966217, 0.1, 0.546019, 0.210633, 0.306708, 2.58662e-07
2.02667, 34.6349, 0.0861683, 0.4, 0.000968048, 0.1, 0.545912, 0.210604, 0.306701, 2.58644e-07
2.02672, 34.6357, 0.0861632, 0.4, 0.000969878, 0.1, 0.545805, 0.210575, 0.306693, 2.58626e-07
2.02677, 34.6366, 0.0861582, 0.4, 0.000971709, 0.1, 0.545698, 0.210546, 0.306686, 2.58608e-07
2.02682, 34.6375, 0.0861531, 0.4, 0.00097354, 0.1, 0.545591, 0.210517, 0.306679, 2.5859e-07
2.02687, 34.6384, 0.0861482, 0.4, 0.000975371, 0.1, 0.545484, 0.210488, 0.306672, 2.58572e-07
2.02692, 34.6393, 0.0861432, 0.4, 0.000977202, 0.1, 0.545378, 0.21046, 0.306664, 2.58553e-07
2.02697, 34.6401, 0.0861383, 0.4, 0.000979033, 0.1, 0.545271, 0.210431, 0.306657, 2.58535e-07
2.02702, 34.641, 0.0861333, 0.4, 0.000980864, 0.1, 0.545165, 0.210402, 0.30665, 2.58517e-07
2.02707, 34.6419, 0.0861283, 0.4, 0.000982695, 0.1, 0.545059, 0.210373, 0.306643, 2.58499e-07
2.02712, 34.6428, 0.0861234, 0.4, 0.000984526, 0.1, 0.544953, 0.210344, 0.306635, 2.58481e-07
2.02717, 34.6437, 0.0861185, 0.4, 0.000986358, 0.1, 0.544847, 0.210316, 0.306628, 2.58463e-07
2.02722, 34.6446, 0.0861136, 0.4, 0.000988189, 0.1, 0.544741, 0.210287, 0.306621, 2.58445e-07
2.02727, 34.6454, 0.0861087, 0.4, 0.00099002, 0.1, 0.544635, 0.210258, 0.306614, 2.58427e-07
2.02732, 34.6463, 0.0861038, 0.4, 0.000991851, 0.1, 0.544529, 0.210229, 0.306607, 2.58409e-07
2.02737, 34.6472, 0.086099, 0.4, 0.000993682, 0.1, 0.544424, 0.210201, 0.306599, 2.58391e-07
2.02742, 34.6481, 0.0860941, 0.4, 0.000995514, 0.1, 0.544318, 0.210172, 0.306592, 2.58373e-07
2.02747, 34.649, 0.0860893, 0.4, 0.000997345, 0.1, 0.544213, 0.210144, 0.306585, 2.58355e-07
2.02752, 34.6499, 0.0860845, 0.4, 0.000999176, 0.1, 0.544108, 0.210115, 0.306578, 2.58338e-07
2.02757, 34.6508, 0.0860797, 0.4, 0.00100101, 0.1, 0.544003, 0.210087, 0.306571, 2.5832e-07
2.02762, 34.6517, 0.0860749, 0.4, 0.00100284, 0.1, 0.543898, 0.210058, 0.306563, 2.58302e-07
2.02767, 34.6526, 0.0860701, 0.4, 0.00100467, 0.1, 0.543793, 0.21003, 0.306556, 2.58284e-07
2.02772, 34.6535, 0.0860653, 0.4, 0.0010065, 0.1, 0.543688, 0.210001, 0.306549, 2.58266e-07
2.02777, 34.6544, 0.0860606, 0.4, 0.00100833, 0.1, 0.543583, 0.209973, 0.306542, 2.58248e-07
2.02782, 34.6553, 0.0860559, 0.4, 0.00101016, 0.1, 0.543478, 0.209944, 0.306535, 2.5823e-07
2.02787, 34.6563, 0.0860511, 0.4, 0.001012, 0.1, 0.543374, 0.209916, 0.306528, 2.58213e-07
2.02792, 34.6572, 0.0860464, 0.4, 0.00101383, 0.1, 0.54327, 0.209888, 0.306521, 2.58195e-07
2.02797, 34.6581, 0.0860417, 0.4, 0.00101566, 0.1, 0.543165, 0.209859, 0.306514, 2.58177e-07
2.02802, 34.659, 0.0860371, 0.4, 0.00101749, 0.1, 0.543061, 0.209831, 0.306506, 2.58159e-07
2.02807, 34.6599, 0.0860324, 0.4, 0.00101932, 0.1, 0.542957, 0.209803, 0.306499, 2.58142e-07
2.02812, 34.6608, 0.0860277, 0.4, 0.00102115, 0.1, 0.542853, 0.209775, 0.306492, 2.58124e-07
2.02817, 34.6618, 0.0860231, 0.4, 0.00102298, 0.1, 0.542749, 0.209746, 0.306485, 2.58106e-07
2.02822, 34.6627, 0.0860185, 0.4, 0.00102482, 0.1, 0.542645, 0.209718, 0.306478, 2.58089e-07
2.02827, 34.6636, 0.0860139, 0.4, 0.00102665, 0.1, 0.542542, 0.20969, 0.306471, 2.58071e-07
2.02832, 34.6645, 0.0860092, 0.4, 0.00102848, 0.1, 0.542438, 0.209662, 0.306464, 2.58053e-07
2.02837, 34.6655, 0.0860047, 0.4, 0.00103031, 0.1, 0.542335, 0.209634, 0.306457, 2.58036e-07
2.02842, 34.6664, 0.0860001, 0.4, 0.00103214, 0.1, 0.542231, 0.209606, 0.30645, 2.58018e-07
2.02847, 34.6673, 0.0859956, 0.4, 0.00103397, 0.1, 0.542128, 0.209578, 0.306443, 2.58001e-07
2.02852, 34.6682, 0.085991, 0.4, 0.00103581, 0.1, 0.542025, 0.20955, 0.306436, 2.57983e-07
2.02857, 34.6692, 0.0859865, 0.4, 0.00103764, 0.1, 0.541922, 0.209522, 0.306429, 2.57966e-07
2.02862, 34.6701, 0.0859819, 0.4, 0.00103947, 0.1, 0.541819, 0.209494, 0.306422, 2.57948e-07
2.02867, 34.671, 0.0859774, 0.4, 0.0010413, 0.1, 0.541716, 0.209466, 0.306415, 2.57931e-07
2.02872, 34.672, 0.0859729, 0.4, 0.00104313, 0.1, 0.541613, 0.209438, 0.306408, 2.57913e-07
2.02877, 34.6729, 0.0859684, 0.4, 0.00104497, 0.1, 0.54151, 0.20941, 0.306401, 2.57896e-07
