Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.02882, 34.6739, 0.085964, 0.4, 0.0010468, 0.1, 0.541408, 0.209382, 0.306394, 2.57878e-07
2.02887, 34.6748, 0.0859596, 0.4, 0.00104863, 0.1, 0.541305, 0.209355, 0.306387, 2.57861e-07
2.02892, 34.6757, 0.0859551, 0.4, 0.00105046, 0.1, 0.541203, 0.209327, 0.30638, 2.57843e-07
2.02897, 34.6767, 0.0859507, 0.4, 0.00105229, 0.1, 0.541101, 0.209299, 0.306373, 2.57826e-07
2.02902, 34.6776, 0.0859462, 0.4, 0.00105412, 0.1, 0.540999, 0.209271, 0.306366, 2.57808e-07
2.02907, 34.6786, 0.0859419, 0.4, 0.00105596, 0.1, 0.540897, 0.209244, 0.306359, 2.57791e-07
2.02912, 34.6795, 0.0859375, 0.4, 0.00105779, 0.1, 0.540795, 0.209216, 0.306352, 2.57774e-07
2.02917, 34.6805, 0.0859331, 0.4, 0.00105962, 0.1, 0.540693, 0.209188, 0.306345, 2.57756e-07
2.02922, 34.6814, 0.0859288, 0.4, 0.00106145, 0.1, 0.540591, 0.209161, 0.306338, 2.57739e-07
2.02927, 34.6824, 0.0859244, 0.4, 0.00106329, 0.1, 0.54049, 0.209133, 0.306331, 2.57722e-07
2.02932, 34.6834, 0.0859201, 0.4, 0.00106512, 0.1, 0.540388, 0.209105, 0.306324, 2.57704e-07
2.02937, 34.6843, 0.0859158, 0.4, 0.00106695, 0.1, 0.540287, 0.209078, 0.306317, 2.57687e-07
2.02942, 34.6853, 0.0859115, 0.4, 0.00106878, 0.1, 0.540185, 0.20905, 0.30631, 2.5767e-07
2.02947, 34.6862, 0.0859071, 0.4, 0.00107061, 0.1, 0.540084, 0.209023, 0.306303, 2.57653e-07
2.02952, 34.6872, 0.0859029, 0.4, 0.00107245, 0.1, 0.539983, 0.208995, 0.306296, 2.57635e-07
2.02957, 34.6882, 0.0858986, 0.4, 0.00107428, 0.1, 0.539882, 0.208968, 0.306289, 2.57618e-07
2.02962, 34.6891, 0.0858944, 0.4, 0.00107611, 0.1, 0.539781, 0.208941, 0.306282, 2.57601e-07
2.02967, 34.6901, 0.0858901, 0.4, 0.00107794, 0.1, 0.53968, 0.208913, 0.306276, 2.57584e-07
2.02972, 34.6911, 0.0858859, 0.4, 0.00107977, 0.1, 0.53958, 0.208886, 0.306269, 2.57567e-07
2.02977, 34.6921, 0.0858817, 0.4, 0.00108161, 0.1, 0.539479, 0.208859, 0.306262, 2.57549e-07
2.02982, 34.693, 0.0858775, 0.4, 0.00108344, 0.1, 0.539378, 0.208831, 0.306255, 2.57532e-07
2.02987, 34.694, 0.0858733, 0.4, 0.00108527, 0.1, 0.539278, 0.208804, 0.306248, 2.57515e-07
2.02992, 34.695, 0.0858691, 0.4, 0.0010871, 0.1, 0.539178, 0.208777, 0.306241, 2.57498e-07
2.02997, 34.696, 0.0858649, 0.4, 0.00108894, 0.1, 0.539078, 0.208749, 0.306234, 2.57481e-07
2.03002, 34.6969, 0.0858608, 0.4, 0.00109077, 0.1, 0.538977, 0.208722, 0.306227, 2.57464e-07
2.03007, 34.6979, 0.0858566, 0.4, 0.0010926, 0.1, 0.538877, 0.208695, 0.306221, 2.57447e-07
2.03012, 34.6989, 0.0858525, 0.4, 0.00109443, 0.1, 0.538777, 0.208668, 0.306214, 2.5743e-07
2.03017, 34.6999, 0.0858484, 0.4, 0.00109627, 0.1, 0.538678, 0.208641, 0.306207, 2.57413e-07
2.03022, 34.7009, 0.0858443, 0.4, 0.0010981, 0.1, 0.538578, 0.208614, 0.3062, 2.57396e-07
2.03027, 34.7019, 0.0858402, 0.4, 0.00109993, 0.1, 0.538478, 0.208587, 0.306193, 2.57379e-07
2.03032, 34.7029, 0.0858362, 0.4, 0.00110176, 0.1, 0.538379, 0.20856, 0.306187, 2.57362e-07
2.03037, 34.7039, 0.0858321, 0.4, 0.0011036, 0.1, 0.538279, 0.208533, 0.30618, 2.57345e-07
2.03042, 34.7048, 0.085828, 0.4, 0.00110543, 0.1, 0.53818, 0.208506, 0.306173, 2.57328e-07
2.03047, 34.7058, 0.085824, 0.4, 0.00110726, 0.1, 0.538081, 0.208479, 0.306166, 2.57311e-07
2.03052, 34.7068, 0.08582, 0.4, 0.00110909, 0.1, 0.537982, 0.208452, 0.306159, 2.57294e-07
2.03057, 34.7078, 0.085816, 0.4, 0.00111093, 0.1, 0.537883, 0.208425, 0.306153, 2.57277e-07
2.03062, 34.7088, 0.085812, 0.4, 0.00111276, 0.1, 0.537784, 0.208398, 0.306146, 2.5726e-07
2.03067, 34.7098, 0.085808, 0.4, 0.00111459, 0.1, 0.537685, 0.208371, 0.306139, 2.57244e-07
2.03072, 34.7108, 0.085804, 0.4, 0.00111642, 0.1, 0.537586, 0.208344, 0.306132, 2.57227e-07
2.03077, 34.7119, 0.0858001, 0.4, 0.00111826, 0.1, 0.537488, 0.208317, 0.306126, 2.5721e-07
2.03082, 34.7129, 0.0857961, 0.4, 0.00112009, 0.1, 0.537389, 0.208291, 0.306119, 2.57193e-07
2.03087, 34.7139, 0.0857922, 0.4, 0.00112192, 0.1, 0.537291, 0.208264, 0.306112, 2.57176e-07
2.03092, 34.7149, 0.0857882, 0.4, 0.00112375, 0.1, 0.537192, 0.208237, 0.306105, 2.5716e-07
2.03097, 34.7159, 0.0857843, 0.4, 0.00112559, 0.1, 0.537094, 0.20821, 0.306099, 2.57143e-07
2.03102, 34.7169, 0.0857804, 0.4, 0.00112742, 0.1, 0.536996, 0.208184, 0.306092, 2.57126e-07
2.03107, 34.7179, 0.0857766, 0.4, 0.00112925, 0.1, 0.536898, 0.208157, 0.306085, 2.57109e-07
2.03112, 34.7189, 0.0857727, 0.4, 0.00113109, 0.1, 0.5368, 0.20813, 0.306078, 2.57093e-07
2.03117, 34.72, 0.0857688, 0.4, 0.00113292, 0.1, 0.536702, 0.208104, 0.306072, 2.57076e-07
2.03122, 34.721, 0.085765, 0.4, 0.00113475, 0.1, 0.536604, 0.208077, 0.306065, 2.57059e-07
2.03127, 34.722, 0.0857612, 0.4, 0.00113658, 0.1, 0.536507, 0.208051, 0.306058, 2.57043e-07
2.03132, 34.723, 0.0857574, 0.4, 0.00113842, 0.1, 0.536409, 0.208024, 0.306052, 2.57026e-07
2.03137, 34.7241, 0.0857535, 0.4, 0.00114025, 0.1, 0.536312, 0.207998, 0.306045, 2.57009e-07
2.03142, 34.7251, 0.0857497, 0.4, 0.00114208, 0.1, 0.536214, 0.207971, 0.306038, 2.56993e-07
2.03148, 34.7261, 0.085746, 0.4, 0.00114392, 0.1, 0.536117, 0.207945, 0.306032, 2.56976e-07
2.03153, 34.7271, 0.0857422, 0.4, 0.00114575, 0.1, 0.53602, 0.207918, 0.306025, 2.5696e-07
2.03158, 34.7282, 0.0857384, 0.4, 0.00114758, 0.1, 0.535923, 0.207892, 0.306018, 2.56943e-07
2.03163, 34.7292, 0.0857347, 0.4, 0.00114941, 0.1, 0.535826, 0.207866, 0.306012, 2.56926e-07
2.03168, 34.7302, 0.0857309, 0.4, 0.00115125, 0.1, 0.535729, 0.207839, 0.306005, 2.5691e-07
2.03173, 34.7313, 0.0857272, 0.4, 0.00115308, 0.1, 0.535632, 0.207813, 0.305999, 2.56893e-07
2.03178, 34.7323, 0.0857235, 0.4, 0.00115491, 0.1, 0.535536, 0.207787, 0.305992, 2.56877e-07
2.03183, 34.7334, 0.0857198, 0.4, 0.00115675, 0.1, 0.535439, 0.20776, 0.305985, 2.5686e-07
2.03188, 34.7344, 0.0857161, 0.4, 0.00115858, 0.1, 0.535343, 0.207734, 0.305979, 2.56844e-07
2.03193, 34.7354, 0.0857124, 0.4, 0.00116041, 0.1, 0.535246, 0.207708, 0.305972, 2.56827e-07
2.03198, 34.7365, 0.0857088, 0.4, 0.00116225, 0.1, 0.53515, 0.207682, 0.305965, 2.56811e-07
2.03203, 34.7375, 0.0857052, 0.4, 0.00116408, 0.1, 0.535054, 0.207655, 0.305959, 2.56794e-07
2.03208, 34.7386, 0.0857015, 0.4, 0.00116591, 0.1, 0.534958, 0.207629, 0.305952, 2.56778e-07
2.03213, 34.7396, 0.0856979, 0.4, 0.00116775, 0.1, 0.534862, 0.207603, 0.305946, 2.56762e-07
2.03218, 34.7407, 0.0856943, 0.4, 0.00116958, 0.1, 0.534766, 0.207577, 0.305939, 2.56745e-07
2.03223, 34.7417, 0.0856907, 0.4, 0.00117141, 0.1, 0.53467, 0.207551, 0.305933, 2.56729e-07
2.03228, 34.7428, 0.0856871, 0.4, 0.00117324, 0.1, 0.534574, 0.207525, 0.305926, 2.56713e-07
2.03233, 34.7438, 0.0856835, 0.4, 0.00117508, 0.1, 0.534478, 0.207499, 0.305919, 2.56696e-07
2.03238, 34.7449, 0.08568, 0.4, 0.00117691, 0.1, 0.534383, 0.207473, 0.305913, 2.5668e-07
2.03243, 34.746, 0.0856764, 0.4, 0.00117874, 0.1, 0.534287, 0.207447, 0.305906, 2.56664e-07
2.03248, 34.747, 0.0856729, 0.4, 0.00118058, 0.1, 0.534192, 0.207421, 0.3059, 2.56647e-07
2.03253, 34.7481, 0.0856694, 0.4, 0.00118241, 0.1, 0.534097, 0.207395, 0.305893, 2.56631e-07
2.03258, 34.7492, 0.0856659, 0.4, 0.00118424, 0.1, 0.534002, 0.207369, 0.305887, 2.56615e-07
2.03263, 34.7502, 0.0856624, 0.4, 0.00118608, 0.1, 0.533907, 0.207343, 0.30588, 2.56599e-07
2.03268, 34.7513, 0.0856589, 0.4, 0.00118791, 0.1, 0.533812, 0.207317, 0.305874, 2.56582e-07
2.03273, 34.7524, 0.0856554, 0.4, 0.00118974, 0.1, 0.533717, 0.207292, 0.305867, 2.56566e-07
2.03278, 34.7534, 0.0856519, 0.4, 0.00119158, 0.1, 0.533622, 0.207266, 0.305861, 2.5655e-07
2.03283, 34.7545, 0.0856485, 0.4, 0.00119341, 0.1, 0.533527, 0.20724, 0.305854, 2.56534e-07
2.03288, 34.7556, 0.085645, 0.4, 0.00119524, 0.1, 0.533433, 0.207214, 0.305848, 2.56518e-07
2.03293, 34.7567, 0.0856416, 0.4, 0.00119708, 0.1, 0.533338, 0.207189, 0.305841, 2.56501e-07
2.03298, 34.7577, 0.0856383, 0.4, 0.00119891, 0.1, 0.533244, 0.207163, 0.305835, 2.56485e-07
2.03303, 34.7588, 0.0856348, 0.4, 0.00120074, 0.1, 0.53315, 0.207137, 0.305828, 2.56469e-07
2.03308, 34.7599, 0.0856314, 0.4, 0.00120258, 0.1, 0.533055, 0.207112, 0.305822, 2.56453e-07
2.03313, 34.761, 0.085628, 0.4, 0.00120441, 0.1, 0.532961, 0.207086, 0.305815, 2.56437e-07
2.03318, 34.7621, 0.0856247, 0.4, 0.00120624, 0.1, 0.532867, 0.20706, 0.305809, 2.56421e-07
2.03323, 34.7631, 0.0856213, 0.4, 0.00120808, 0.1, 0.532773, 0.207035, 0.305802, 2.56405e-07
2.03328, 34.7642, 0.085618, 0.4, 0.00120991, 0.1, 0.532679, 0.207009, 0.305796, 2.56389e-07
2.03333, 34.7653, 0.0856147, 0.4, 0.00121175, 0.1, 0.532586, 0.206984, 0.30579, 2.56373e-07
2.03338, 34.7664, 0.0856114, 0.4, 0.00121358, 0.1, 0.532492, 0.206958, 0.305783, 2.56357e-07
2.03343, 34.7675, 0.0856081, 0.4, 0.00121541, 0.1, 0.532399, 0.206933, 0.305777, 2.56341e-07
2.03348, 34.7686, 0.0856047, 0.4, 0.00121725, 0.1, 0.532305, 0.206907, 0.30577, 2.56325e-07
2.03353, 34.7697, 0.0856015, 0.4, 0.00121908, 0.1, 0.532212, 0.206882, 0.305764, 2.56309e-07
2.03358, 34.7708, 0.0855982, 0.4, 0.00122091, 0.1, 0.532118, 0.206856, 0.305758, 2.56293e-07
2.03363, 34.7719, 0.085595, 0.4, 0.00122275, 0.1, 0.532025, 0.206831, 0.305751, 2.56277e-07
2.03368, 34.773, 0.0855917, 0.4, 0.00122458, 0.1, 0.531932, 0.206806, 0.305745, 2.56261e-07
2.03373, 34.7741, 0.0855885, 0.4, 0.00122641, 0.1, 0.531839, 0.20678, 0.305738, 2.56245e-07
2.03378, 34.7752, 0.0855853, 0.4, 0.00122825, 0.1, 0.531746, 0.206755, 0.305732, 2.56229e-07
2.03383, 34.7763, 0.085582, 0.4, 0.00123008, 0.1, 0.531653, 0.20673, 0.305726, 2.56213e-07
2.03388, 34.7774, 0.0855788, 0.4, 0.00123192, 0.1, 0.531561, 0.206704, 0.305719, 2.56197e-07
2.03393, 34.7785, 0.0855756, 0.4, 0.00123375, 0.1, 0.531468, 0.206679, 0.305713, 2.56182e-07
2.03398, 34.7796, 0.0855725, 0.4, 0.00123558, 0.1, 0.531375, 0.206654, 0.305707, 2.56166e-07
2.03403, 34.7808, 0.0855694, 0.4, 0.00123742, 0.1, 0.531283, 0.206629, 0.3057, 2.5615e-07
2.03408, 34.7819, 0.0855662, 0.4, 0.00123925, 0.1, 0.531191, 0.206604, 0.305694, 2.56134e-07
2.03413, 34.783, 0.0855631, 0.4, 0.00124108, 0.1, 0.531098, 0.206578, 0.305687, 2.56118e-07
2.03418, 34.7841, 0.0855599, 0.4, 0.00124292, 0.1, 0.531006, 0.206553, 0.305681, 2.56103e-07
2.03423, 34.7852, 0.0855568, 0.4, 0.00124475, 0.1, 0.530914, 0.206528, 0.305675, 2.56087e-07
2.03428, 34.7864, 0.0855538, 0.4, 0.00124659, 0.1, 0.530822, 0.206503, 0.305669, 2.56071e-07
2.03433, 34.7875, 0.0855507, 0.4, 0.00124842, 0.1, 0.53073, 0.206478, 0.305662, 2.56055e-07
2.03438, 34.7886, 0.0855475, 0.4, 0.00125025, 0.1, 0.530638, 0.206453, 0.305656, 2.5604e-07
2.03443, 34.7897, 0.0855445, 0.4, 0.00125209, 0.1, 0.530547, 0.206428, 0.30565, 2.56024e-07
2.03448, 34.7909, 0.0855415, 0.4, 0.00125392, 0.1, 0.530455, 0.206403, 0.305643, 2.56008e-07
2.03453, 34.792, 0.0855384, 0.4, 0.00125575, 0.1, 0.530363, 0.206378, 0.305637, 2.55992e-07
2.03458, 34.7931, 0.0855353, 0.4, 0.00125759, 0.1, 0.530272, 0.206353, 0.305631, 2.55977e-07
2.03463, 34.7942, 0.0855323, 0.4, 0.00125942, 0.1, 0.530181, 0.206328, 0.305624, 2.55961e-07
2.03468, 34.7954, 0.0855293, 0.4, 0.00126126, 0.1, 0.530089, 0.206303, 0.305618, 2.55946e-07
2.03473, 34.7965, 0.0855263, 0.4, 0.00126309, 0.1, 0.529998, 0.206279, 0.305612, 2.5593e-07
2.03478, 34.7976, 0.0855234, 0.4, 0.00126492, 0.1, 0.529907, 0.206254, 0.305606, 2.55914e-07
2.03483, 34.7988, 0.0855204, 0.4, 0.00126676, 0.1, 0.529816, 0.206229, 0.305599, 2.55899e-07
2.03488, 34.7999, 0.0855174, 0.4, 0.00126859, 0.1, 0.529725, 0.206204, 0.305593, 2.55883e-07
2.03493, 34.8011, 0.0855145, 0.4, 0.00127043, 0.1, 0.529634, 0.206179, 0.305587, 2.55868e-07
2.03498, 34.8022, 0.0855115, 0.4, 0.00127226, 0.1, 0.529544, 0.206155, 0.305581, 2.55852e-07
2.03503, 34.8034, 0.0855086, 0.4, 0.00127409, 0.1, 0.529453, 0.20613, 0.305574, 2.55837e-07
2.03508, 34.8045, 0.0855057, 0.4, 0.00127593, 0.1, 0.529362, 0.206105, 0.305568, 2.55821e-07
2.03513, 34.8057, 0.0855027, 0.4, 0.00127776, 0.1, 0.529272, 0.206081, 0.305562, 2.55806e-07
2.03518, 34.8068, 0.0854999, 0.4, 0.0012796, 0.1, 0.529182, 0.206056, 0.305556, 2.5579e-07
2.03523, 34.808, 0.085497, 0.4, 0.00128143, 0.1, 0.529091, 0.206031, 0.30555, 2.55775e-07
2.03528, 34.8091, 0.0854941, 0.4, 0.00128326, 0.1, 0.529001, 0.206007, 0.305543, 2.55759e-07
2.03533, 34.8103, 0.0854913, 0.4, 0.0012851, 0.1, 0.528911, 0.205982, 0.305537, 2.55744e-07
2.03538, 34.8114, 0.0854884, 0.4, 0.00128693, 0.1, 0.528821, 0.205958, 0.305531, 2.55728e-07
2.03543, 34.8126, 0.0854856, 0.4, 0.00128877, 0.1, 0.528731, 0.205933, 0.305525, 2.55713e-07
2.03548, 34.8137, 0.0854827, 0.4, 0.0012906, 0.1, 0.528641, 0.205909, 0.305519, 2.55697e-07
2.03553, 34.8149, 0.08548, 0.4, 0.00129243, 0.1, 0.528551, 0.205884, 0.305512, 2.55682e-07
2.03558, 34.8161, 0.0854772, 0.4, 0.00129427, 0.1, 0.528462, 0.20586, 0.305506, 2.55667e-07
2.03563, 34.8172, 0.0854744, 0.4, 0.0012961, 0.1, 0.528372, 0.205835, 0.3055, 2.55651e-07
2.03568, 34.8184, 0.0854715, 0.4, 0.00129794, 0.1, 0.528283, 0.205811, 0.305494, 2.55636e-07
2.03573, 34.8196, 0.0854688, 0.4, 0.00129977, 0.1, 0.528193, 0.205786, 0.305488, 2.55621e-07
2.03578, 34.8208, 0.0854661, 0.4, 0.00130161, 0.1, 0.528104, 0.205762, 0.305482, 2.55605e-07
2.03583, 34.8219, 0.0854633, 0.4, 0.00130344, 0.1, 0.528015, 0.205738, 0.305475, 2.5559e-07
2.03588, 34.8231, 0.0854606, 0.4, 0.00130527, 0.1, 0.527926, 0.205713, 0.305469, 2.55575e-07
2.03593, 34.8243, 0.0854579, 0.4, 0.00130711, 0.1, 0.527837, 0.205689, 0.305463, 2.5556e-07
2.03598, 34.8255, 0.0854552, 0.4, 0.00130894, 0.1, 0.527748, 0.205665, 0.305457, 2.55544e-07
2.03603, 34.8266, 0.0854524, 0.4, 0.00131078, 0.1, 0.527659, 0.205641, 0.305451, 2.55529e-07
2.03608, 34.8278, 0.0854498, 0.4, 0.00131261, 0.1, 0.52757, 0.205616, 0.305445, 2.55514e-07
2.03613, 34.829, 0.0854471, 0.4, 0.00131445, 0.1, 0.527481, 0.205592, 0.305439, 2.55499e-07
2.03618, 34.8302, 0.0854444, 0.4, 0.00131628, 0.1, 0.527393, 0.205568, 0.305433, 2.55483e-07
2.03623, 34.8314, 0.0854418, 0.4, 0.00131811, 0.1, 0.527304, 0.205544, 0.305426, 2.55468e-07
2.03628, 34.8325, 0.0854391, 0.4, 0.00131995, 0.1, 0.527216, 0.20552, 0.30542, 2.55453e-07
2.03633, 34.8337, 0.0854365, 0.4, 0.00132178, 0.1, 0.527128, 0.205496, 0.305414, 2.55438e-07
2.03638, 34.8349, 0.0854339, 0.4, 0.00132362, 0.1, 0.527039, 0.205471, 0.305408, 2.55423e-07
2.03643, 34.8361, 0.0854313, 0.4, 0.00132545, 0.1, 0.526951, 0.205447, 0.305402, 2.55408e-07
2.03648, 34.8373, 0.0854287, 0.4, 0.00132729, 0.1, 0.526863, 0.205423, 0.305396, 2.55393e-07
2.03653, 34.8385, 0.0854261, 0.4, 0.00132912, 0.1, 0.526775, 0.205399, 0.30539, 2.55377e-07
2.03658, 34.8397, 0.0854235, 0.4, 0.00133095, 0.1, 0.526687, 0.205375, 0.305384, 2.55362e-07
2.03663, 34.8409, 0.085421, 0.4, 0.00133279, 0.1, 0.526599, 0.205351, 0.305378, 2.55347e-07
2.03668, 34.8421, 0.0854184, 0.4, 0.00133462, 0.1, 0.526512, 0.205327, 0.305372, 2.55332e-07
2.03673, 34.8433, 0.0854159, 0.4, 0.00133646, 0.1, 0.526424, 0.205303, 0.305366, 2.55317e-07
2.03678, 34.8445, 0.0854134, 0.4, 0.00133829, 0.1, 0.526336, 0.20528, 0.30536, 2.55302e-07
2.03683, 34.8457, 0.0854108, 0.4, 0.00134013, 0.1, 0.526249, 0.205256, 0.305354, 2.55287e-07
2.03688, 34.8469, 0.0854084, 0.4, 0.00134196, 0.1, 0.526161, 0.205232, 0.305348, 2.55272e-07
2.03693, 34.8481, 0.0854059, 0.4, 0.00134379, 0.1, 0.526074, 0.205208, 0.305342, 2.55257e-07
2.03698, 34.8493, 0.0854034, 0.4, 0.00134563, 0.1, 0.525987, 0.205184, 0.305336, 2.55242e-07
2.03703, 34.8506, 0.0854009, 0.4, 0.00134746, 0.1, 0.5259, 0.20516, 0.30533, 2.55227e-07
2.03708, 34.8518, 0.0853984, 0.4, 0.0013493, 0.1, 0.525813, 0.205137, 0.305324, 2.55212e-07
2.03713, 34.853, 0.085396, 0.4, 0.00135113, 0.1, 0.525726, 0.205113, 0.305318, 2.55197e-07
2.03718, 34.8542, 0.0853935, 0.4, 0.00135297, 0.1, 0.525639, 0.205089, 0.305312, 2.55182e-07
2.03723, 34.8554, 0.0853911, 0.4, 0.0013548, 0.1, 0.525552, 0.205065, 0.305306, 2.55168e-07
2.03728, 34.8566, 0.0853888, 0.4, 0.00135664, 0.1, 0.525465, 0.205042, 0.3053, 2.55153e-07
2.03733, 34.8579, 0.0853863, 0.4, 0.00135847, 0.1, 0.525379, 0.205018, 0.305294, 2.55138e-07
2.03738, 34.8591, 0.0853839, 0.4, 0.00136031, 0.1, 0.525292, 0.204994, 0.305288, 2.55123e-07
2.03743, 34.8603, 0.0853815, 0.4, 0.00136214, 0.1, 0.525206, 0.204971, 0.305282, 2.55108e-07
2.03748, 34.8615, 0.0853792, 0.4, 0.00136397, 0.1, 0.525119, 0.204947, 0.305276, 2.55093e-07
2.03753, 34.8628, 0.0853767, 0.4, 0.00136581, 0.1, 0.525033, 0.204924, 0.30527, 2.55078e-07
2.03758, 34.864, 0.0853744, 0.4, 0.00136764, 0.1, 0.524947, 0.2049, 0.305264, 2.55064e-07
2.03763, 34.8652, 0.0853721, 0.4, 0.00136948, 0.1, 0.524861, 0.204877, 0.305258, 2.55049e-07
2.03768, 34.8665, 0.0853697, 0.4, 0.00137131, 0.1, 0.524775, 0.204853, 0.305252, 2.55034e-07
2.03773, 34.8677, 0.0853675, 0.4, 0.00137315, 0.1, 0.524689, 0.20483, 0.305246, 2.55019e-07
2.03778, 34.8689, 0.0853651, 0.4, 0.00137498, 0.1, 0.524603, 0.204806, 0.30524, 2.55005e-07
2.03783, 34.8702, 0.0853629, 0.4, 0.00137682, 0.1, 0.524517, 0.204783, 0.305234, 2.5499e-07
2.03788, 34.8714, 0.0853606, 0.4, 0.00137865, 0.1, 0.524432, 0.204759, 0.305228, 2.54975e-07
2.03793, 34.8726, 0.0853583, 0.4, 0.00138049, 0.1, 0.524346, 0.204736, 0.305222, 2.5496e-07
2.03798, 34.8739, 0.0853561, 0.4, 0.00138232, 0.1, 0.524261, 0.204713, 0.305217, 2.54946e-07
2.03803, 34.8751, 0.0853538, 0.4, 0.00138416, 0.1, 0.524175, 0.204689, 0.305211, 2.54931e-07
2.03808, 34.8764, 0.0853515, 0.4, 0.00138599, 0.1, 0.52409, 0.204666, 0.305205, 2.54916e-07
2.03813, 34.8776, 0.0853493, 0.4, 0.00138782, 0.1, 0.524004, 0.204643, 0.305199, 2.54902e-07
2.03818, 34.8789, 0.0853471, 0.4, 0.00138966, 0.1, 0.523919, 0.204619, 0.305193, 2.54887e-07
2.03823, 34.8801, 0.0853449, 0.4, 0.00139149, 0.1, 0.523834, 0.204596, 0.305187, 2.54872e-07
2.03828, 34.8814, 0.0853427, 0.4, 0.00139333, 0.1, 0.523749, 0.204573, 0.305181, 2.54858e-07
2.03833, 34.8826, 0.0853405, 0.4, 0.00139516, 0.1, 0.523664, 0.20455, 0.305175, 2.54843e-07
2.03838, 34.8839, 0.0853383, 0.4, 0.001397, 0.1, 0.523579, 0.204526, 0.30517, 2.54829e-07
2.03843, 34.8852, 0.0853361, 0.4, 0.00139883, 0.1, 0.523495, 0.204503, 0.305164, 2.54814e-07
2.03848, 34.8864, 0.085334, 0.4, 0.00140067, 0.1, 0.52341, 0.20448, 0.305158, 2.54799e-07
2.03853, 34.8877, 0.0853318, 0.4, 0.0014025, 0.1, 0.523325, 0.204457, 0.305152, 2.54785e-07
2.03858, 34.8889, 0.0853298, 0.4, 0.00140434, 0.1, 0.523241, 0.204434, 0.305146, 2.5477e-07
2.03863, 34.8902, 0.0853276, 0.4, 0.00140617, 0.1, 0.523156, 0.204411, 0.30514, 2.54756e-07
2.03868, 34.8915, 0.0853255, 0.4, 0.00140801, 0.1, 0.523072, 0.204388, 0.305134, 2.54741e-07
2.03873, 34.8927, 0.0853234, 0.4, 0.00140984, 0.1, 0.522988, 0.204365, 0.305129, 2.54727e-07
2.03878, 34.894, 0.0853213, 0.4, 0.00141168, 0.1, 0.522904, 0.204342, 0.305123, 2.54712e-07
2.03884, 34.8953, 0.0853192, 0.4, 0.00141351, 0.1, 0.52282, 0.204319, 0.305117, 2.54698e-07
2.03889, 34.8966, 0.0853172, 0.4, 0.00141535, 0.1, 0.522736, 0.204296, 0.305111, 2.54683e-07
2.03894, 34.8978, 0.0853151, 0.4, 0.00141718, 0.1, 0.522652, 0.204273, 0.305105, 2.54669e-07
2.03899, 34.8991, 0.0853131, 0.4, 0.00141902, 0.1, 0.522568, 0.20425, 0.3051, 2.54655e-07
2.03904, 34.9004, 0.085311, 0.4, 0.00142085, 0.1, 0.522484, 0.204227, 0.305094, 2.5464e-07
2.03909, 34.9017, 0.085309, 0.4, 0.00142268, 0.1, 0.5224, 0.204204, 0.305088, 2.54626e-07
2.03914, 34.9029, 0.085307, 0.4, 0.00142452, 0.1, 0.522317, 0.204181, 0.305082, 2.54611e-07
2.03919, 34.9042, 0.085305, 0.4, 0.00142635, 0.1, 0.522233, 0.204158, 0.305077, 2.54597e-07
2.03924, 34.9055, 0.085303, 0.4, 0.00142819, 0.1, 0.52215, 0.204135, 0.305071, 2.54583e-07
2.03929, 34.9068, 0.085301, 0.4, 0.00143002, 0.1, 0.522066, 0.204113, 0.305065, 2.54568e-07
2.03934, 34.9081, 0.085299, 0.4, 0.00143186, 0.1, 0.521983, 0.20409, 0.305059, 2.54554e-07
2.03939, 34.9094, 0.0852971, 0.4, 0.00143369, 0.1, 0.5219, 0.204067, 0.305053, 2.5454e-07
2.03944, 34.9107, 0.0852951, 0.4, 0.00143553, 0.1, 0.521817, 0.204044, 0.305048, 2.54525e-07
2.03949, 34.912, 0.0852932, 0.4, 0.00143736, 0.1, 0.521734, 0.204022, 0.305042, 2.54511e-07
2.03954, 34.9132, 0.0852912, 0.4, 0.0014392, 0.1, 0.521651, 0.203999, 0.305036, 2.54497e-07
2.03959, 34.9145, 0.0852894, 0.4, 0.00144103, 0.1, 0.521568, 0.203976, 0.30503, 2.54483e-07
2.03964, 34.9158, 0.0852874, 0.4, 0.00144287, 0.1, 0.521485, 0.203954, 0.305025, 2.54468e-07
2.03969, 34.9171, 0.0852855, 0.4, 0.0014447, 0.1, 0.521402, 0.203931, 0.305019, 2.54454e-07
2.03974, 34.9184, 0.0852837, 0.4, 0.00144654, 0.1, 0.52132, 0.203908, 0.305013, 2.5444e-07
2.03979, 34.9197, 0.0852818, 0.4, 0.00144837, 0.1, 0.521237, 0.203886, 0.305008, 2.54426e-07
2.03984, 34.9211, 0.0852799, 0.4, 0.00145021, 0.1, 0.521155, 0.203863, 0.305002, 2.54411e-07
2.03989, 34.9224, 0.085278, 0.4, 0.00145204, 0.1, 0.521072, 0.203841, 0.304996, 2.54397e-07
2.03994, 34.9237, 0.0852762, 0.4, 0.00145388, 0.1, 0.52099, 0.203818, 0.304991, 2.54383e-07
2.03999, 34.925, 0.0852744, 0.4, 0.00145571, 0.1, 0.520908, 0.203796, 0.304985, 2.54369e-07
2.04004, 34.9263, 0.0852725, 0.4, 0.00145755, 0.1, 0.520826, 0.203773, 0.304979, 2.54355e-07
2.04009, 34.9276, 0.0852707, 0.4, 0.00145938, 0.1, 0.520744, 0.203751, 0.304973, 2.54341e-07
2.04014, 34.9289, 0.0852689, 0.4, 0.00146122, 0.1, 0.520662, 0.203728, 0.304968, 2.54326e-07
2.04019, 34.9302, 0.0852671, 0.4, 0.00146305, 0.1, 0.52058, 0.203706, 0.304962, 2.54312e-07
2.04024, 34.9315, 0.0852653, 0.4, 0.00146489, 0.1, 0.520498, 0.203683, 0.304956, 2.54298e-07
2.04029, 34.9329, 0.0852636, 0.4, 0.00146672, 0.1, 0.520416, 0.203661, 0.304951, 2.54284e-07
2.04034, 34.9342, 0.0852618, 0.4, 0.00146856, 0.1, 0.520335, 0.203639, 0.304945, 2.5427e-07
2.04039, 34.9355, 0.08526, 0.4, 0.00147039, 0.1, 0.520253, 0.203616, 0.304939, 2.54256e-07
2.04044, 34.9368, 0.0852583, 0.4, 0.00147223, 0.1, 0.520171, 0.203594, 0.304934, 2.54242e-07
2.04049, 34.9382, 0.0852566, 0.4, 0.00147406, 0.1, 0.52009, 0.203572, 0.304928, 2.54228e-07
2.04054, 34.9395, 0.0852549, 0.4, 0.0014759, 0.1, 0.520009, 0.203549, 0.304923, 2.54214e-07
2.04059, 34.9408, 0.0852531, 0.4, 0.00147773, 0.1, 0.519927, 0.203527, 0.304917, 2.542e-07
2.04064, 34.9422, 0.0852514, 0.4, 0.00147957, 0.1, 0.519846, 0.203505, 0.304911, 2.54186e-07
2.04069, 34.9435, 0.0852498, 0.4, 0.0014814, 0.1, 0.519765, 0.203483, 0.304906, 2.54172e-07
2.04074, 34.9448, 0.085248, 0.4, 0.00148324, 0.1, 0.519684, 0.20346, 0.3049, 2.54158e-07
2.04079, 34.9461, 0.0852464, 0.4, 0.00148507, 0.1, 0.519603, 0.203438, 0.304894, 2.54144e-07
2.04084, 34.9475, 0.0852447, 0.4, 0.00148691, 0.1, 0.519522, 0.203416, 0.304889, 2.5413e-07
2.04089, 34.9488, 0.0852431, 0.4, 0.00148874, 0.1, 0.519441, 0.203394, 0.304883, 2.54116e-07
2.04094, 34.9502, 0.0852414, 0.4, 0.00149058, 0.1, 0.519361, 0.203372, 0.304878, 2.54102e-07
2.04099, 34.9515, 0.0852398, 0.4, 0.00149241, 0.1, 0.51928, 0.20335, 0.304872, 2.54088e-07
2.04104, 34.9529, 0.0852382, 0.4, 0.00149425, 0.1, 0.519199, 0.203328, 0.304866, 2.54075e-07
2.04109, 34.9542, 0.0852366, 0.4, 0.00149608, 0.1, 0.519119, 0.203306, 0.304861, 2.54061e-07
2.04114, 34.9555, 0.085235, 0.4, 0.00149792, 0.1, 0.519039, 0.203284, 0.304855, 2.54047e-07
2.04119, 34.9569, 0.0852334, 0.4, 0.00149975, 0.1, 0.518958, 0.203262, 0.30485, 2.54033e-07
2.04124, 34.9582, 0.0852318, 0.4, 0.00150159, 0.1, 0.518878, 0.20324, 0.304844, 2.54019e-07
2.04129, 34.9596, 0.0852303, 0.4, 0.00150342, 0.1, 0.518798, 0.203218, 0.304839, 2.54005e-07
2.04134, 34.9609, 0.0852287, 0.4, 0.00150526, 0.1, 0.518718, 0.203196, 0.304833, 2.53991e-07
2.04139, 34.9623, 0.0852271, 0.4, 0.00150709, 0.1, 0.518638, 0.203174, 0.304828, 2.53978e-07
2.04144, 34.9637, 0.0852256, 0.4, 0.00150893, 0.1, 0.518558, 0.203152, 0.304822, 2.53964e-07
2.04149, 34.965, 0.0852241, 0.4, 0.00151076, 0.1, 0.518478, 0.20313, 0.304816, 2.5395e-07
2.04154, 34.9664, 0.0852226, 0.4, 0.0015126, 0.1, 0.518398, 0.203108, 0.304811, 2.53936e-07
2.04159, 34.9677, 0.085221, 0.4, 0.00151443, 0.1, 0.518319, 0.203086, 0.304805, 2.53923e-07
2.04164, 34.9691, 0.0852195, 0.4, 0.00151627, 0.1, 0.518239, 0.203065, 0.3048, 2.53909e-07
2.04169, 34.9705, 0.0852181, 0.4, 0.0015181, 0.1, 0.518159, 0.203043, 0.304794, 2.53895e-07
2.04174, 34.9718, 0.0852166, 0.4, 0.00151994, 0.1, 0.51808, 0.203021, 0.304789, 2.53881e-07
2.04179, 34.9732, 0.0852151, 0.4, 0.00152178, 0.1, 0.518001, 0.202999, 0.304783, 2.53868e-07
2.04184, 34.9746, 0.0852137, 0.4, 0.00152361, 0.1, 0.517921, 0.202977, 0.304778, 2.53854e-07
2.04189, 34.976, 0.0852123, 0.4, 0.00152545, 0.1, 0.517842, 0.202956, 0.304772, 2.5384e-07
2.04194, 34.9773, 0.0852108, 0.4, 0.00152728, 0.1, 0.517763, 0.202934, 0.304767, 2.53827e-07
2.04199, 34.9787, 0.0852094, 0.4, 0.00152912, 0.1, 0.517684, 0.202912, 0.304761, 2.53813e-07
2.04204, 34.9801, 0.085208, 0.4, 0.00153095, 0.1, 0.517605, 0.202891, 0.304756, 2.53799e-07
2.04209, 34.9815, 0.0852066, 0.4, 0.00153279, 0.1, 0.517526, 0.202869, 0.30475, 2.53786e-07
2.04214, 34.9828, 0.0852052, 0.4, 0.00153462, 0.1, 0.517447, 0.202847, 0.304745, 2.53772e-07
2.04219, 34.9842, 0.0852038, 0.4, 0.00153646, 0.1, 0.517368, 0.202826, 0.304739, 2.53759e-07
2.04224, 34.9856, 0.0852024, 0.4, 0.00153829, 0.1, 0.51729, 0.202804, 0.304734, 2.53745e-07
2.04229, 34.987, 0.0852011, 0.4, 0.00154013, 0.1, 0.517211, 0.202783, 0.304729, 2.53731e-07
2.04234, 34.9884, 0.0851997, 0.4, 0.00154196, 0.1, 0.517133, 0.202761, 0.304723, 2.53718e-07
2.04239, 34.9898, 0.0851983, 0.4, 0.0015438, 0.1, 0.517054, 0.20274, 0.304718, 2.53704e-07
2.04244, 34.9912, 0.085197, 0.4, 0.00154563, 0.1, 0.516976, 0.202718, 0.304712, 2.53691e-07
2.04249, 34.9925, 0.0851957, 0.4, 0.00154747, 0.1, 0.516897, 0.202697, 0.304707, 2.53677e-07
2.04254, 34.9939, 0.0851943, 0.4, 0.0015493, 0.1, 0.516819, 0.202675, 0.304701, 2.53664e-07
2.04259, 34.9953, 0.0851931, 0.4, 0.00155114, 0.1, 0.516741, 0.202654, 0.304696, 2.5365e-07
2.04264, 34.9967, 0.0851918, 0.4, 0.00155297, 0.1, 0.516663, 0.202632, 0.30469, 2.53637e-07
2.04269, 34.9981, 0.0851905, 0.4, 0.00155481, 0.1, 0.516585, 0.202611, 0.304685, 2.53623e-07
2.04274, 34.9995, 0.0851892, 0.4, 0.00155664, 0.1, 0.516507, 0.20259, 0.30468, 2.5361e-07
2.04279, 35.0009, 0.0851879, 0.4, 0.00155848, 0.1, 0.516429, 0.202568, 0.304674, 2.53596e-07
2.04284, 35.0023, 0.0851867, 0.4, 0.00156031, 0.1, 0.516351, 0.202547, 0.304669, 2.53583e-07
2.04289, 35.0037, 0.0851854, 0.4, 0.00156215, 0.1, 0.516274, 0.202526, 0.304663, 2.53569e-07
2.04294, 35.0051, 0.0851842, 0.4, 0.00156398, 0.1, 0.516196, 0.202504, 0.304658, 2.53556e-07
2.04299, 35.0066, 0.0851829, 0.4, 0.00156582, 0.1, 0.516118, 0.202483, 0.304653, 2.53543e-07
2.04304, 35.008, 0.0851817, 0.4, 0.00156765, 0.1, 0.516041, 0.202462, 0.304647, 2.53529e-07
2.04309, 35.0094, 0.0851805, 0.4, 0.00156949, 0.1, 0.515964, 0.20244, 0.304642, 2.53516e-07
2.04314, 35.0108, 0.0851794, 0.4, 0.00157133, 0.1, 0.515886, 0.202419, 0.304636, 2.53502e-07
2.04319, 35.0122, 0.0851782, 0.4, 0.00157316, 0.1, 0.515809, 0.202398, 0.304631, 2.53489e-07
2.04324, 35.0136, 0.085177, 0.4, 0.001575, 0.1, 0.515732, 0.202377, 0.304626, 2.53476e-07
2.04329, 35.015, 0.0851758, 0.4, 0.00157683, 0.1, 0.515655, 0.202356, 0.30462, 2.53462e-07
2.04334, 35.0165, 0.0851746, 0.4, 0.00157867, 0.1, 0.515578, 0.202335, 0.304615, 2.53449e-07
2.04339, 35.0179, 0.0851735, 0.4, 0.0015805, 0.1, 0.515501, 0.202313, 0.30461, 2.53436e-07
2.04344, 35.0193, 0.0851724, 0.4, 0.00158234, 0.1, 0.515424, 0.202292, 0.304604, 2.53422e-07
2.04349, 35.0207, 0.0851712, 0.4, 0.00158417, 0.1, 0.515347, 0.202271, 0.304599, 2.53409e-07
2.04354, 35.0222, 0.0851701, 0.4, 0.00158601, 0.1, 0.51527, 0.20225, 0.304594, 2.53396e-07
2.04359, 35.0236, 0.085169, 0.4, 0.00158784, 0.1, 0.515194, 0.202229, 0.304588, 2.53383e-07
2.04364, 35.025, 0.085168, 0.4, 0.00158968, 0.1, 0.515117, 0.202208, 0.304583, 2.53369e-07
2.04369, 35.0264, 0.0851669, 0.4, 0.00159151, 0.1, 0.515041, 0.202187, 0.304578, 2.53356e-07
2.04374, 35.0279, 0.0851658, 0.4, 0.00159335, 0.1, 0.514964, 0.202166, 0.304572, 2.53343e-07
2.04379, 35.0293, 0.0851647, 0.4, 0.00159518, 0.1, 0.514888, 0.202145, 0.304567, 2.5333e-07
2.04384, 35.0308, 0.0851636, 0.4, 0.00159702, 0.1, 0.514812, 0.202124, 0.304562, 2.53317e-07
2.04389, 35.0322, 0.0851626, 0.4, 0.00159885, 0.1, 0.514735, 0.202103, 0.304556, 2.53303e-07
2.04394, 35.0336, 0.0851616, 0.4, 0.00160069, 0.1, 0.514659, 0.202082, 0.304551, 2.5329e-07
2.04399, 35.0351, 0.0851605, 0.4, 0.00160253, 0.1, 0.514583, 0.202061, 0.304546, 2.53277e-07
2.04404, 35.0365, 0.0851595, 0.4, 0.00160436, 0.1, 0.514507, 0.202041, 0.304541, 2.53264e-07
2.04409, 35.038, 0.0851585, 0.4, 0.0016062, 0.1, 0.514431, 0.20202, 0.304535, 2.53251e-07
2.04414, 35.0394, 0.0851575, 0.4, 0.00160803, 0.1, 0.514355, 0.201999, 0.30453, 2.53238e-07
2.04419, 35.0409, 0.0851565, 0.4, 0.00160987, 0.1, 0.51428, 0.201978, 0.304525, 2.53224e-07
2.04424, 35.0423, 0.0851555, 0.4, 0.0016117, 0.1, 0.514204, 0.201957, 0.304519, 2.53211e-07
2.04429, 35.0438, 0.0851545, 0.4, 0.00161354, 0.1, 0.514129, 0.201937, 0.304514, 2.53198e-07
2.04434, 35.0452, 0.0851536, 0.4, 0.00161537, 0.1, 0.514053, 0.201916, 0.304509, 2.53185e-07
2.04439, 35.0467, 0.0851526, 0.4, 0.00161721, 0.1, 0.513977, 0.201895, 0.304504, 2.53172e-07
2.04444, 35.0481, 0.0851517, 0.4, 0.00161904, 0.1, 0.513902, 0.201874, 0.304498, 2.53159e-07
2.04449, 35.0496, 0.0851507, 0.4, 0.00162088, 0.1, 0.513827, 0.201854, 0.304493, 2.53146e-07
2.04454, 35.051, 0.0851498, 0.4, 0.00162271, 0.1, 0.513752, 0.201833, 0.304488, 2.53133e-07
2.04459, 35.0525, 0.0851488, 0.4, 0.00162455, 0.1, 0.513676, 0.201812, 0.304483, 2.5312e-07
2.04464, 35.054, 0.085148, 0.4, 0.00162638, 0.1, 0.513601, 0.201792, 0.304477, 2.53107e-07
2.04469, 35.0554, 0.0851471, 0.4, 0.00162822, 0.1, 0.513526, 0.201771, 0.304472, 2.53094e-07
2.04474, 35.0569, 0.0851461, 0.4, 0.00163005, 0.1, 0.513451, 0.20175, 0.304467, 2.53081e-07
2.04479, 35.0584, 0.0851453, 0.4, 0.00163189, 0.1, 0.513376, 0.20173, 0.304462, 2.53068e-07
2.04484, 35.0598, 0.0851444, 0.4, 0.00163373, 0.1, 0.513302, 0.201709, 0.304457, 2.53055e-07
2.04489, 35.0613, 0.0851436, 0.4, 0.00163556, 0.1, 0.513227, 0.201689, 0.304451, 2.53042e-07
2.04494, 35.0628, 0.0851427, 0.4, 0.0016374, 0.1, 0.513152, 0.201668, 0.304446, 2.53029e-07
2.04499, 35.0643, 0.0851419, 0.4, 0.00163923, 0.1, 0.513077, 0.201648, 0.304441, 2.53016e-07
2.04504, 35.0657, 0.0851411, 0.4, 0.00164107, 0.1, 0.513003, 0.201627, 0.304436, 2.53003e-07
2.04509, 35.0672, 0.0851403, 0.4, 0.0016429, 0.1, 0.512928, 0.201607, 0.304431, 2.5299e-07
2.04514, 35.0687, 0.0851394, 0.4, 0.00164474, 0.1, 0.512854, 0.201586, 0.304425, 2.52978e-07
2.04519, 35.0702, 0.0851386, 0.4, 0.00164657, 0.1, 0.51278, 0.201566, 0.30442, 2.52965e-07
2.04524, 35.0716, 0.0851379, 0.4, 0.00164841, 0.1, 0.512706, 0.201545, 0.304415, 2.52952e-07
2.04529, 35.0731, 0.0851371, 0.4, 0.00165024, 0.1, 0.512631, 0.201525, 0.30441, 2.52939e-07
2.04534, 35.0746, 0.0851362, 0.4, 0.00165208, 0.1, 0.512557, 0.201505, 0.304405, 2.52926e-07
2.04539, 35.0761, 0.0851355, 0.4, 0.00165391, 0.1, 0.512483, 0.201484, 0.304399, 2.52913e-07
2.04544, 35.0776, 0.0851348, 0.4, 0.00165575, 0.1, 0.512409, 0.201464, 0.304394, 2.529e-07
2.04549, 35.0791, 0.085134, 0.4, 0.00165758, 0.1, 0.512336, 0.201444, 0.304389, 2.52888e-07
2.04554, 35.0806, 0.0851333, 0.4, 0.00165942, 0.1, 0.512262, 0.201423, 0.304384, 2.52875e-07
2.04559, 35.0821, 0.0851326, 0.4, 0.00166125, 0.1, 0.512188, 0.201403, 0.304379, 2.52862e-07
2.04564, 35.0836, 0.0851318, 0.4, 0.00166309, 0.1, 0.512114, 0.201383, 0.304374, 2.52849e-07
2.04569, 35.0851, 0.0851311, 0.4, 0.00166492, 0.1, 0.512041, 0.201363, 0.304369, 2.52837e-07
2.04574, 35.0866, 0.0851304, 0.4, 0.00166676, 0.1, 0.511967, 0.201342, 0.304363, 2.52824e-07
2.04579, 35.0881, 0.0851297, 0.4, 0.0016686, 0.1, 0.511894, 0.201322, 0.304358, 2.52811e-07
2.04584, 35.0896, 0.0851291, 0.4, 0.00167043, 0.1, 0.51182, 0.201302, 0.304353, 2.52798e-07
2.04589, 35.0911, 0.0851284, 0.4, 0.00167227, 0.1, 0.511747, 0.201282, 0.304348, 2.52786e-07
2.04594, 35.0926, 0.0851277, 0.4, 0.0016741, 0.1, 0.511674, 0.201262, 0.304343, 2.52773e-07
2.04599, 35.0941, 0.0851271, 0.4, 0.00167594, 0.1, 0.511601, 0.201242, 0.304338, 2.5276e-07
2.04604, 35.0956, 0.0851264, 0.4, 0.00167777, 0.1, 0.511528, 0.201221, 0.304333, 2.52747e-07
2.04609, 35.0971, 0.0851258, 0.4, 0.00167961, 0.1, 0.511455, 0.201201, 0.304328, 2.52735e-07
2.04614, 35.0986, 0.0851252, 0.4, 0.00168144, 0.1, 0.511382, 0.201181, 0.304323, 2.52722e-07
2.0462, 35.1001, 0.0851245, 0.4, 0.00168328, 0.1, 0.511309, 0.201161, 0.304317, 2.52709e-07
2.04625, 35.1017, 0.085124, 0.4, 0.00168511, 0.1, 0.511236, 0.201141, 0.304312, 2.52697e-07
2.0463, 35.1032, 0.0851234, 0.4, 0.00168695, 0.1, 0.511163, 0.201121, 0.304307, 2.52684e-07
2.04635, 35.1047, 0.0851228, 0.4, 0.00168878, 0.1, 0.51109, 0.201101, 0.304302, 2.52672e-07
2.0464, 35.1062, 0.0851222, 0.4, 0.00169062, 0.1, 0.511018, 0.201081, 0.304297, 2.52659e-07
2.04645, 35.1077, 0.0851217, 0.4, 0.00169245, 0.1, 0.510945, 0.201061, 0.304292, 2.52646e-07
2.0465, 35.1093, 0.0851211, 0.4, 0.00169429, 0.1, 0.510873, 0.201041, 0.304287, 2.52634e-07
2.04655, 35.1108, 0.0851206, 0.4, 0.00169612, 0.1, 0.5108, 0.201021, 0.304282, 2.52621e-07
2.0466, 35.1123, 0.08512, 0.4, 0.00169796, 0.1, 0.510728, 0.201001, 0.304277, 2.52609e-07
2.04665, 35.1138, 0.0851195, 0.4, 0.0016998, 0.1, 0.510656, 0.200981, 0.304272, 2.52596e-07
2.0467, 35.1154, 0.0851189, 0.4, 0.00170163, 0.1, 0.510584, 0.200962, 0.304267, 2.52584e-07
2.04675, 35.1169, 0.0851184, 0.4, 0.00170347, 0.1, 0.510512, 0.200942, 0.304262, 2.52571e-07
2.0468, 35.1184, 0.0851179, 0.4, 0.0017053, 0.1, 0.51044, 0.200922, 0.304257, 2.52559e-07
2.04685, 35.12, 0.0851174, 0.4, 0.00170714, 0.1, 0.510368, 0.200902, 0.304252, 2.52546e-07
2.0469, 35.1215, 0.0851169, 0.4, 0.00170897, 0.1, 0.510296, 0.200882, 0.304247, 2.52534e-07
2.04695, 35.123, 0.0851164, 0.4, 0.00171081, 0.1, 0.510224, 0.200862, 0.304242, 2.52521e-07
2.047, 35.1246, 0.085116, 0.4, 0.00171264, 0.1, 0.510152, 0.200843, 0.304237, 2.52509e-07
2.04705, 35.1261, 0.0851155, 0.4, 0.00171448, 0.1, 0.51008, 0.200823, 0.304232, 2.52496e-07
2.0471, 35.1277, 0.0851151, 0.4, 0.00171631, 0.1, 0.510009, 0.200803, 0.304227, 2.52484e-07
2.04715, 35.1292, 0.0851146, 0.4, 0.00171815, 0.1, 0.509937, 0.200784, 0.304222, 2.52471e-07
2.0472, 35.1308, 0.0851142, 0.4, 0.00171998, 0.1, 0.509866, 0.200764, 0.304217, 2.52459e-07
2.04725, 35.1323, 0.0851138, 0.4, 0.00172182, 0.1, 0.509794, 0.200744, 0.304212, 2.52446e-07
2.0473, 35.1339, 0.0851133, 0.4, 0.00172365, 0.1, 0.509723, 0.200724, 0.304207, 2.52434e-07
2.04735, 35.1354, 0.085113, 0.4, 0.00172549, 0.1, 0.509652, 0.200705, 0.304202, 2.52422e-07
2.0474, 35.137, 0.0851125, 0.4, 0.00172732, 0.1, 0.50958, 0.200685, 0.304197, 2.52409e-07
2.04745, 35.1385, 0.0851122, 0.4, 0.00172916, 0.1, 0.509509, 0.200666, 0.304192, 2.52397e-07
2.0475, 35.1401, 0.0851118, 0.4, 0.001731, 0.1, 0.509438, 0.200646, 0.304187, 2.52385e-07
2.04755, 35.1416, 0.0851114, 0.4, 0.00173283, 0.1, 0.509367, 0.200626, 0.304182, 2.52372e-07
2.0476, 35.1432, 0.0851111, 0.4, 0.00173467, 0.1, 0.509296, 0.200607, 0.304177, 2.5236e-07
2.04765, 35.1448, 0.0851107, 0.4, 0.0017365, 0.1, 0.509225, 0.200587, 0.304172, 2.52348e-07
2.0477, 35.1463, 0.0851104, 0.4, 0.00173834, 0.1, 0.509154, 0.200568, 0.304167, 2.52335e-07
2.04775, 35.1479, 0.08511, 0.4, 0.00174017, 0.1, 0.509084, 0.200548, 0.304162, 2.52323e-07
2.0478, 35.1495, 0.0851097, 0.4, 0.00174201, 0.1, 0.509013, 0.200529, 0.304157, 2.52311e-07
2.04785, 35.151, 0.0851094, 0.4, 0.00174384, 0.1, 0.508942, 0.200509, 0.304152, 2.52298e-07
2.0479, 35.1526, 0.0851091, 0.4, 0.00174568, 0.1, 0.508872, 0.20049, 0.304147, 2.52286e-07
2.04795, 35.1542, 0.0851088, 0.4, 0.00174751, 0.1, 0.508801, 0.200471, 0.304142, 2.52274e-07
2.048, 35.1557, 0.0851085, 0.4, 0.00174935, 0.1, 0.508731, 0.200451, 0.304137, 2.52262e-07
2.04805, 35.1573, 0.0851083, 0.4, 0.00175118, 0.1, 0.508661, 0.200432, 0.304132, 2.52249e-07
2.0481, 35.1589, 0.085108, 0.4, 0.00175302, 0.1, 0.50859, 0.200412, 0.304127, 2.52237e-07
2.04815, 35.1605, 0.0851077, 0.4, 0.00175485, 0.1, 0.50852, 0.200393, 0.304122, 2.52225e-07
2.0482, 35.1621, 0.0851075, 0.4, 0.00175669, 0.1, 0.50845, 0.200374, 0.304117, 2.52213e-07
2.04825, 35.1636, 0.0851072, 0.4, 0.00175852, 0.1, 0.50838, 0.200354, 0.304113, 2.52201e-07
2.0483, 35.1652, 0.085107, 0.4, 0.00176036, 0.1, 0.50831, 0.200335, 0.304108, 2.52188e-07
2.04835, 35.1668, 0.0851067, 0.4, 0.00176219, 0.1, 0.50824, 0.200316, 0.304103, 2.52176e-07
2.0484, 35.1684, 0.0851066, 0.4, 0.00176403, 0.1, 0.50817, 0.200296, 0.304098, 2.52164e-07
2.04845, 35.17, 0.0851063, 0.4, 0.00176587, 0.1, 0.5081, 0.200277, 0.304093, 2.52152e-07
2.0485, 35.1716, 0.0851061, 0.4, 0.0017677, 0.1, 0.508031, 0.200258, 0.304088, 2.5214e-07
2.04855, 35.1732, 0.0851059, 0.4, 0.00176954, 0.1, 0.507961, 0.200239, 0.304083, 2.52128e-07
2.0486, 35.1747, 0.0851057, 0.4, 0.00177137, 0.1, 0.507891, 0.20022, 0.304078, 2.52115e-07
2.04865, 35.1763, 0.0851056, 0.4, 0.00177321, 0.1, 0.507822, 0.2002, 0.304073, 2.52103e-07
2.0487, 35.1779, 0.0851054, 0.4, 0.00177504, 0.1, 0.507752, 0.200181, 0.304069, 2.52091e-07
2.04875, 35.1795, 0.0851053, 0.4, 0.00177688, 0.1, 0.507683, 0.200162, 0.304064, 2.52079e-07
2.0488, 35.1811, 0.0851051, 0.4, 0.00177871, 0.1, 0.507614, 0.200143, 0.304059, 2.52067e-07
2.04885, 35.1827, 0.085105, 0.4, 0.00178055, 0.1, 0.507545, 0.200124, 0.304054, 2.52055e-07
2.0489, 35.1843, 0.0851049, 0.4, 0.00178238, 0.1, 0.507475, 0.200105, 0.304049, 2.52043e-07
2.04895, 35.186, 0.0851048, 0.4, 0.00178422, 0.1, 0.507406, 0.200086, 0.304044, 2.52031e-07
2.049, 35.1876, 0.0851046, 0.4, 0.00178605, 0.1, 0.507337, 0.200067, 0.304039, 2.52019e-07
2.04905, 35.1892, 0.0851046, 0.4, 0.00178789, 0.1, 0.507268, 0.200048, 0.304035, 2.52007e-07
2.0491, 35.1908, 0.0851045, 0.4, 0.00178972, 0.1, 0.507199, 0.200029, 0.30403, 2.51995e-07
2.04915, 35.1924, 0.0851043, 0.4, 0.00179156, 0.1, 0.50713, 0.20001, 0.304025, 2.51983e-07
2.0492, 35.194, 0.0851043, 0.4, 0.00179339, 0.1, 0.507062, 0.199991, 0.30402, 2.51971e-07
2.04925, 35.1956, 0.0851042, 0.4, 0.00179523, 0.1, 0.506993, 0.199972, 0.304015, 2.51959e-07
2.0493, 35.1972, 0.0851042, 0.4, 0.00179706, 0.1, 0.506924, 0.199953, 0.30401, 2.51947e-07
2.04935, 35.1989, 0.0851042, 0.4, 0.0017989, 0.1, 0.506856, 0.199934, 0.304006, 2.51935e-07
2.0494, 35.2005, 0.085104, 0.4, 0.00180073, 0.1, 0.506787, 0.199915, 0.304001, 2.51923e-07
2.04945, 35.2021, 0.085104, 0.4, 0.00180257, 0.1, 0.506719, 0.199896, 0.303996, 2.51911e-07
2.0495, 35.2037, 0.085104, 0.4, 0.0018044, 0.1, 0.50665, 0.199877, 0.303991, 2.51899e-07
2.04955, 35.2053, 0.085104, 0.4, 0.00180624, 0.1, 0.506582, 0.199858, 0.303986, 2.51887e-07
2.0496, 35.207, 0.085104, 0.4, 0.00180807, 0.1, 0.506514, 0.199839, 0.303982, 2.51875e-07
2.04965, 35.2086, 0.085104, 0.4, 0.00180991, 0.1, 0.506445, 0.19982, 0.303977, 2.51863e-07
2.0497, 35.2102, 0.085104, 0.4, 0.00181174, 0.1, 0.506377, 0.199802, 0.303972, 2.51852e-07
2.04975, 35.2119, 0.085104, 0.4, 0.00181358, 0.1, 0.506309, 0.199783, 0.303967, 2.5184e-07
2.0498, 35.2135, 0.0851041, 0.4, 0.00181541, 0.1, 0.506241, 0.199764, 0.303962, 2.51828e-07
2.04985, 35.2151, 0.0851041, 0.4, 0.00181725, 0.1, 0.506173, 0.199745, 0.303958, 2.51816e-07
2.0499, 35.2168, 0.0851041, 0.4, 0.00181908, 0.1, 0.506105, 0.199727, 0.303953, 2.51804e-07
2.04995, 35.2184, 0.0851042, 0.4, 0.00182092, 0.1, 0.506037, 0.199708, 0.303948, 2.51792e-07
2.05, 35.22, 0.0851042, 0.4, 0.00182275, 0.1, 0.50597, 0.199689, 0.303943, 2.5178e-07
2.05005, 35.2217, 0.0851043, 0.4, 0.00182459, 0.1, 0.505902, 0.19967, 0.303939, 2.51769e-07
2.0501, 35.2233, 0.0851044, 0.4, 0.00182642, 0.1, 0.505834, 0.199652, 0.303934, 2.51757e-07
2.05015, 35.225, 0.0851045, 0.4, 0.00182826, 0.1, 0.505767, 0.199633, 0.303929, 2.51745e-07
2.0502, 35.2266, 0.0851046, 0.4, 0.0018301, 0.1, 0.505699, 0.199614, 0.303924, 2.51733e-07
2.05025, 35.2283, 0.0851047, 0.4, 0.00183193, 0.1, 0.505632, 0.199596, 0.30392, 2.51722e-07
2.0503, 35.2299, 0.0851048, 0.4, 0.00183377, 0.1, 0.505564, 0.199577, 0.303915, 2.5171e-07
2.05035, 35.2316, 0.0851049, 0.4, 0.0018356, 0.1, 0.505497, 0.199559, 0.30391, 2.51698e-07
2.0504, 35.2332, 0.085105, 0.4, 0.00183744, 0.1, 0.50543, 0.19954, 0.303905, 2.51686e-07
2.05045, 35.2349, 0.0851052, 0.4, 0.00183927, 0.1, 0.505363, 0.199521, 0.303901, 2.51675e-07
2.0505, 35.2365, 0.0851053, 0.4, 0.00184111, 0.1, 0.505296, 0.199503, 0.303896, 2.51663e-07
2.05055, 35.2382, 0.0851055, 0.4, 0.00184294, 0.1, 0.505229, 0.199484, 0.303891, 2.51651e-07
2.0506, 35.2398, 0.0851056, 0.4, 0.00184478, 0.1, 0.505162, 0.199466, 0.303887, 2.51639e-07
2.05065, 35.2415, 0.0851058, 0.4, 0.00184661, 0.1, 0.505095, 0.199447, 0.303882, 2.51628e-07
2.0507, 35.2432, 0.085106, 0.4, 0.00184845, 0.1, 0.505028, 0.199429, 0.303877, 2.51616e-07
2.05075, 35.2448, 0.0851062, 0.4, 0.00185028, 0.1, 0.504961, 0.19941, 0.303872, 2.51604e-07
2.0508, 35.2465, 0.0851064, 0.4, 0.00185212, 0.1, 0.504894, 0.199392, 0.303868, 2.51593e-07
2.05085, 35.2482, 0.0851065, 0.4, 0.00185395, 0.1, 0.504827, 0.199373, 0.303863, 2.51581e-07
2.0509, 35.2498, 0.0851068, 0.4, 0.00185579, 0.1, 0.504761, 0.199355, 0.303858, 2.51569e-07
2.05095, 35.2515, 0.085107, 0.4, 0.00185762, 0.1, 0.504694, 0.199337, 0.303854, 2.51558e-07
2.051, 35.2532, 0.0851072, 0.4, 0.00185946, 0.1, 0.504628, 0.199318, 0.303849, 2.51546e-07
2.05105, 35.2549, 0.0851074, 0.4, 0.00186129, 0.1, 0.504561, 0.1993, 0.303844, 2.51535e-07
2.0511, 35.2565, 0.0851077, 0.4, 0.00186313, 0.1, 0.504495, 0.199281, 0.30384, 2.51523e-07
2.05115, 35.2582, 0.085108, 0.4, 0.00186496, 0.1, 0.504429, 0.199263, 0.303835, 2.51511e-07
2.0512, 35.2599, 0.0851083, 0.4, 0.0018668, 0.1, 0.504363, 0.199245, 0.30383, 2.515e-07
2.05125, 35.2616, 0.0851085, 0.4, 0.00186863, 0.1, 0.504296, 0.199227, 0.303826, 2.51488e-07
2.0513, 35.2632, 0.0851087, 0.4, 0.00187047, 0.1, 0.50423, 0.199208, 0.303821, 2.51477e-07
2.05135, 35.2649, 0.085109, 0.4, 0.0018723, 0.1, 0.504164, 0.19919, 0.303816, 2.51465e-07
2.0514, 35.2666, 0.0851093, 0.4, 0.00187414, 0.1, 0.504098, 0.199172, 0.303812, 2.51454e-07
2.05145, 35.2683, 0.0851096, 0.4, 0.00187597, 0.1, 0.504032, 0.199153, 0.303807, 2.51442e-07
2.0515, 35.27, 0.0851099, 0.4, 0.00187781, 0.1, 0.503966, 0.199135, 0.303802, 2.51431e-07
2.05155, 35.2717, 0.0851103, 0.4, 0.00187964, 0.1, 0.503901, 0.199117, 0.303798, 2.51419e-07
2.0516, 35.2734, 0.0851106, 0.4, 0.00188147, 0.1, 0.503835, 0.199099, 0.303793, 2.51408e-07
2.05165, 35.2751, 0.0851109, 0.4, 0.00188331, 0.1, 0.503769, 0.199081, 0.303789, 2.51396e-07
2.0517, 35.2768, 0.0851112, 0.4, 0.00188514, 0.1, 0.503703, 0.199062, 0.303784, 2.51385e-07
2.05175, 35.2785, 0.0851116, 0.4, 0.00188698, 0.1, 0.503638, 0.199044, 0.303779, 2.51373e-07
2.0518, 35.2802, 0.0851119, 0.4, 0.00188881, 0.1, 0.503572, 0.199026, 0.303775, 2.51362e-07
2.05185, 35.2819, 0.0851123, 0.4, 0.00189065, 0.1, 0.503507, 0.199008, 0.30377, 2.5135e-07
2.0519, 35.2836, 0.0851126, 0.4, 0.00189248, 0.1, 0.503441, 0.19899, 0.303765, 2.51339e-07
2.05195, 35.2853, 0.085113, 0.4, 0.00189432, 0.1, 0.503376, 0.198972, 0.303761, 2.51327e-07
2.052, 35.287, 0.0851134, 0.4, 0.00189615, 0.1, 0.503311, 0.198954, 0.303756, 2.51316e-07
2.05205, 35.2887, 0.0851139, 0.4, 0.00189799, 0.1, 0.503246, 0.198936, 0.303752, 2.51305e-07
2.0521, 35.2904, 0.0851142, 0.4, 0.00189982, 0.1, 0.503181, 0.198918, 0.303747, 2.51293e-07
2.05215, 35.2921, 0.0851147, 0.4, 0.00190166, 0.1, 0.503116, 0.1989, 0.303742, 2.51282e-07
2.0522, 35.2938, 0.0851151, 0.4, 0.00190349, 0.1, 0.503051, 0.198882, 0.303738, 2.5127e-07
2.05225, 35.2955, 0.0851155, 0.4, 0.00190533, 0.1, 0.502986, 0.198864, 0.303733, 2.51259e-07
2.0523, 35.2972, 0.0851159, 0.4, 0.00190716, 0.1, 0.502921, 0.198846, 0.303729, 2.51248e-07
2.05235, 35.299, 0.0851164, 0.4, 0.001909, 0.1, 0.502856, 0.198828, 0.303724, 2.51236e-07
2.0524, 35.3007, 0.0851168, 0.4, 0.00191083, 0.1, 0.502791, 0.19881, 0.30372, 2.51225e-07
2.05245, 35.3024, 0.0851173, 0.4, 0.00191267, 0.1, 0.502726, 0.198792, 0.303715, 2.51214e-07
2.0525, 35.3041, 0.0851178, 0.4, 0.0019145, 0.1, 0.502662, 0.198774, 0.30371, 2.51202e-07
2.05255, 35.3059, 0.0851182, 0.4, 0.00191634, 0.1, 0.502597, 0.198756, 0.303706, 2.51191e-07
2.0526, 35.3076, 0.0851187, 0.4, 0.00191817, 0.1, 0.502533, 0.198738, 0.303701, 2.5118e-07
2.05265, 35.3093, 0.0851192, 0.4, 0.00192001, 0.1, 0.502468, 0.19872, 0.303697, 2.51168e-07
2.0527, 35.311, 0.0851197, 0.4, 0.00192184, 0.1, 0.502404, 0.198703, 0.303692, 2.51157e-07
2.05275, 35.3128, 0.0851202, 0.4, 0.00192368, 0.1, 0.502339, 0.198685, 0.303688, 2.51146e-07
2.0528, 35.3145, 0.0851207, 0.4, 0.00192551, 0.1, 0.502275, 0.198667, 0.303683, 2.51135e-07
2.05285, 35.3162, 0.0851213, 0.4, 0.00192735, 0.1, 0.502211, 0.198649, 0.303679, 2.51123e-07
2.0529, 35.318, 0.0851218, 0.4, 0.00192918, 0.1, 0.502147, 0.198631, 0.303674, 2.51112e-07
2.05295, 35.3197, 0.0851223, 0.4, 0.00193102, 0.1, 0.502083, 0.198614, 0.30367, 2.51101e-07
2.053, 35.3214, 0.0851228, 0.4, 0.00193285, 0.1, 0.502019, 0.198596, 0.303665, 2.5109e-07
2.05305, 35.3232, 0.0851234, 0.4, 0.00193468, 0.1, 0.501955, 0.198578, 0.30366, 2.51078e-07
2.0531, 35.3249, 0.085124, 0.4, 0.00193652, 0.1, 0.501891, 0.19856, 0.303656, 2.51067e-07
2.05315, 35.3267, 0.0851246, 0.4, 0.00193835, 0.1, 0.501827, 0.198543, 0.303651, 2.51056e-07
2.0532, 35.3284, 0.0851251, 0.4, 0.00194019, 0.1, 0.501763, 0.198525, 0.303647, 2.51045e-07
2.05325, 35.3302, 0.0851257, 0.4, 0.00194202, 0.1, 0.501699, 0.198507, 0.303642, 2.51034e-07
2.0533, 35.3319, 0.0851263, 0.4, 0.00194386, 0.1, 0.501635, 0.19849, 0.303638, 2.51022e-07
2.05335, 35.3337, 0.0851269, 0.4, 0.00194569, 0.1, 0.501572, 0.198472, 0.303633, 2.51011e-07
2.0534, 35.3354, 0.0851275, 0.4, 0.00194753, 0.1, 0.501508, 0.198454, 0.303629, 2.51e-07
2.05345, 35.3372, 0.0851281, 0.4, 0.00194936, 0.1, 0.501445, 0.198437, 0.303624, 2.50989e-07
2.0535, 35.3389, 0.0851288, 0.4, 0.0019512, 0.1, 0.501381, 0.198419, 0.30362, 2.50978e-07
2.05356, 35.3407, 0.0851294, 0.4, 0.00195303, 0.1, 0.501318, 0.198402, 0.303615, 2.50967e-07
2.05361, 35.3424, 0.08513, 0.4, 0.00195487, 0.1, 0.501255, 0.198384, 0.303611, 2.50956e-07
2.05366, 35.3442, 0.0851306, 0.4, 0.0019567, 0.1, 0.501191, 0.198367, 0.303607, 2.50945e-07
2.05371, 35.346, 0.0851313, 0.4, 0.00195854, 0.1, 0.501128, 0.198349, 0.303602, 2.50933e-07
2.05376, 35.3477, 0.085132, 0.4, 0.00196037, 0.1, 0.501065, 0.198332, 0.303598, 2.50922e-07
2.05381, 35.3495, 0.0851327, 0.4, 0.00196221, 0.1, 0.501002, 0.198314, 0.303593, 2.50911e-07
2.05386, 35.3512, 0.0851333, 0.4, 0.00196404, 0.1, 0.500939, 0.198297, 0.303589, 2.509e-07
2.05391, 35.353, 0.085134, 0.4, 0.00196587, 0.1, 0.500876, 0.198279, 0.303584, 2.50889e-07
2.05396, 35.3548, 0.0851347, 0.4, 0.00196771, 0.1, 0.500813, 0.198262, 0.30358, 2.50878e-07
2.05401, 35.3566, 0.0851354, 0.4, 0.00196954, 0.1, 0.50075, 0.198244, 0.303575, 2.50867e-07
2.05406, 35.3583, 0.0851361, 0.4, 0.00197138, 0.1, 0.500687, 0.198227, 0.303571, 2.50856e-07
2.05411, 35.3601, 0.0851369, 0.4, 0.00197321, 0.1, 0.500624, 0.198209, 0.303566, 2.50845e-07
2.05416, 35.3619, 0.0851376, 0.4, 0.00197505, 0.1, 0.500562, 0.198192, 0.303562, 2.50834e-07
2.05421, 35.3637, 0.0851383, 0.4, 0.00197688, 0.1, 0.500499, 0.198175, 0.303558, 2.50823e-07
2.05426, 35.3654, 0.085139, 0.4, 0.00197872, 0.1, 0.500437, 0.198157, 0.303553, 2.50812e-07
2.05431, 35.3672, 0.0851398, 0.4, 0.00198055, 0.1, 0.500374, 0.19814, 0.303549, 2.50801e-07
2.05436, 35.369, 0.0851406, 0.4, 0.00198239, 0.1, 0.500312, 0.198123, 0.303544, 2.5079e-07
2.05441, 35.3708, 0.0851413, 0.4, 0.00198422, 0.1, 0.500249, 0.198105, 0.30354, 2.50779e-07
2.05446, 35.3726, 0.0851421, 0.4, 0.00198605, 0.1, 0.500187, 0.198088, 0.303535, 2.50768e-07
2.05451, 35.3744, 0.0851429, 0.4, 0.00198789, 0.1, 0.500124, 0.198071, 0.303531, 2.50757e-07
2.05456, 35.3762, 0.0851436, 0.4, 0.00198972, 0.1, 0.500062, 0.198053, 0.303527, 2.50746e-07
