Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.05461, 35.3779, 0.0851444, 0.4, 0.00199156, 0.1, 0.5, 0.198036, 0.303522, 2.50735e-07
2.05466, 35.3797, 0.0851452, 0.4, 0.00199339, 0.1, 0.499938, 0.198019, 0.303518, 2.50725e-07
2.05471, 35.3815, 0.085146, 0.4, 0.00199523, 0.1, 0.499876, 0.198002, 0.303513, 2.50714e-07
2.05476, 35.3833, 0.0851468, 0.4, 0.00199706, 0.1, 0.499814, 0.197984, 0.303509, 2.50703e-07
2.05481, 35.3851, 0.0851477, 0.4, 0.0019989, 0.1, 0.499752, 0.197967, 0.303505, 2.50692e-07
2.05486, 35.3869, 0.0851484, 0.4, 0.00200073, 0.1, 0.49969, 0.19795, 0.3035, 2.50681e-07
2.05491, 35.3887, 0.0851493, 0.4, 0.00200256, 0.1, 0.499628, 0.197933, 0.303496, 2.5067e-07
2.05496, 35.3905, 0.0851501, 0.4, 0.0020044, 0.1, 0.499566, 0.197916, 0.303491, 2.50659e-07
2.05501, 35.3923, 0.085151, 0.4, 0.00200623, 0.1, 0.499505, 0.197899, 0.303487, 2.50648e-07
2.05506, 35.3941, 0.0851519, 0.4, 0.00200807, 0.1, 0.499443, 0.197881, 0.303483, 2.50638e-07
2.05511, 35.396, 0.0851528, 0.4, 0.0020099, 0.1, 0.499382, 0.197864, 0.303478, 2.50627e-07
2.05516, 35.3978, 0.0851536, 0.4, 0.00201174, 0.1, 0.49932, 0.197847, 0.303474, 2.50616e-07
2.05521, 35.3996, 0.0851545, 0.4, 0.00201357, 0.1, 0.499258, 0.19783, 0.30347, 2.50605e-07
2.05526, 35.4014, 0.0851554, 0.4, 0.00201541, 0.1, 0.499197, 0.197813, 0.303465, 2.50594e-07
2.05531, 35.4032, 0.0851563, 0.4, 0.00201724, 0.1, 0.499136, 0.197796, 0.303461, 2.50584e-07
2.05536, 35.405, 0.0851572, 0.4, 0.00201907, 0.1, 0.499074, 0.197779, 0.303457, 2.50573e-07
2.05541, 35.4068, 0.0851581, 0.4, 0.00202091, 0.1, 0.499013, 0.197762, 0.303452, 2.50562e-07
2.05546, 35.4087, 0.085159, 0.4, 0.00202274, 0.1, 0.498952, 0.197745, 0.303448, 2.50551e-07
2.05551, 35.4105, 0.0851599, 0.4, 0.00202458, 0.1, 0.498891, 0.197728, 0.303444, 2.5054e-07
2.05556, 35.4123, 0.0851609, 0.4, 0.00202641, 0.1, 0.49883, 0.197711, 0.303439, 2.5053e-07
2.05561, 35.4141, 0.0851618, 0.4, 0.00202824, 0.1, 0.498769, 0.197694, 0.303435, 2.50519e-07
2.05566, 35.416, 0.0851628, 0.4, 0.00203008, 0.1, 0.498708, 0.197677, 0.30343, 2.50508e-07
2.05571, 35.4178, 0.0851638, 0.4, 0.00203191, 0.1, 0.498647, 0.19766, 0.303426, 2.50497e-07
2.05576, 35.4196, 0.0851647, 0.4, 0.00203375, 0.1, 0.498586, 0.197643, 0.303422, 2.50487e-07
2.05581, 35.4214, 0.0851656, 0.4, 0.00203558, 0.1, 0.498525, 0.197626, 0.303418, 2.50476e-07
2.05586, 35.4233, 0.0851666, 0.4, 0.00203742, 0.1, 0.498464, 0.19761, 0.303413, 2.50465e-07
2.05591, 35.4251, 0.0851676, 0.4, 0.00203925, 0.1, 0.498404, 0.197593, 0.303409, 2.50455e-07
2.05596, 35.4269, 0.0851686, 0.4, 0.00204108, 0.1, 0.498343, 0.197576, 0.303405, 2.50444e-07
2.05601, 35.4288, 0.0851696, 0.4, 0.00204292, 0.1, 0.498282, 0.197559, 0.3034, 2.50433e-07
2.05606, 35.4306, 0.0851706, 0.4, 0.00204475, 0.1, 0.498222, 0.197542, 0.303396, 2.50423e-07
2.05611, 35.4325, 0.0851717, 0.4, 0.00204659, 0.1, 0.498161, 0.197525, 0.303392, 2.50412e-07
2.05616, 35.4343, 0.0851727, 0.4, 0.00204842, 0.1, 0.498101, 0.197509, 0.303387, 2.50401e-07
2.05621, 35.4361, 0.0851737, 0.4, 0.00205026, 0.1, 0.498041, 0.197492, 0.303383, 2.50391e-07
2.05626, 35.438, 0.0851748, 0.4, 0.00205209, 0.1, 0.49798, 0.197475, 0.303379, 2.5038e-07
2.05631, 35.4398, 0.0851758, 0.4, 0.00205392, 0.1, 0.49792, 0.197458, 0.303375, 2.5037e-07
2.05636, 35.4417, 0.0851768, 0.4, 0.00205576, 0.1, 0.49786, 0.197441, 0.30337, 2.50359e-07
2.05641, 35.4435, 0.0851779, 0.4, 0.00205759, 0.1, 0.4978, 0.197425, 0.303366, 2.50348e-07
2.05646, 35.4454, 0.085179, 0.4, 0.00205943, 0.1, 0.49774, 0.197408, 0.303362, 2.50338e-07
2.05651, 35.4473, 0.0851801, 0.4, 0.00206126, 0.1, 0.49768, 0.197391, 0.303357, 2.50327e-07
2.05656, 35.4491, 0.0851811, 0.4, 0.00206309, 0.1, 0.49762, 0.197375, 0.303353, 2.50317e-07
2.05661, 35.451, 0.0851822, 0.4, 0.00206493, 0.1, 0.49756, 0.197358, 0.303349, 2.50306e-07
2.05666, 35.4528, 0.0851833, 0.4, 0.00206676, 0.1, 0.4975, 0.197341, 0.303345, 2.50295e-07
2.05671, 35.4547, 0.0851844, 0.4, 0.0020686, 0.1, 0.49744, 0.197325, 0.30334, 2.50285e-07
2.05676, 35.4566, 0.0851856, 0.4, 0.00207043, 0.1, 0.49738, 0.197308, 0.303336, 2.50274e-07
2.05681, 35.4584, 0.0851867, 0.4, 0.00207226, 0.1, 0.497321, 0.197291, 0.303332, 2.50264e-07
2.05686, 35.4603, 0.0851878, 0.4, 0.0020741, 0.1, 0.497261, 0.197275, 0.303328, 2.50253e-07
2.05691, 35.4621, 0.0851889, 0.4, 0.00207593, 0.1, 0.497201, 0.197258, 0.303323, 2.50243e-07
2.05696, 35.464, 0.08519, 0.4, 0.00207777, 0.1, 0.497142, 0.197242, 0.303319, 2.50232e-07
2.05701, 35.4659, 0.0851912, 0.4, 0.0020796, 0.1, 0.497082, 0.197225, 0.303315, 2.50222e-07
2.05706, 35.4678, 0.0851924, 0.4, 0.00208143, 0.1, 0.497023, 0.197209, 0.303311, 2.50211e-07
2.05711, 35.4696, 0.0851935, 0.4, 0.00208327, 0.1, 0.496964, 0.197192, 0.303307, 2.50201e-07
2.05716, 35.4715, 0.0851946, 0.4, 0.0020851, 0.1, 0.496904, 0.197176, 0.303302, 2.5019e-07
2.05721, 35.4734, 0.0851959, 0.4, 0.00208694, 0.1, 0.496845, 0.197159, 0.303298, 2.5018e-07
2.05726, 35.4753, 0.085197, 0.4, 0.00208877, 0.1, 0.496786, 0.197143, 0.303294, 2.5017e-07
2.05731, 35.4771, 0.0851982, 0.4, 0.0020906, 0.1, 0.496727, 0.197126, 0.30329, 2.50159e-07
2.05736, 35.479, 0.0851994, 0.4, 0.00209244, 0.1, 0.496667, 0.19711, 0.303285, 2.50149e-07
2.05741, 35.4809, 0.0852006, 0.4, 0.00209427, 0.1, 0.496608, 0.197093, 0.303281, 2.50138e-07
2.05746, 35.4828, 0.0852019, 0.4, 0.00209611, 0.1, 0.496549, 0.197077, 0.303277, 2.50128e-07
2.05751, 35.4847, 0.0852031, 0.4, 0.00209794, 0.1, 0.49649, 0.19706, 0.303273, 2.50117e-07
2.05756, 35.4866, 0.0852043, 0.4, 0.00209977, 0.1, 0.496432, 0.197044, 0.303269, 2.50107e-07
2.05761, 35.4885, 0.0852055, 0.4, 0.00210161, 0.1, 0.496373, 0.197028, 0.303264, 2.50097e-07
2.05766, 35.4904, 0.0852068, 0.4, 0.00210344, 0.1, 0.496314, 0.197011, 0.30326, 2.50086e-07
2.05771, 35.4922, 0.085208, 0.4, 0.00210528, 0.1, 0.496255, 0.196995, 0.303256, 2.50076e-07
2.05776, 35.4941, 0.0852093, 0.4, 0.00210711, 0.1, 0.496197, 0.196979, 0.303252, 2.50066e-07
2.05781, 35.496, 0.0852105, 0.4, 0.00210894, 0.1, 0.496138, 0.196962, 0.303248, 2.50055e-07
2.05786, 35.4979, 0.0852118, 0.4, 0.00211078, 0.1, 0.496079, 0.196946, 0.303244, 2.50045e-07
2.05791, 35.4998, 0.085213, 0.4, 0.00211261, 0.1, 0.496021, 0.19693, 0.303239, 2.50035e-07
2.05796, 35.5017, 0.0852143, 0.4, 0.00211444, 0.1, 0.495962, 0.196913, 0.303235, 2.50024e-07
2.05801, 35.5036, 0.0852156, 0.4, 0.00211628, 0.1, 0.495904, 0.196897, 0.303231, 2.50014e-07
2.05806, 35.5056, 0.0852169, 0.4, 0.00211811, 0.1, 0.495846, 0.196881, 0.303227, 2.50004e-07
2.05811, 35.5075, 0.0852182, 0.4, 0.00211995, 0.1, 0.495787, 0.196864, 0.303223, 2.49993e-07
2.05816, 35.5094, 0.0852195, 0.4, 0.00212178, 0.1, 0.495729, 0.196848, 0.303219, 2.49983e-07
2.05821, 35.5113, 0.0852209, 0.4, 0.00212361, 0.1, 0.495671, 0.196832, 0.303214, 2.49973e-07
2.05826, 35.5132, 0.0852222, 0.4, 0.00212545, 0.1, 0.495613, 0.196816, 0.30321, 2.49962e-07
2.05831, 35.5151, 0.0852236, 0.4, 0.00212728, 0.1, 0.495555, 0.1968, 0.303206, 2.49952e-07
2.05836, 35.517, 0.0852249, 0.4, 0.00212911, 0.1, 0.495497, 0.196783, 0.303202, 2.49942e-07
2.05841, 35.5189, 0.0852262, 0.4, 0.00213095, 0.1, 0.495439, 0.196767, 0.303198, 2.49932e-07
2.05846, 35.5209, 0.0852276, 0.4, 0.00213278, 0.1, 0.495381, 0.196751, 0.303194, 2.49921e-07
2.05851, 35.5228, 0.085229, 0.4, 0.00213462, 0.1, 0.495323, 0.196735, 0.30319, 2.49911e-07
2.05856, 35.5247, 0.0852304, 0.4, 0.00213645, 0.1, 0.495265, 0.196719, 0.303185, 2.49901e-07
2.05861, 35.5266, 0.0852317, 0.4, 0.00213828, 0.1, 0.495207, 0.196703, 0.303181, 2.49891e-07
2.05866, 35.5286, 0.0852331, 0.4, 0.00214012, 0.1, 0.49515, 0.196687, 0.303177, 2.49881e-07
2.05871, 35.5305, 0.0852345, 0.4, 0.00214195, 0.1, 0.495092, 0.196671, 0.303173, 2.4987e-07
2.05876, 35.5324, 0.0852359, 0.4, 0.00214378, 0.1, 0.495034, 0.196655, 0.303169, 2.4986e-07
2.05881, 35.5343, 0.0852373, 0.4, 0.00214562, 0.1, 0.494977, 0.196639, 0.303165, 2.4985e-07
2.05886, 35.5363, 0.0852387, 0.4, 0.00214745, 0.1, 0.494919, 0.196622, 0.303161, 2.4984e-07
2.05891, 35.5382, 0.0852401, 0.4, 0.00214928, 0.1, 0.494862, 0.196606, 0.303157, 2.4983e-07
2.05896, 35.5401, 0.0852415, 0.4, 0.00215112, 0.1, 0.494804, 0.19659, 0.303153, 2.4982e-07
2.05901, 35.5421, 0.0852429, 0.4, 0.00215295, 0.1, 0.494747, 0.196574, 0.303148, 2.49809e-07
2.05906, 35.544, 0.0852444, 0.4, 0.00215478, 0.1, 0.49469, 0.196558, 0.303144, 2.49799e-07
2.05911, 35.5459, 0.0852459, 0.4, 0.00215662, 0.1, 0.494633, 0.196542, 0.30314, 2.49789e-07
2.05916, 35.5479, 0.0852473, 0.4, 0.00215845, 0.1, 0.494575, 0.196527, 0.303136, 2.49779e-07
2.05921, 35.5498, 0.0852488, 0.4, 0.00216028, 0.1, 0.494518, 0.196511, 0.303132, 2.49769e-07
2.05926, 35.5518, 0.0852503, 0.4, 0.00216212, 0.1, 0.494461, 0.196495, 0.303128, 2.49759e-07
2.05931, 35.5537, 0.0852517, 0.4, 0.00216395, 0.1, 0.494404, 0.196479, 0.303124, 2.49749e-07
2.05936, 35.5557, 0.0852532, 0.4, 0.00216579, 0.1, 0.494347, 0.196463, 0.30312, 2.49739e-07
2.05941, 35.5576, 0.0852547, 0.4, 0.00216762, 0.1, 0.49429, 0.196447, 0.303116, 2.49729e-07
2.05946, 35.5596, 0.0852562, 0.4, 0.00216945, 0.1, 0.494233, 0.196431, 0.303112, 2.49718e-07
2.05951, 35.5615, 0.0852577, 0.4, 0.00217129, 0.1, 0.494177, 0.196415, 0.303108, 2.49708e-07
2.05956, 35.5635, 0.0852592, 0.4, 0.00217312, 0.1, 0.49412, 0.196399, 0.303104, 2.49698e-07
2.05961, 35.5654, 0.0852607, 0.4, 0.00217495, 0.1, 0.494063, 0.196384, 0.3031, 2.49688e-07
2.05966, 35.5674, 0.0852622, 0.4, 0.00217679, 0.1, 0.494006, 0.196368, 0.303095, 2.49678e-07
2.05971, 35.5694, 0.0852637, 0.4, 0.00217862, 0.1, 0.49395, 0.196352, 0.303091, 2.49668e-07
2.05976, 35.5713, 0.0852653, 0.4, 0.00218045, 0.1, 0.493893, 0.196336, 0.303087, 2.49658e-07
2.05981, 35.5733, 0.0852669, 0.4, 0.00218229, 0.1, 0.493837, 0.19632, 0.303083, 2.49648e-07
2.05986, 35.5752, 0.0852684, 0.4, 0.00218412, 0.1, 0.49378, 0.196305, 0.303079, 2.49638e-07
2.05991, 35.5772, 0.0852699, 0.4, 0.00218595, 0.1, 0.493724, 0.196289, 0.303075, 2.49628e-07
2.05996, 35.5792, 0.0852715, 0.4, 0.00218779, 0.1, 0.493668, 0.196273, 0.303071, 2.49618e-07
2.06001, 35.5812, 0.0852731, 0.4, 0.00218962, 0.1, 0.493611, 0.196257, 0.303067, 2.49608e-07
2.06006, 35.5831, 0.0852747, 0.4, 0.00219145, 0.1, 0.493555, 0.196242, 0.303063, 2.49598e-07
2.06011, 35.5851, 0.0852763, 0.4, 0.00219329, 0.1, 0.493499, 0.196226, 0.303059, 2.49588e-07
2.06016, 35.5871, 0.0852778, 0.4, 0.00219512, 0.1, 0.493443, 0.19621, 0.303055, 2.49578e-07
2.06021, 35.5891, 0.0852795, 0.4, 0.00219695, 0.1, 0.493386, 0.196195, 0.303051, 2.49568e-07
2.06026, 35.591, 0.085281, 0.4, 0.00219879, 0.1, 0.49333, 0.196179, 0.303047, 2.49558e-07
2.06031, 35.593, 0.0852827, 0.4, 0.00220062, 0.1, 0.493274, 0.196163, 0.303043, 2.49549e-07
2.06036, 35.595, 0.0852843, 0.4, 0.00220245, 0.1, 0.493218, 0.196148, 0.303039, 2.49539e-07
2.06041, 35.597, 0.0852858, 0.4, 0.00220428, 0.1, 0.493162, 0.196132, 0.303035, 2.49529e-07
2.06046, 35.599, 0.0852875, 0.4, 0.00220612, 0.1, 0.493107, 0.196116, 0.303031, 2.49519e-07
2.06051, 35.6009, 0.0852891, 0.4, 0.00220795, 0.1, 0.493051, 0.196101, 0.303027, 2.49509e-07
2.06056, 35.6029, 0.0852908, 0.4, 0.00220978, 0.1, 0.492995, 0.196085, 0.303023, 2.49499e-07
2.06061, 35.6049, 0.0852925, 0.4, 0.00221162, 0.1, 0.492939, 0.19607, 0.303019, 2.49489e-07
2.06066, 35.6069, 0.0852941, 0.4, 0.00221345, 0.1, 0.492884, 0.196054, 0.303015, 2.49479e-07
2.06071, 35.6089, 0.0852958, 0.4, 0.00221528, 0.1, 0.492828, 0.196039, 0.303011, 2.49469e-07
2.06076, 35.6109, 0.0852975, 0.4, 0.00221712, 0.1, 0.492773, 0.196023, 0.303007, 2.4946e-07
2.06081, 35.6129, 0.0852991, 0.4, 0.00221895, 0.1, 0.492717, 0.196007, 0.303003, 2.4945e-07
2.06086, 35.6149, 0.0853008, 0.4, 0.00222078, 0.1, 0.492662, 0.195992, 0.302999, 2.4944e-07
2.06091, 35.6169, 0.0853025, 0.4, 0.00222262, 0.1, 0.492606, 0.195976, 0.302995, 2.4943e-07
2.06097, 35.6189, 0.0853042, 0.4, 0.00222445, 0.1, 0.492551, 0.195961, 0.302991, 2.4942e-07
2.06102, 35.6209, 0.0853059, 0.4, 0.00222628, 0.1, 0.492496, 0.195946, 0.302987, 2.4941e-07
2.06107, 35.6229, 0.0853076, 0.4, 0.00222811, 0.1, 0.49244, 0.19593, 0.302983, 2.49401e-07
2.06112, 35.6249, 0.0853094, 0.4, 0.00222995, 0.1, 0.492385, 0.195915, 0.302979, 2.49391e-07
2.06117, 35.6269, 0.0853111, 0.4, 0.00223178, 0.1, 0.49233, 0.195899, 0.302975, 2.49381e-07
2.06122, 35.6289, 0.0853128, 0.4, 0.00223361, 0.1, 0.492275, 0.195884, 0.302971, 2.49371e-07
2.06127, 35.6309, 0.0853146, 0.4, 0.00223545, 0.1, 0.49222, 0.195868, 0.302967, 2.49361e-07
2.06132, 35.6329, 0.0853163, 0.4, 0.00223728, 0.1, 0.492165, 0.195853, 0.302963, 2.49352e-07
2.06137, 35.635, 0.0853181, 0.4, 0.00223911, 0.1, 0.49211, 0.195838, 0.30296, 2.49342e-07
2.06142, 35.637, 0.0853198, 0.4, 0.00224094, 0.1, 0.492055, 0.195822, 0.302956, 2.49332e-07
2.06147, 35.639, 0.0853216, 0.4, 0.00224278, 0.1, 0.492, 0.195807, 0.302952, 2.49322e-07
2.06152, 35.641, 0.0853233, 0.4, 0.00224461, 0.1, 0.491945, 0.195792, 0.302948, 2.49313e-07
2.06157, 35.643, 0.0853252, 0.4, 0.00224644, 0.1, 0.491891, 0.195776, 0.302944, 2.49303e-07
2.06162, 35.6451, 0.085327, 0.4, 0.00224828, 0.1, 0.491836, 0.195761, 0.30294, 2.49293e-07
2.06167, 35.6471, 0.0853287, 0.4, 0.00225011, 0.1, 0.491781, 0.195746, 0.302936, 2.49283e-07
2.06172, 35.6491, 0.0853305, 0.4, 0.00225194, 0.1, 0.491727, 0.19573, 0.302932, 2.49274e-07
2.06177, 35.6511, 0.0853323, 0.4, 0.00225377, 0.1, 0.491672, 0.195715, 0.302928, 2.49264e-07
2.06182, 35.6532, 0.0853342, 0.4, 0.00225561, 0.1, 0.491618, 0.1957, 0.302924, 2.49254e-07
2.06187, 35.6552, 0.085336, 0.4, 0.00225744, 0.1, 0.491563, 0.195685, 0.30292, 2.49245e-07
2.06192, 35.6572, 0.0853378, 0.4, 0.00225927, 0.1, 0.491509, 0.195669, 0.302916, 2.49235e-07
2.06197, 35.6593, 0.0853396, 0.4, 0.00226111, 0.1, 0.491454, 0.195654, 0.302912, 2.49225e-07
2.06202, 35.6613, 0.0853415, 0.4, 0.00226294, 0.1, 0.4914, 0.195639, 0.302909, 2.49216e-07
2.06207, 35.6633, 0.0853434, 0.4, 0.00226477, 0.1, 0.491346, 0.195624, 0.302905, 2.49206e-07
2.06212, 35.6654, 0.0853452, 0.4, 0.0022666, 0.1, 0.491292, 0.195609, 0.302901, 2.49196e-07
2.06217, 35.6674, 0.085347, 0.4, 0.00226844, 0.1, 0.491237, 0.195593, 0.302897, 2.49187e-07
2.06222, 35.6695, 0.0853489, 0.4, 0.00227027, 0.1, 0.491183, 0.195578, 0.302893, 2.49177e-07
2.06227, 35.6715, 0.0853508, 0.4, 0.0022721, 0.1, 0.491129, 0.195563, 0.302889, 2.49167e-07
2.06232, 35.6735, 0.0853527, 0.4, 0.00227393, 0.1, 0.491075, 0.195548, 0.302885, 2.49158e-07
2.06237, 35.6756, 0.0853546, 0.4, 0.00227577, 0.1, 0.491021, 0.195533, 0.302881, 2.49148e-07
2.06242, 35.6776, 0.0853564, 0.4, 0.0022776, 0.1, 0.490967, 0.195518, 0.302877, 2.49139e-07
2.06247, 35.6797, 0.0853583, 0.4, 0.00227943, 0.1, 0.490913, 0.195503, 0.302874, 2.49129e-07
2.06252, 35.6817, 0.0853602, 0.4, 0.00228126, 0.1, 0.49086, 0.195488, 0.30287, 2.49119e-07
2.06257, 35.6838, 0.0853621, 0.4, 0.0022831, 0.1, 0.490806, 0.195472, 0.302866, 2.4911e-07
2.06262, 35.6859, 0.0853641, 0.4, 0.00228493, 0.1, 0.490752, 0.195457, 0.302862, 2.491e-07
2.06267, 35.6879, 0.085366, 0.4, 0.00228676, 0.1, 0.490698, 0.195442, 0.302858, 2.49091e-07
2.06272, 35.69, 0.085368, 0.4, 0.00228859, 0.1, 0.490645, 0.195427, 0.302854, 2.49081e-07
2.06277, 35.692, 0.0853699, 0.4, 0.00229043, 0.1, 0.490591, 0.195412, 0.30285, 2.49072e-07
2.06282, 35.6941, 0.0853719, 0.4, 0.00229226, 0.1, 0.490538, 0.195397, 0.302846, 2.49062e-07
2.06287, 35.6962, 0.0853738, 0.4, 0.00229409, 0.1, 0.490484, 0.195382, 0.302843, 2.49053e-07
2.06292, 35.6982, 0.0853757, 0.4, 0.00229592, 0.1, 0.490431, 0.195367, 0.302839, 2.49043e-07
2.06297, 35.7003, 0.0853777, 0.4, 0.00229776, 0.1, 0.490377, 0.195352, 0.302835, 2.49034e-07
2.06302, 35.7024, 0.0853797, 0.4, 0.00229959, 0.1, 0.490324, 0.195337, 0.302831, 2.49024e-07
2.06307, 35.7044, 0.0853816, 0.4, 0.00230142, 0.1, 0.490271, 0.195322, 0.302827, 2.49015e-07
2.06312, 35.7065, 0.0853837, 0.4, 0.00230325, 0.1, 0.490217, 0.195308, 0.302823, 2.49005e-07
2.06317, 35.7086, 0.0853857, 0.4, 0.00230509, 0.1, 0.490164, 0.195293, 0.30282, 2.48996e-07
2.06322, 35.7107, 0.0853876, 0.4, 0.00230692, 0.1, 0.490111, 0.195278, 0.302816, 2.48986e-07
2.06327, 35.7127, 0.0853896, 0.4, 0.00230875, 0.1, 0.490058, 0.195263, 0.302812, 2.48977e-07
2.06332, 35.7148, 0.0853916, 0.4, 0.00231058, 0.1, 0.490005, 0.195248, 0.302808, 2.48967e-07
2.06337, 35.7169, 0.0853937, 0.4, 0.00231242, 0.1, 0.489952, 0.195233, 0.302804, 2.48958e-07
2.06342, 35.719, 0.0853957, 0.4, 0.00231425, 0.1, 0.489899, 0.195218, 0.3028, 2.48948e-07
2.06347, 35.7211, 0.0853977, 0.4, 0.00231608, 0.1, 0.489846, 0.195203, 0.302797, 2.48939e-07
2.06352, 35.7231, 0.0853997, 0.4, 0.00231791, 0.1, 0.489793, 0.195189, 0.302793, 2.48929e-07
2.06357, 35.7252, 0.0854018, 0.4, 0.00231974, 0.1, 0.48974, 0.195174, 0.302789, 2.4892e-07
2.06362, 35.7273, 0.0854038, 0.4, 0.00232158, 0.1, 0.489687, 0.195159, 0.302785, 2.48911e-07
2.06367, 35.7294, 0.0854059, 0.4, 0.00232341, 0.1, 0.489635, 0.195144, 0.302781, 2.48901e-07
2.06372, 35.7315, 0.085408, 0.4, 0.00232524, 0.1, 0.489582, 0.195129, 0.302778, 2.48892e-07
2.06377, 35.7336, 0.08541, 0.4, 0.00232707, 0.1, 0.489529, 0.195115, 0.302774, 2.48882e-07
2.06382, 35.7357, 0.0854121, 0.4, 0.0023289, 0.1, 0.489477, 0.1951, 0.30277, 2.48873e-07
2.06387, 35.7378, 0.0854142, 0.4, 0.00233074, 0.1, 0.489424, 0.195085, 0.302766, 2.48864e-07
2.06392, 35.7399, 0.0854163, 0.4, 0.00233257, 0.1, 0.489372, 0.19507, 0.302762, 2.48854e-07
2.06397, 35.742, 0.0854184, 0.4, 0.0023344, 0.1, 0.489319, 0.195056, 0.302759, 2.48845e-07
2.06402, 35.7441, 0.0854205, 0.4, 0.00233623, 0.1, 0.489267, 0.195041, 0.302755, 2.48835e-07
2.06407, 35.7462, 0.0854226, 0.4, 0.00233807, 0.1, 0.489215, 0.195026, 0.302751, 2.48826e-07
2.06412, 35.7483, 0.0854247, 0.4, 0.0023399, 0.1, 0.489162, 0.195011, 0.302747, 2.48817e-07
2.06417, 35.7504, 0.0854268, 0.4, 0.00234173, 0.1, 0.48911, 0.194997, 0.302743, 2.48807e-07
2.06422, 35.7525, 0.0854289, 0.4, 0.00234356, 0.1, 0.489058, 0.194982, 0.30274, 2.48798e-07
2.06427, 35.7546, 0.0854311, 0.4, 0.00234539, 0.1, 0.489006, 0.194967, 0.302736, 2.48789e-07
2.06432, 35.7567, 0.0854332, 0.4, 0.00234722, 0.1, 0.488954, 0.194953, 0.302732, 2.48779e-07
2.06437, 35.7588, 0.0854354, 0.4, 0.00234906, 0.1, 0.488901, 0.194938, 0.302728, 2.4877e-07
2.06442, 35.761, 0.0854375, 0.4, 0.00235089, 0.1, 0.488849, 0.194924, 0.302725, 2.48761e-07
2.06447, 35.7631, 0.0854397, 0.4, 0.00235272, 0.1, 0.488798, 0.194909, 0.302721, 2.48752e-07
2.06452, 35.7652, 0.0854419, 0.4, 0.00235455, 0.1, 0.488746, 0.194894, 0.302717, 2.48742e-07
2.06457, 35.7673, 0.085444, 0.4, 0.00235638, 0.1, 0.488694, 0.19488, 0.302713, 2.48733e-07
2.06462, 35.7694, 0.0854462, 0.4, 0.00235822, 0.1, 0.488642, 0.194865, 0.30271, 2.48724e-07
2.06467, 35.7716, 0.0854484, 0.4, 0.00236005, 0.1, 0.48859, 0.194851, 0.302706, 2.48715e-07
2.06472, 35.7737, 0.0854506, 0.4, 0.00236188, 0.1, 0.488538, 0.194836, 0.302702, 2.48705e-07
2.06477, 35.7758, 0.0854528, 0.4, 0.00236371, 0.1, 0.488487, 0.194822, 0.302698, 2.48696e-07
2.06482, 35.7779, 0.085455, 0.4, 0.00236554, 0.1, 0.488435, 0.194807, 0.302695, 2.48687e-07
2.06487, 35.7801, 0.0854571, 0.4, 0.00236738, 0.1, 0.488383, 0.194793, 0.302691, 2.48678e-07
2.06492, 35.7822, 0.0854594, 0.4, 0.00236921, 0.1, 0.488332, 0.194778, 0.302687, 2.48668e-07
2.06497, 35.7843, 0.0854616, 0.4, 0.00237104, 0.1, 0.48828, 0.194764, 0.302684, 2.48659e-07
2.06502, 35.7865, 0.0854638, 0.4, 0.00237287, 0.1, 0.488229, 0.194749, 0.30268, 2.4865e-07
2.06507, 35.7886, 0.0854661, 0.4, 0.0023747, 0.1, 0.488177, 0.194735, 0.302676, 2.48641e-07
2.06512, 35.7907, 0.0854683, 0.4, 0.00237653, 0.1, 0.488126, 0.19472, 0.302672, 2.48632e-07
2.06517, 35.7929, 0.0854706, 0.4, 0.00237837, 0.1, 0.488075, 0.194706, 0.302669, 2.48622e-07
2.06522, 35.795, 0.0854728, 0.4, 0.0023802, 0.1, 0.488023, 0.194691, 0.302665, 2.48613e-07
2.06527, 35.7972, 0.0854751, 0.4, 0.00238203, 0.1, 0.487972, 0.194677, 0.302661, 2.48604e-07
2.06532, 35.7993, 0.0854774, 0.4, 0.00238386, 0.1, 0.487921, 0.194663, 0.302657, 2.48595e-07
2.06537, 35.8015, 0.0854796, 0.4, 0.00238569, 0.1, 0.48787, 0.194648, 0.302654, 2.48586e-07
2.06542, 35.8036, 0.0854819, 0.4, 0.00238752, 0.1, 0.487819, 0.194634, 0.30265, 2.48577e-07
2.06547, 35.8058, 0.0854842, 0.4, 0.00238936, 0.1, 0.487768, 0.194619, 0.302646, 2.48567e-07
2.06552, 35.8079, 0.0854865, 0.4, 0.00239119, 0.1, 0.487716, 0.194605, 0.302643, 2.48558e-07
2.06557, 35.8101, 0.0854888, 0.4, 0.00239302, 0.1, 0.487666, 0.194591, 0.302639, 2.48549e-07
2.06562, 35.8122, 0.085491, 0.4, 0.00239485, 0.1, 0.487615, 0.194576, 0.302635, 2.4854e-07
2.06567, 35.8144, 0.0854934, 0.4, 0.00239668, 0.1, 0.487564, 0.194562, 0.302632, 2.48531e-07
2.06572, 35.8165, 0.0854957, 0.4, 0.00239851, 0.1, 0.487513, 0.194548, 0.302628, 2.48522e-07
2.06577, 35.8187, 0.085498, 0.4, 0.00240034, 0.1, 0.487462, 0.194534, 0.302624, 2.48513e-07
2.06582, 35.8209, 0.0855003, 0.4, 0.00240218, 0.1, 0.487411, 0.194519, 0.302621, 2.48504e-07
2.06587, 35.823, 0.0855027, 0.4, 0.00240401, 0.1, 0.487361, 0.194505, 0.302617, 2.48495e-07
2.06592, 35.8252, 0.085505, 0.4, 0.00240584, 0.1, 0.48731, 0.194491, 0.302613, 2.48485e-07
2.06597, 35.8273, 0.0855074, 0.4, 0.00240767, 0.1, 0.487259, 0.194476, 0.30261, 2.48476e-07
2.06602, 35.8295, 0.0855097, 0.4, 0.0024095, 0.1, 0.487209, 0.194462, 0.302606, 2.48467e-07
2.06607, 35.8317, 0.0855121, 0.4, 0.00241133, 0.1, 0.487158, 0.194448, 0.302602, 2.48458e-07
2.06612, 35.8339, 0.0855144, 0.4, 0.00241316, 0.1, 0.487108, 0.194434, 0.302599, 2.48449e-07
2.06617, 35.836, 0.0855169, 0.4, 0.002415, 0.1, 0.487057, 0.19442, 0.302595, 2.4844e-07
2.06622, 35.8382, 0.0855192, 0.4, 0.00241683, 0.1, 0.487007, 0.194405, 0.302591, 2.48431e-07
2.06627, 35.8404, 0.0855216, 0.4, 0.00241866, 0.1, 0.486957, 0.194391, 0.302588, 2.48422e-07
2.06632, 35.8426, 0.0855239, 0.4, 0.00242049, 0.1, 0.486906, 0.194377, 0.302584, 2.48413e-07
2.06637, 35.8447, 0.0855264, 0.4, 0.00242232, 0.1, 0.486856, 0.194363, 0.30258, 2.48404e-07
2.06642, 35.8469, 0.0855288, 0.4, 0.00242415, 0.1, 0.486806, 0.194349, 0.302577, 2.48395e-07
2.06647, 35.8491, 0.0855312, 0.4, 0.00242598, 0.1, 0.486756, 0.194335, 0.302573, 2.48386e-07
2.06652, 35.8513, 0.0855336, 0.4, 0.00242781, 0.1, 0.486705, 0.19432, 0.302569, 2.48377e-07
2.06657, 35.8535, 0.085536, 0.4, 0.00242965, 0.1, 0.486655, 0.194306, 0.302566, 2.48368e-07
2.06662, 35.8557, 0.0855384, 0.4, 0.00243148, 0.1, 0.486605, 0.194292, 0.302562, 2.48359e-07
2.06667, 35.8578, 0.0855408, 0.4, 0.00243331, 0.1, 0.486555, 0.194278, 0.302558, 2.4835e-07
2.06672, 35.86, 0.0855433, 0.4, 0.00243514, 0.1, 0.486505, 0.194264, 0.302555, 2.48341e-07
2.06677, 35.8622, 0.0855457, 0.4, 0.00243697, 0.1, 0.486456, 0.19425, 0.302551, 2.48332e-07
2.06682, 35.8644, 0.0855482, 0.4, 0.0024388, 0.1, 0.486406, 0.194236, 0.302548, 2.48323e-07
2.06687, 35.8666, 0.0855506, 0.4, 0.00244063, 0.1, 0.486356, 0.194222, 0.302544, 2.48314e-07
2.06692, 35.8688, 0.0855531, 0.4, 0.00244246, 0.1, 0.486306, 0.194208, 0.30254, 2.48305e-07
2.06697, 35.871, 0.0855556, 0.4, 0.00244429, 0.1, 0.486256, 0.194194, 0.302537, 2.48296e-07
2.06702, 35.8732, 0.085558, 0.4, 0.00244612, 0.1, 0.486207, 0.19418, 0.302533, 2.48287e-07
2.06707, 35.8754, 0.0855606, 0.4, 0.00244796, 0.1, 0.486157, 0.194166, 0.302529, 2.48279e-07
2.06712, 35.8776, 0.085563, 0.4, 0.00244979, 0.1, 0.486107, 0.194152, 0.302526, 2.4827e-07
2.06717, 35.8798, 0.0855655, 0.4, 0.00245162, 0.1, 0.486058, 0.194138, 0.302522, 2.48261e-07
2.06722, 35.882, 0.085568, 0.4, 0.00245345, 0.1, 0.486008, 0.194124, 0.302519, 2.48252e-07
2.06727, 35.8842, 0.0855705, 0.4, 0.00245528, 0.1, 0.485959, 0.19411, 0.302515, 2.48243e-07
2.06732, 35.8865, 0.0855731, 0.4, 0.00245711, 0.1, 0.485909, 0.194096, 0.302511, 2.48234e-07
2.06737, 35.8887, 0.0855756, 0.4, 0.00245894, 0.1, 0.48586, 0.194082, 0.302508, 2.48225e-07
2.06742, 35.8909, 0.0855781, 0.4, 0.00246077, 0.1, 0.485811, 0.194068, 0.302504, 2.48216e-07
2.06747, 35.8931, 0.0855806, 0.4, 0.0024626, 0.1, 0.485761, 0.194054, 0.302501, 2.48207e-07
2.06752, 35.8953, 0.0855832, 0.4, 0.00246443, 0.1, 0.485712, 0.19404, 0.302497, 2.48199e-07
2.06757, 35.8975, 0.0855857, 0.4, 0.00246626, 0.1, 0.485663, 0.194027, 0.302493, 2.4819e-07
2.06762, 35.8998, 0.0855883, 0.4, 0.0024681, 0.1, 0.485614, 0.194013, 0.30249, 2.48181e-07
2.06767, 35.902, 0.0855908, 0.4, 0.00246993, 0.1, 0.485565, 0.193999, 0.302486, 2.48172e-07
2.06772, 35.9042, 0.0855934, 0.4, 0.00247176, 0.1, 0.485516, 0.193985, 0.302483, 2.48163e-07
2.06777, 35.9064, 0.0855959, 0.4, 0.00247359, 0.1, 0.485467, 0.193971, 0.302479, 2.48154e-07
2.06782, 35.9086, 0.0855985, 0.4, 0.00247542, 0.1, 0.485418, 0.193957, 0.302476, 2.48146e-07
2.06787, 35.9109, 0.0856011, 0.4, 0.00247725, 0.1, 0.485369, 0.193944, 0.302472, 2.48137e-07
2.06792, 35.9131, 0.0856036, 0.4, 0.00247908, 0.1, 0.48532, 0.19393, 0.302468, 2.48128e-07
2.06797, 35.9153, 0.0856062, 0.4, 0.00248091, 0.1, 0.485271, 0.193916, 0.302465, 2.48119e-07
2.06802, 35.9176, 0.0856088, 0.4, 0.00248274, 0.1, 0.485222, 0.193902, 0.302461, 2.4811e-07
2.06807, 35.9198, 0.0856115, 0.4, 0.00248457, 0.1, 0.485173, 0.193888, 0.302458, 2.48102e-07
2.06812, 35.922, 0.0856141, 0.4, 0.0024864, 0.1, 0.485124, 0.193875, 0.302454, 2.48093e-07
2.06817, 35.9243, 0.0856167, 0.4, 0.00248823, 0.1, 0.485076, 0.193861, 0.302451, 2.48084e-07
2.06822, 35.9265, 0.0856193, 0.4, 0.00249006, 0.1, 0.485027, 0.193847, 0.302447, 2.48075e-07
2.06827, 35.9288, 0.0856219, 0.4, 0.00249189, 0.1, 0.484978, 0.193833, 0.302444, 2.48067e-07
2.06833, 35.931, 0.0856245, 0.4, 0.00249372, 0.1, 0.48493, 0.19382, 0.30244, 2.48058e-07
2.06838, 35.9333, 0.0856272, 0.4, 0.00249555, 0.1, 0.484881, 0.193806, 0.302437, 2.48049e-07
2.06843, 35.9355, 0.0856298, 0.4, 0.00249739, 0.1, 0.484833, 0.193792, 0.302433, 2.4804e-07
2.06848, 35.9377, 0.0856325, 0.4, 0.00249922, 0.1, 0.484784, 0.193779, 0.302429, 2.48032e-07
2.06853, 35.94, 0.0856351, 0.4, 0.00250105, 0.1, 0.484736, 0.193765, 0.302426, 2.48023e-07
2.06858, 35.9423, 0.0856379, 0.4, 0.00250288, 0.1, 0.484688, 0.193751, 0.302422, 2.48014e-07
2.06863, 35.9445, 0.0856405, 0.4, 0.00250471, 0.1, 0.484639, 0.193738, 0.302419, 2.48006e-07
2.06868, 35.9468, 0.0856432, 0.4, 0.00250654, 0.1, 0.484591, 0.193724, 0.302415, 2.47997e-07
2.06873, 35.949, 0.0856458, 0.4, 0.00250837, 0.1, 0.484543, 0.19371, 0.302412, 2.47988e-07
2.06878, 35.9513, 0.0856485, 0.4, 0.0025102, 0.1, 0.484495, 0.193697, 0.302408, 2.47979e-07
2.06883, 35.9535, 0.0856512, 0.4, 0.00251203, 0.1, 0.484447, 0.193683, 0.302405, 2.47971e-07
2.06888, 35.9558, 0.0856539, 0.4, 0.00251386, 0.1, 0.484398, 0.19367, 0.302401, 2.47962e-07
2.06893, 35.9581, 0.0856566, 0.4, 0.00251569, 0.1, 0.48435, 0.193656, 0.302398, 2.47953e-07
2.06898, 35.9603, 0.0856593, 0.4, 0.00251752, 0.1, 0.484302, 0.193642, 0.302394, 2.47945e-07
2.06903, 35.9626, 0.085662, 0.4, 0.00251935, 0.1, 0.484254, 0.193629, 0.302391, 2.47936e-07
2.06908, 35.9649, 0.0856647, 0.4, 0.00252118, 0.1, 0.484206, 0.193615, 0.302387, 2.47928e-07
2.06913, 35.9671, 0.0856675, 0.4, 0.00252301, 0.1, 0.484159, 0.193602, 0.302384, 2.47919e-07
2.06918, 35.9694, 0.0856702, 0.4, 0.00252484, 0.1, 0.484111, 0.193588, 0.30238, 2.4791e-07
2.06923, 35.9717, 0.0856729, 0.4, 0.00252667, 0.1, 0.484063, 0.193575, 0.302377, 2.47902e-07
2.06928, 35.9739, 0.0856757, 0.4, 0.0025285, 0.1, 0.484015, 0.193561, 0.302373, 2.47893e-07
2.06933, 35.9762, 0.0856784, 0.4, 0.00253033, 0.1, 0.483967, 0.193548, 0.30237, 2.47884e-07
2.06938, 35.9785, 0.0856812, 0.4, 0.00253216, 0.1, 0.48392, 0.193534, 0.302366, 2.47876e-07
2.06943, 35.9808, 0.0856839, 0.4, 0.00253399, 0.1, 0.483872, 0.193521, 0.302363, 2.47867e-07
2.06948, 35.9831, 0.0856867, 0.4, 0.00253582, 0.1, 0.483824, 0.193507, 0.302359, 2.47859e-07
2.06953, 35.9853, 0.0856895, 0.4, 0.00253765, 0.1, 0.483777, 0.193494, 0.302356, 2.4785e-07
2.06958, 35.9876, 0.0856923, 0.4, 0.00253948, 0.1, 0.483729, 0.19348, 0.302352, 2.47841e-07
2.06963, 35.9899, 0.085695, 0.4, 0.00254131, 0.1, 0.483682, 0.193467, 0.302349, 2.47833e-07
2.06968, 35.9922, 0.0856979, 0.4, 0.00254314, 0.1, 0.483634, 0.193453, 0.302345, 2.47824e-07
2.06973, 35.9945, 0.0857006, 0.4, 0.00254497, 0.1, 0.483587, 0.19344, 0.302342, 2.47816e-07
2.06978, 35.9968, 0.0857034, 0.4, 0.0025468, 0.1, 0.48354, 0.193427, 0.302338, 2.47807e-07
2.06983, 35.9991, 0.0857063, 0.4, 0.00254863, 0.1, 0.483492, 0.193413, 0.302335, 2.47799e-07
2.06988, 36.0014, 0.0857091, 0.4, 0.00255046, 0.1, 0.483445, 0.1934, 0.302332, 2.4779e-07
2.06993, 36.0037, 0.0857119, 0.4, 0.00255229, 0.1, 0.483398, 0.193386, 0.302328, 2.47782e-07
2.06998, 36.006, 0.0857147, 0.4, 0.00255412, 0.1, 0.483351, 0.193373, 0.302325, 2.47773e-07
2.07003, 36.0083, 0.0857176, 0.4, 0.00255595, 0.1, 0.483304, 0.19336, 0.302321, 2.47764e-07
2.07008, 36.0106, 0.0857204, 0.4, 0.00255778, 0.1, 0.483256, 0.193346, 0.302318, 2.47756e-07
2.07013, 36.0129, 0.0857232, 0.4, 0.00255961, 0.1, 0.483209, 0.193333, 0.302314, 2.47747e-07
2.07018, 36.0152, 0.085726, 0.4, 0.00256144, 0.1, 0.483162, 0.19332, 0.302311, 2.47739e-07
2.07023, 36.0175, 0.085729, 0.4, 0.00256327, 0.1, 0.483115, 0.193307, 0.302307, 2.4773e-07
2.07028, 36.0198, 0.0857318, 0.4, 0.0025651, 0.1, 0.483068, 0.193293, 0.302304, 2.47722e-07
2.07033, 36.0221, 0.0857347, 0.4, 0.00256693, 0.1, 0.483022, 0.19328, 0.302301, 2.47714e-07
2.07038, 36.0244, 0.0857375, 0.4, 0.00256876, 0.1, 0.482975, 0.193267, 0.302297, 2.47705e-07
2.07043, 36.0267, 0.0857404, 0.4, 0.00257059, 0.1, 0.482928, 0.193253, 0.302294, 2.47697e-07
2.07048, 36.029, 0.0857433, 0.4, 0.00257242, 0.1, 0.482881, 0.19324, 0.30229, 2.47688e-07
2.07053, 36.0314, 0.0857462, 0.4, 0.00257425, 0.1, 0.482834, 0.193227, 0.302287, 2.4768e-07
2.07058, 36.0337, 0.0857491, 0.4, 0.00257608, 0.1, 0.482788, 0.193214, 0.302283, 2.47671e-07
2.07063, 36.036, 0.085752, 0.4, 0.00257791, 0.1, 0.482741, 0.1932, 0.30228, 2.47663e-07
2.07068, 36.0383, 0.0857549, 0.4, 0.00257973, 0.1, 0.482694, 0.193187, 0.302276, 2.47654e-07
2.07073, 36.0406, 0.0857578, 0.4, 0.00258156, 0.1, 0.482648, 0.193174, 0.302273, 2.47646e-07
2.07078, 36.043, 0.0857607, 0.4, 0.00258339, 0.1, 0.482601, 0.193161, 0.30227, 2.47637e-07
2.07083, 36.0453, 0.0857636, 0.4, 0.00258522, 0.1, 0.482555, 0.193148, 0.302266, 2.47629e-07
2.07088, 36.0476, 0.0857666, 0.4, 0.00258705, 0.1, 0.482508, 0.193134, 0.302263, 2.47621e-07
2.07093, 36.0499, 0.0857694, 0.4, 0.00258888, 0.1, 0.482462, 0.193121, 0.302259, 2.47612e-07
2.07098, 36.0523, 0.0857724, 0.4, 0.00259071, 0.1, 0.482415, 0.193108, 0.302256, 2.47604e-07
2.07103, 36.0546, 0.0857754, 0.4, 0.00259254, 0.1, 0.482369, 0.193095, 0.302253, 2.47595e-07
2.07108, 36.0569, 0.0857783, 0.4, 0.00259437, 0.1, 0.482323, 0.193082, 0.302249, 2.47587e-07
2.07113, 36.0593, 0.0857813, 0.4, 0.0025962, 0.1, 0.482276, 0.193069, 0.302246, 2.47579e-07
2.07118, 36.0616, 0.0857842, 0.4, 0.00259803, 0.1, 0.48223, 0.193056, 0.302242, 2.4757e-07
2.07123, 36.0639, 0.0857872, 0.4, 0.00259986, 0.1, 0.482184, 0.193043, 0.302239, 2.47562e-07
2.07128, 36.0663, 0.0857902, 0.4, 0.00260169, 0.1, 0.482138, 0.193029, 0.302236, 2.47554e-07
2.07133, 36.0686, 0.0857932, 0.4, 0.00260352, 0.1, 0.482092, 0.193016, 0.302232, 2.47545e-07
2.07138, 36.071, 0.0857962, 0.4, 0.00260535, 0.1, 0.482046, 0.193003, 0.302229, 2.47537e-07
2.07143, 36.0733, 0.0857991, 0.4, 0.00260718, 0.1, 0.482, 0.19299, 0.302225, 2.47528e-07
2.07148, 36.0757, 0.0858022, 0.4, 0.002609, 0.1, 0.481954, 0.192977, 0.302222, 2.4752e-07
2.07153, 36.078, 0.0858052, 0.4, 0.00261083, 0.1, 0.481908, 0.192964, 0.302219, 2.47512e-07
2.07158, 36.0804, 0.0858082, 0.4, 0.00261266, 0.1, 0.481862, 0.192951, 0.302215, 2.47504e-07
2.07163, 36.0827, 0.0858112, 0.4, 0.00261449, 0.1, 0.481816, 0.192938, 0.302212, 2.47495e-07
2.07168, 36.0851, 0.0858142, 0.4, 0.00261632, 0.1, 0.48177, 0.192925, 0.302209, 2.47487e-07
2.07173, 36.0874, 0.0858172, 0.4, 0.00261815, 0.1, 0.481724, 0.192912, 0.302205, 2.47479e-07
2.07178, 36.0898, 0.0858202, 0.4, 0.00261998, 0.1, 0.481679, 0.192899, 0.302202, 2.4747e-07
2.07183, 36.0921, 0.0858233, 0.4, 0.00262181, 0.1, 0.481633, 0.192886, 0.302198, 2.47462e-07
2.07188, 36.0945, 0.0858263, 0.4, 0.00262364, 0.1, 0.481587, 0.192873, 0.302195, 2.47454e-07
2.07193, 36.0969, 0.0858294, 0.4, 0.00262547, 0.1, 0.481542, 0.19286, 0.302192, 2.47445e-07
2.07198, 36.0992, 0.0858324, 0.4, 0.0026273, 0.1, 0.481496, 0.192847, 0.302188, 2.47437e-07
2.07203, 36.1016, 0.0858355, 0.4, 0.00262912, 0.1, 0.48145, 0.192834, 0.302185, 2.47429e-07
2.07208, 36.104, 0.0858385, 0.4, 0.00263095, 0.1, 0.481405, 0.192821, 0.302182, 2.47421e-07
2.07213, 36.1063, 0.0858416, 0.4, 0.00263278, 0.1, 0.481359, 0.192808, 0.302178, 2.47412e-07
2.07218, 36.1087, 0.0858447, 0.4, 0.00263461, 0.1, 0.481314, 0.192796, 0.302175, 2.47404e-07
2.07223, 36.1111, 0.0858478, 0.4, 0.00263644, 0.1, 0.481269, 0.192783, 0.302172, 2.47396e-07
2.07228, 36.1134, 0.0858508, 0.4, 0.00263827, 0.1, 0.481223, 0.19277, 0.302168, 2.47388e-07
2.07233, 36.1158, 0.085854, 0.4, 0.0026401, 0.1, 0.481178, 0.192757, 0.302165, 2.47379e-07
2.07238, 36.1182, 0.0858571, 0.4, 0.00264193, 0.1, 0.481133, 0.192744, 0.302162, 2.47371e-07
2.07243, 36.1206, 0.0858601, 0.4, 0.00264376, 0.1, 0.481087, 0.192731, 0.302158, 2.47363e-07
2.07248, 36.123, 0.0858632, 0.4, 0.00264558, 0.1, 0.481042, 0.192718, 0.302155, 2.47355e-07
2.07253, 36.1253, 0.0858664, 0.4, 0.00264741, 0.1, 0.480997, 0.192706, 0.302152, 2.47347e-07
2.07258, 36.1277, 0.0858695, 0.4, 0.00264924, 0.1, 0.480952, 0.192693, 0.302148, 2.47338e-07
2.07263, 36.1301, 0.0858726, 0.4, 0.00265107, 0.1, 0.480907, 0.19268, 0.302145, 2.4733e-07
2.07268, 36.1325, 0.0858757, 0.4, 0.0026529, 0.1, 0.480862, 0.192667, 0.302142, 2.47322e-07
2.07273, 36.1349, 0.0858789, 0.4, 0.00265473, 0.1, 0.480817, 0.192654, 0.302138, 2.47314e-07
2.07278, 36.1373, 0.085882, 0.4, 0.00265656, 0.1, 0.480772, 0.192642, 0.302135, 2.47306e-07
2.07283, 36.1397, 0.0858852, 0.4, 0.00265838, 0.1, 0.480727, 0.192629, 0.302132, 2.47297e-07
2.07288, 36.1421, 0.0858883, 0.4, 0.00266021, 0.1, 0.480682, 0.192616, 0.302128, 2.47289e-07
2.07293, 36.1445, 0.0858915, 0.4, 0.00266204, 0.1, 0.480637, 0.192603, 0.302125, 2.47281e-07
2.07298, 36.1469, 0.0858947, 0.4, 0.00266387, 0.1, 0.480592, 0.19259, 0.302122, 2.47273e-07
2.07303, 36.1493, 0.0858979, 0.4, 0.0026657, 0.1, 0.480548, 0.192578, 0.302119, 2.47265e-07
2.07308, 36.1517, 0.085901, 0.4, 0.00266753, 0.1, 0.480503, 0.192565, 0.302115, 2.47257e-07
2.07313, 36.1541, 0.0859042, 0.4, 0.00266936, 0.1, 0.480458, 0.192552, 0.302112, 2.47248e-07
2.07318, 36.1565, 0.0859074, 0.4, 0.00267118, 0.1, 0.480414, 0.19254, 0.302109, 2.4724e-07
2.07323, 36.1589, 0.0859106, 0.4, 0.00267301, 0.1, 0.480369, 0.192527, 0.302105, 2.47232e-07
2.07328, 36.1613, 0.0859138, 0.4, 0.00267484, 0.1, 0.480324, 0.192514, 0.302102, 2.47224e-07
2.07333, 36.1637, 0.085917, 0.4, 0.00267667, 0.1, 0.48028, 0.192502, 0.302099, 2.47216e-07
2.07338, 36.1661, 0.0859202, 0.4, 0.0026785, 0.1, 0.480235, 0.192489, 0.302095, 2.47208e-07
2.07343, 36.1685, 0.0859234, 0.4, 0.00268033, 0.1, 0.480191, 0.192476, 0.302092, 2.472e-07
2.07348, 36.1709, 0.0859266, 0.4, 0.00268215, 0.1, 0.480146, 0.192464, 0.302089, 2.47192e-07
2.07353, 36.1733, 0.0859299, 0.4, 0.00268398, 0.1, 0.480102, 0.192451, 0.302086, 2.47184e-07
2.07358, 36.1757, 0.0859331, 0.4, 0.00268581, 0.1, 0.480058, 0.192438, 0.302082, 2.47176e-07
2.07363, 36.1782, 0.0859363, 0.4, 0.00268764, 0.1, 0.480013, 0.192426, 0.302079, 2.47167e-07
2.07368, 36.1806, 0.0859395, 0.4, 0.00268947, 0.1, 0.479969, 0.192413, 0.302076, 2.47159e-07
2.07373, 36.183, 0.0859428, 0.4, 0.0026913, 0.1, 0.479925, 0.1924, 0.302072, 2.47151e-07
2.07378, 36.1854, 0.085946, 0.4, 0.00269312, 0.1, 0.479881, 0.192388, 0.302069, 2.47143e-07
2.07383, 36.1879, 0.0859493, 0.4, 0.00269495, 0.1, 0.479836, 0.192375, 0.302066, 2.47135e-07
2.07388, 36.1903, 0.0859526, 0.4, 0.00269678, 0.1, 0.479792, 0.192363, 0.302063, 2.47127e-07
2.07393, 36.1927, 0.0859559, 0.4, 0.00269861, 0.1, 0.479748, 0.19235, 0.302059, 2.47119e-07
2.07398, 36.1951, 0.0859591, 0.4, 0.00270044, 0.1, 0.479704, 0.192338, 0.302056, 2.47111e-07
2.07403, 36.1976, 0.0859624, 0.4, 0.00270226, 0.1, 0.47966, 0.192325, 0.302053, 2.47103e-07
2.07408, 36.2, 0.0859657, 0.4, 0.00270409, 0.1, 0.479616, 0.192313, 0.30205, 2.47095e-07
2.07413, 36.2024, 0.085969, 0.4, 0.00270592, 0.1, 0.479572, 0.1923, 0.302046, 2.47087e-07
2.07418, 36.2049, 0.0859723, 0.4, 0.00270775, 0.1, 0.479528, 0.192287, 0.302043, 2.47079e-07
2.07423, 36.2073, 0.0859755, 0.4, 0.00270958, 0.1, 0.479484, 0.192275, 0.30204, 2.47071e-07
2.07428, 36.2097, 0.0859789, 0.4, 0.0027114, 0.1, 0.47944, 0.192262, 0.302037, 2.47063e-07
2.07433, 36.2122, 0.0859822, 0.4, 0.00271323, 0.1, 0.479397, 0.19225, 0.302033, 2.47055e-07
2.07438, 36.2146, 0.0859855, 0.4, 0.00271506, 0.1, 0.479353, 0.192238, 0.30203, 2.47047e-07
2.07443, 36.2171, 0.0859888, 0.4, 0.00271689, 0.1, 0.479309, 0.192225, 0.302027, 2.47039e-07
2.07448, 36.2195, 0.0859922, 0.4, 0.00271872, 0.1, 0.479265, 0.192213, 0.302024, 2.47031e-07
2.07453, 36.222, 0.0859955, 0.4, 0.00272054, 0.1, 0.479222, 0.1922, 0.30202, 2.47023e-07
2.07458, 36.2244, 0.0859989, 0.4, 0.00272237, 0.1, 0.479178, 0.192188, 0.302017, 2.47015e-07
2.07463, 36.2269, 0.0860022, 0.4, 0.0027242, 0.1, 0.479135, 0.192175, 0.302014, 2.47007e-07
2.07468, 36.2293, 0.0860056, 0.4, 0.00272603, 0.1, 0.479091, 0.192163, 0.302011, 2.46999e-07
2.07473, 36.2318, 0.0860089, 0.4, 0.00272785, 0.1, 0.479048, 0.19215, 0.302007, 2.46991e-07
2.07478, 36.2342, 0.0860123, 0.4, 0.00272968, 0.1, 0.479004, 0.192138, 0.302004, 2.46983e-07
2.07483, 36.2367, 0.0860156, 0.4, 0.00273151, 0.1, 0.478961, 0.192126, 0.302001, 2.46976e-07
2.07488, 36.2391, 0.086019, 0.4, 0.00273334, 0.1, 0.478917, 0.192113, 0.301998, 2.46968e-07
2.07493, 36.2416, 0.0860224, 0.4, 0.00273517, 0.1, 0.478874, 0.192101, 0.301995, 2.4696e-07
2.07498, 36.2441, 0.0860258, 0.4, 0.00273699, 0.1, 0.478831, 0.192089, 0.301991, 2.46952e-07
2.07503, 36.2465, 0.0860291, 0.4, 0.00273882, 0.1, 0.478787, 0.192076, 0.301988, 2.46944e-07
2.07508, 36.249, 0.0860325, 0.4, 0.00274065, 0.1, 0.478744, 0.192064, 0.301985, 2.46936e-07
2.07513, 36.2515, 0.086036, 0.4, 0.00274248, 0.1, 0.478701, 0.192052, 0.301982, 2.46928e-07
2.07518, 36.2539, 0.0860393, 0.4, 0.0027443, 0.1, 0.478658, 0.192039, 0.301979, 2.4692e-07
2.07523, 36.2564, 0.0860427, 0.4, 0.00274613, 0.1, 0.478615, 0.192027, 0.301975, 2.46912e-07
2.07528, 36.2589, 0.0860461, 0.4, 0.00274796, 0.1, 0.478571, 0.192015, 0.301972, 2.46904e-07
2.07533, 36.2614, 0.0860496, 0.4, 0.00274979, 0.1, 0.478528, 0.192002, 0.301969, 2.46896e-07
2.07538, 36.2638, 0.086053, 0.4, 0.00275161, 0.1, 0.478485, 0.19199, 0.301966, 2.46889e-07
2.07543, 36.2663, 0.0860564, 0.4, 0.00275344, 0.1, 0.478442, 0.191978, 0.301963, 2.46881e-07
2.07548, 36.2688, 0.0860599, 0.4, 0.00275527, 0.1, 0.478399, 0.191965, 0.301959, 2.46873e-07
2.07553, 36.2713, 0.0860633, 0.4, 0.00275709, 0.1, 0.478356, 0.191953, 0.301956, 2.46865e-07
2.07558, 36.2738, 0.0860668, 0.4, 0.00275892, 0.1, 0.478314, 0.191941, 0.301953, 2.46857e-07
2.07563, 36.2762, 0.0860702, 0.4, 0.00276075, 0.1, 0.478271, 0.191929, 0.30195, 2.46849e-07
2.07569, 36.2787, 0.0860737, 0.4, 0.00276258, 0.1, 0.478228, 0.191917, 0.301947, 2.46841e-07
2.07574, 36.2812, 0.0860771, 0.4, 0.0027644, 0.1, 0.478185, 0.191904, 0.301943, 2.46834e-07
2.07579, 36.2837, 0.0860806, 0.4, 0.00276623, 0.1, 0.478142, 0.191892, 0.30194, 2.46826e-07
2.07584, 36.2862, 0.0860841, 0.4, 0.00276806, 0.1, 0.4781, 0.19188, 0.301937, 2.46818e-07
2.07589, 36.2887, 0.0860876, 0.4, 0.00276989, 0.1, 0.478057, 0.191868, 0.301934, 2.4681e-07
2.07594, 36.2912, 0.086091, 0.4, 0.00277171, 0.1, 0.478014, 0.191856, 0.301931, 2.46802e-07
2.07599, 36.2937, 0.0860945, 0.4, 0.00277354, 0.1, 0.477972, 0.191843, 0.301928, 2.46795e-07
2.07604, 36.2962, 0.086098, 0.4, 0.00277537, 0.1, 0.477929, 0.191831, 0.301924, 2.46787e-07
2.07609, 36.2987, 0.0861015, 0.4, 0.00277719, 0.1, 0.477887, 0.191819, 0.301921, 2.46779e-07
2.07614, 36.3012, 0.086105, 0.4, 0.00277902, 0.1, 0.477844, 0.191807, 0.301918, 2.46771e-07
2.07619, 36.3037, 0.0861085, 0.4, 0.00278085, 0.1, 0.477802, 0.191795, 0.301915, 2.46763e-07
2.07624, 36.3062, 0.086112, 0.4, 0.00278267, 0.1, 0.477759, 0.191783, 0.301912, 2.46756e-07
2.07629, 36.3087, 0.0861156, 0.4, 0.0027845, 0.1, 0.477717, 0.19177, 0.301909, 2.46748e-07
2.07634, 36.3112, 0.0861191, 0.4, 0.00278633, 0.1, 0.477675, 0.191758, 0.301905, 2.4674e-07
2.07639, 36.3137, 0.0861226, 0.4, 0.00278816, 0.1, 0.477632, 0.191746, 0.301902, 2.46732e-07
2.07644, 36.3162, 0.0861261, 0.4, 0.00278998, 0.1, 0.47759, 0.191734, 0.301899, 2.46725e-07
2.07649, 36.3187, 0.0861297, 0.4, 0.00279181, 0.1, 0.477548, 0.191722, 0.301896, 2.46717e-07
2.07654, 36.3212, 0.0861332, 0.4, 0.00279364, 0.1, 0.477506, 0.19171, 0.301893, 2.46709e-07
2.07659, 36.3237, 0.0861368, 0.4, 0.00279546, 0.1, 0.477463, 0.191698, 0.30189, 2.46701e-07
2.07664, 36.3263, 0.0861404, 0.4, 0.00279729, 0.1, 0.477421, 0.191686, 0.301887, 2.46694e-07
2.07669, 36.3288, 0.0861439, 0.4, 0.00279912, 0.1, 0.477379, 0.191674, 0.301883, 2.46686e-07
2.07674, 36.3313, 0.0861475, 0.4, 0.00280094, 0.1, 0.477337, 0.191662, 0.30188, 2.46678e-07
2.07679, 36.3338, 0.086151, 0.4, 0.00280277, 0.1, 0.477295, 0.19165, 0.301877, 2.46671e-07
2.07684, 36.3363, 0.0861546, 0.4, 0.0028046, 0.1, 0.477253, 0.191638, 0.301874, 2.46663e-07
2.07689, 36.3389, 0.0861582, 0.4, 0.00280642, 0.1, 0.477211, 0.191626, 0.301871, 2.46655e-07
2.07694, 36.3414, 0.0861618, 0.4, 0.00280825, 0.1, 0.477169, 0.191614, 0.301868, 2.46647e-07
2.07699, 36.3439, 0.0861654, 0.4, 0.00281008, 0.1, 0.477127, 0.191602, 0.301865, 2.4664e-07
2.07704, 36.3465, 0.086169, 0.4, 0.0028119, 0.1, 0.477086, 0.19159, 0.301861, 2.46632e-07
2.07709, 36.349, 0.0861726, 0.4, 0.00281373, 0.1, 0.477044, 0.191578, 0.301858, 2.46624e-07
2.07714, 36.3515, 0.0861762, 0.4, 0.00281556, 0.1, 0.477002, 0.191566, 0.301855, 2.46617e-07
2.07719, 36.3541, 0.0861798, 0.4, 0.00281738, 0.1, 0.47696, 0.191554, 0.301852, 2.46609e-07
2.07724, 36.3566, 0.0861834, 0.4, 0.00281921, 0.1, 0.476918, 0.191542, 0.301849, 2.46601e-07
2.07729, 36.3591, 0.086187, 0.4, 0.00282104, 0.1, 0.476877, 0.19153, 0.301846, 2.46594e-07
2.07734, 36.3617, 0.0861907, 0.4, 0.00282286, 0.1, 0.476835, 0.191518, 0.301843, 2.46586e-07
2.07739, 36.3642, 0.0861944, 0.4, 0.00282469, 0.1, 0.476793, 0.191506, 0.30184, 2.46578e-07
2.07744, 36.3667, 0.086198, 0.4, 0.00282652, 0.1, 0.476752, 0.191494, 0.301837, 2.46571e-07
2.07749, 36.3693, 0.0862016, 0.4, 0.00282834, 0.1, 0.47671, 0.191482, 0.301833, 2.46563e-07
2.07754, 36.3718, 0.0862053, 0.4, 0.00283017, 0.1, 0.476669, 0.19147, 0.30183, 2.46555e-07
2.07759, 36.3744, 0.0862089, 0.4, 0.00283199, 0.1, 0.476627, 0.191459, 0.301827, 2.46548e-07
2.07764, 36.3769, 0.0862126, 0.4, 0.00283382, 0.1, 0.476586, 0.191447, 0.301824, 2.4654e-07
2.07769, 36.3795, 0.0862162, 0.4, 0.00283565, 0.1, 0.476544, 0.191435, 0.301821, 2.46533e-07
2.07774, 36.382, 0.0862199, 0.4, 0.00283747, 0.1, 0.476503, 0.191423, 0.301818, 2.46525e-07
2.07779, 36.3846, 0.0862236, 0.4, 0.0028393, 0.1, 0.476462, 0.191411, 0.301815, 2.46517e-07
2.07784, 36.3871, 0.0862272, 0.4, 0.00284113, 0.1, 0.476421, 0.191399, 0.301812, 2.4651e-07
2.07789, 36.3897, 0.0862309, 0.4, 0.00284295, 0.1, 0.476379, 0.191387, 0.301809, 2.46502e-07
2.07794, 36.3923, 0.0862346, 0.4, 0.00284478, 0.1, 0.476338, 0.191376, 0.301806, 2.46495e-07
2.07799, 36.3948, 0.0862383, 0.4, 0.0028466, 0.1, 0.476297, 0.191364, 0.301803, 2.46487e-07
2.07804, 36.3974, 0.0862421, 0.4, 0.00284843, 0.1, 0.476256, 0.191352, 0.301799, 2.46479e-07
2.07809, 36.4, 0.0862458, 0.4, 0.00285026, 0.1, 0.476215, 0.19134, 0.301796, 2.46472e-07
2.07814, 36.4025, 0.0862495, 0.4, 0.00285208, 0.1, 0.476174, 0.191328, 0.301793, 2.46464e-07
2.07819, 36.4051, 0.0862532, 0.4, 0.00285391, 0.1, 0.476132, 0.191317, 0.30179, 2.46457e-07
2.07824, 36.4077, 0.0862569, 0.4, 0.00285573, 0.1, 0.476091, 0.191305, 0.301787, 2.46449e-07
2.07829, 36.4102, 0.0862606, 0.4, 0.00285756, 0.1, 0.47605, 0.191293, 0.301784, 2.46442e-07
2.07834, 36.4128, 0.0862644, 0.4, 0.00285939, 0.1, 0.476009, 0.191281, 0.301781, 2.46434e-07
2.07839, 36.4154, 0.0862681, 0.4, 0.00286121, 0.1, 0.475969, 0.19127, 0.301778, 2.46427e-07
2.07844, 36.418, 0.0862719, 0.4, 0.00286304, 0.1, 0.475928, 0.191258, 0.301775, 2.46419e-07
2.07849, 36.4205, 0.0862756, 0.4, 0.00286486, 0.1, 0.475887, 0.191246, 0.301772, 2.46411e-07
2.07854, 36.4231, 0.0862793, 0.4, 0.00286669, 0.1, 0.475846, 0.191234, 0.301769, 2.46404e-07
2.07859, 36.4257, 0.0862831, 0.4, 0.00286851, 0.1, 0.475805, 0.191223, 0.301766, 2.46396e-07
2.07864, 36.4283, 0.0862869, 0.4, 0.00287034, 0.1, 0.475764, 0.191211, 0.301763, 2.46389e-07
2.07869, 36.4309, 0.0862906, 0.4, 0.00287217, 0.1, 0.475724, 0.191199, 0.30176, 2.46381e-07
2.07874, 36.4334, 0.0862944, 0.4, 0.00287399, 0.1, 0.475683, 0.191188, 0.301757, 2.46374e-07
2.07879, 36.436, 0.0862982, 0.4, 0.00287582, 0.1, 0.475642, 0.191176, 0.301753, 2.46366e-07
2.07884, 36.4386, 0.086302, 0.4, 0.00287764, 0.1, 0.475602, 0.191164, 0.30175, 2.46359e-07
2.07889, 36.4412, 0.0863057, 0.4, 0.00287947, 0.1, 0.475561, 0.191153, 0.301747, 2.46351e-07
2.07894, 36.4438, 0.0863096, 0.4, 0.00288129, 0.1, 0.475521, 0.191141, 0.301744, 2.46344e-07
2.07899, 36.4464, 0.0863133, 0.4, 0.00288312, 0.1, 0.47548, 0.191129, 0.301741, 2.46336e-07
2.07904, 36.449, 0.0863171, 0.4, 0.00288495, 0.1, 0.47544, 0.191118, 0.301738, 2.46329e-07
2.07909, 36.4516, 0.086321, 0.4, 0.00288677, 0.1, 0.475399, 0.191106, 0.301735, 2.46322e-07
2.07914, 36.4542, 0.0863248, 0.4, 0.0028886, 0.1, 0.475359, 0.191095, 0.301732, 2.46314e-07
2.07919, 36.4568, 0.0863286, 0.4, 0.00289042, 0.1, 0.475318, 0.191083, 0.301729, 2.46307e-07
2.07924, 36.4594, 0.0863324, 0.4, 0.00289225, 0.1, 0.475278, 0.191071, 0.301726, 2.46299e-07
2.07929, 36.462, 0.0863362, 0.4, 0.00289407, 0.1, 0.475238, 0.19106, 0.301723, 2.46292e-07
2.07934, 36.4646, 0.08634, 0.4, 0.0028959, 0.1, 0.475197, 0.191048, 0.30172, 2.46284e-07
2.07939, 36.4672, 0.0863439, 0.4, 0.00289772, 0.1, 0.475157, 0.191037, 0.301717, 2.46277e-07
2.07944, 36.4698, 0.0863478, 0.4, 0.00289955, 0.1, 0.475117, 0.191025, 0.301714, 2.46269e-07
2.07949, 36.4724, 0.0863515, 0.4, 0.00290137, 0.1, 0.475077, 0.191013, 0.301711, 2.46262e-07
2.07954, 36.475, 0.0863554, 0.4, 0.0029032, 0.1, 0.475037, 0.191002, 0.301708, 2.46255e-07
2.07959, 36.4777, 0.0863593, 0.4, 0.00290503, 0.1, 0.474996, 0.19099, 0.301705, 2.46247e-07
2.07964, 36.4803, 0.0863631, 0.4, 0.00290685, 0.1, 0.474956, 0.190979, 0.301702, 2.4624e-07
2.07969, 36.4829, 0.086367, 0.4, 0.00290868, 0.1, 0.474916, 0.190967, 0.301699, 2.46232e-07
2.07974, 36.4855, 0.0863709, 0.4, 0.0029105, 0.1, 0.474876, 0.190956, 0.301696, 2.46225e-07
2.07979, 36.4881, 0.0863748, 0.4, 0.00291233, 0.1, 0.474836, 0.190944, 0.301693, 2.46218e-07
2.07984, 36.4908, 0.0863787, 0.4, 0.00291415, 0.1, 0.474796, 0.190933, 0.30169, 2.4621e-07
2.07989, 36.4934, 0.0863825, 0.4, 0.00291598, 0.1, 0.474756, 0.190921, 0.301687, 2.46203e-07
2.07994, 36.496, 0.0863864, 0.4, 0.0029178, 0.1, 0.474717, 0.19091, 0.301684, 2.46195e-07
2.07999, 36.4986, 0.0863903, 0.4, 0.00291963, 0.1, 0.474677, 0.190898, 0.301681, 2.46188e-07
2.08004, 36.5013, 0.0863942, 0.4, 0.00292145, 0.1, 0.474637, 0.190887, 0.301678, 2.46181e-07
2.08009, 36.5039, 0.0863982, 0.4, 0.00292328, 0.1, 0.474597, 0.190875, 0.301675, 2.46173e-07
2.08014, 36.5065, 0.0864021, 0.4, 0.0029251, 0.1, 0.474557, 0.190864, 0.301672, 2.46166e-07
2.08019, 36.5091, 0.086406, 0.4, 0.00292693, 0.1, 0.474518, 0.190853, 0.301669, 2.46159e-07
2.08024, 36.5118, 0.0864099, 0.4, 0.00292875, 0.1, 0.474478, 0.190841, 0.301666, 2.46151e-07
2.08029, 36.5144, 0.0864139, 0.4, 0.00293058, 0.1, 0.474438, 0.19083, 0.301663, 2.46144e-07
2.08034, 36.5171, 0.0864178, 0.4, 0.0029324, 0.1, 0.474399, 0.190818, 0.30166, 2.46137e-07
