Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.08039, 36.5197, 0.0864217, 0.4, 0.00293423, 0.1, 0.474359, 0.190807, 0.301657, 2.46129e-07
2.08044, 36.5223, 0.0864257, 0.4, 0.00293605, 0.1, 0.474319, 0.190796, 0.301654, 2.46122e-07
2.08049, 36.525, 0.0864296, 0.4, 0.00293788, 0.1, 0.47428, 0.190784, 0.301651, 2.46115e-07
2.08054, 36.5276, 0.0864335, 0.4, 0.0029397, 0.1, 0.47424, 0.190773, 0.301648, 2.46107e-07
2.08059, 36.5303, 0.0864376, 0.4, 0.00294152, 0.1, 0.474201, 0.190761, 0.301645, 2.461e-07
2.08064, 36.5329, 0.0864415, 0.4, 0.00294335, 0.1, 0.474162, 0.19075, 0.301642, 2.46093e-07
2.08069, 36.5356, 0.0864455, 0.4, 0.00294517, 0.1, 0.474122, 0.190739, 0.301639, 2.46085e-07
2.08074, 36.5382, 0.0864494, 0.4, 0.002947, 0.1, 0.474083, 0.190727, 0.301636, 2.46078e-07
2.08079, 36.5409, 0.0864534, 0.4, 0.00294882, 0.1, 0.474043, 0.190716, 0.301633, 2.46071e-07
2.08084, 36.5435, 0.0864574, 0.4, 0.00295065, 0.1, 0.474004, 0.190705, 0.30163, 2.46063e-07
2.08089, 36.5462, 0.0864614, 0.4, 0.00295247, 0.1, 0.473965, 0.190693, 0.301627, 2.46056e-07
2.08094, 36.5488, 0.0864653, 0.4, 0.0029543, 0.1, 0.473926, 0.190682, 0.301624, 2.46049e-07
2.08099, 36.5515, 0.0864694, 0.4, 0.00295612, 0.1, 0.473886, 0.190671, 0.301621, 2.46042e-07
2.08104, 36.5542, 0.0864734, 0.4, 0.00295795, 0.1, 0.473847, 0.190659, 0.301618, 2.46034e-07
2.08109, 36.5568, 0.0864774, 0.4, 0.00295977, 0.1, 0.473808, 0.190648, 0.301615, 2.46027e-07
2.08114, 36.5595, 0.0864814, 0.4, 0.00296159, 0.1, 0.473769, 0.190637, 0.301612, 2.4602e-07
2.08119, 36.5622, 0.0864854, 0.4, 0.00296342, 0.1, 0.47373, 0.190626, 0.301609, 2.46013e-07
2.08124, 36.5648, 0.0864894, 0.4, 0.00296524, 0.1, 0.473691, 0.190614, 0.301606, 2.46005e-07
2.08129, 36.5675, 0.0864935, 0.4, 0.00296707, 0.1, 0.473652, 0.190603, 0.301604, 2.45998e-07
2.08134, 36.5702, 0.0864975, 0.4, 0.00296889, 0.1, 0.473613, 0.190592, 0.301601, 2.45991e-07
2.08139, 36.5728, 0.0865016, 0.4, 0.00297072, 0.1, 0.473574, 0.190581, 0.301598, 2.45984e-07
2.08144, 36.5755, 0.0865056, 0.4, 0.00297254, 0.1, 0.473535, 0.190569, 0.301595, 2.45976e-07
2.08149, 36.5782, 0.0865096, 0.4, 0.00297437, 0.1, 0.473496, 0.190558, 0.301592, 2.45969e-07
2.08154, 36.5809, 0.0865137, 0.4, 0.00297619, 0.1, 0.473457, 0.190547, 0.301589, 2.45962e-07
2.08159, 36.5835, 0.0865177, 0.4, 0.00297801, 0.1, 0.473418, 0.190536, 0.301586, 2.45955e-07
2.08164, 36.5862, 0.0865218, 0.4, 0.00297984, 0.1, 0.47338, 0.190525, 0.301583, 2.45948e-07
2.08169, 36.5889, 0.0865259, 0.4, 0.00298166, 0.1, 0.473341, 0.190513, 0.30158, 2.4594e-07
2.08174, 36.5916, 0.0865299, 0.4, 0.00298349, 0.1, 0.473302, 0.190502, 0.301577, 2.45933e-07
2.08179, 36.5943, 0.086534, 0.4, 0.00298531, 0.1, 0.473263, 0.190491, 0.301574, 2.45926e-07
2.08184, 36.597, 0.0865381, 0.4, 0.00298713, 0.1, 0.473225, 0.19048, 0.301571, 2.45919e-07
2.08189, 36.5997, 0.0865422, 0.4, 0.00298896, 0.1, 0.473186, 0.190469, 0.301568, 2.45912e-07
2.08194, 36.6024, 0.0865463, 0.4, 0.00299078, 0.1, 0.473148, 0.190458, 0.301565, 2.45904e-07
2.08199, 36.605, 0.0865503, 0.4, 0.00299261, 0.1, 0.473109, 0.190446, 0.301562, 2.45897e-07
2.08204, 36.6077, 0.0865545, 0.4, 0.00299443, 0.1, 0.473071, 0.190435, 0.30156, 2.4589e-07
2.08209, 36.6104, 0.0865586, 0.4, 0.00299625, 0.1, 0.473032, 0.190424, 0.301557, 2.45883e-07
2.08214, 36.6131, 0.0865627, 0.4, 0.00299808, 0.1, 0.472994, 0.190413, 0.301554, 2.45876e-07
2.08219, 36.6158, 0.0865668, 0.4, 0.0029999, 0.1, 0.472955, 0.190402, 0.301551, 2.45869e-07
2.08224, 36.6185, 0.0865709, 0.4, 0.00300173, 0.1, 0.472917, 0.190391, 0.301548, 2.45861e-07
2.08229, 36.6212, 0.086575, 0.4, 0.00300355, 0.1, 0.472878, 0.19038, 0.301545, 2.45854e-07
2.08234, 36.6239, 0.0865792, 0.4, 0.00300537, 0.1, 0.47284, 0.190369, 0.301542, 2.45847e-07
2.08239, 36.6266, 0.0865833, 0.4, 0.0030072, 0.1, 0.472802, 0.190358, 0.301539, 2.4584e-07
2.08244, 36.6294, 0.0865874, 0.4, 0.00300902, 0.1, 0.472763, 0.190346, 0.301536, 2.45833e-07
2.08249, 36.6321, 0.0865915, 0.4, 0.00301084, 0.1, 0.472725, 0.190335, 0.301533, 2.45826e-07
2.08254, 36.6348, 0.0865957, 0.4, 0.00301267, 0.1, 0.472687, 0.190324, 0.30153, 2.45819e-07
2.08259, 36.6375, 0.0865999, 0.4, 0.00301449, 0.1, 0.472649, 0.190313, 0.301528, 2.45811e-07
2.08264, 36.6402, 0.086604, 0.4, 0.00301631, 0.1, 0.47261, 0.190302, 0.301525, 2.45804e-07
2.08269, 36.6429, 0.0866082, 0.4, 0.00301814, 0.1, 0.472572, 0.190291, 0.301522, 2.45797e-07
2.08274, 36.6456, 0.0866123, 0.4, 0.00301996, 0.1, 0.472534, 0.19028, 0.301519, 2.4579e-07
2.08279, 36.6483, 0.0866165, 0.4, 0.00302178, 0.1, 0.472496, 0.190269, 0.301516, 2.45783e-07
2.08284, 36.6511, 0.0866207, 0.4, 0.00302361, 0.1, 0.472458, 0.190258, 0.301513, 2.45776e-07
2.08289, 36.6538, 0.0866249, 0.4, 0.00302543, 0.1, 0.47242, 0.190247, 0.30151, 2.45769e-07
2.08294, 36.6565, 0.0866291, 0.4, 0.00302726, 0.1, 0.472382, 0.190236, 0.301507, 2.45762e-07
2.08299, 36.6592, 0.0866332, 0.4, 0.00302908, 0.1, 0.472344, 0.190225, 0.301504, 2.45755e-07
2.08305, 36.662, 0.0866374, 0.4, 0.0030309, 0.1, 0.472306, 0.190214, 0.301501, 2.45748e-07
2.0831, 36.6647, 0.0866416, 0.4, 0.00303273, 0.1, 0.472268, 0.190203, 0.301499, 2.45741e-07
2.08315, 36.6674, 0.0866459, 0.4, 0.00303455, 0.1, 0.47223, 0.190192, 0.301496, 2.45733e-07
2.0832, 36.6702, 0.08665, 0.4, 0.00303637, 0.1, 0.472192, 0.190181, 0.301493, 2.45726e-07
2.08325, 36.6729, 0.0866542, 0.4, 0.00303819, 0.1, 0.472155, 0.19017, 0.30149, 2.45719e-07
2.0833, 36.6756, 0.0866585, 0.4, 0.00304002, 0.1, 0.472117, 0.190159, 0.301487, 2.45712e-07
2.08335, 36.6784, 0.0866627, 0.4, 0.00304184, 0.1, 0.472079, 0.190149, 0.301484, 2.45705e-07
2.0834, 36.6811, 0.0866669, 0.4, 0.00304366, 0.1, 0.472041, 0.190138, 0.301481, 2.45698e-07
2.08345, 36.6838, 0.0866712, 0.4, 0.00304549, 0.1, 0.472004, 0.190127, 0.301478, 2.45691e-07
2.0835, 36.6866, 0.0866754, 0.4, 0.00304731, 0.1, 0.471966, 0.190116, 0.301476, 2.45684e-07
2.08355, 36.6893, 0.0866797, 0.4, 0.00304913, 0.1, 0.471929, 0.190105, 0.301473, 2.45677e-07
2.0836, 36.6921, 0.0866839, 0.4, 0.00305096, 0.1, 0.471891, 0.190094, 0.30147, 2.4567e-07
2.08365, 36.6948, 0.0866881, 0.4, 0.00305278, 0.1, 0.471853, 0.190083, 0.301467, 2.45663e-07
2.0837, 36.6976, 0.0866924, 0.4, 0.0030546, 0.1, 0.471816, 0.190072, 0.301464, 2.45656e-07
2.08375, 36.7003, 0.0866966, 0.4, 0.00305643, 0.1, 0.471778, 0.190061, 0.301461, 2.45649e-07
2.0838, 36.7031, 0.0867009, 0.4, 0.00305825, 0.1, 0.471741, 0.19005, 0.301458, 2.45642e-07
2.08385, 36.7058, 0.0867052, 0.4, 0.00306007, 0.1, 0.471703, 0.19004, 0.301456, 2.45635e-07
2.0839, 36.7086, 0.0867095, 0.4, 0.00306189, 0.1, 0.471666, 0.190029, 0.301453, 2.45628e-07
2.08395, 36.7113, 0.0867137, 0.4, 0.00306372, 0.1, 0.471629, 0.190018, 0.30145, 2.45621e-07
2.084, 36.7141, 0.086718, 0.4, 0.00306554, 0.1, 0.471591, 0.190007, 0.301447, 2.45614e-07
2.08405, 36.7169, 0.0867223, 0.4, 0.00306736, 0.1, 0.471554, 0.189996, 0.301444, 2.45607e-07
2.0841, 36.7196, 0.0867266, 0.4, 0.00306919, 0.1, 0.471517, 0.189985, 0.301441, 2.456e-07
2.08415, 36.7224, 0.0867309, 0.4, 0.00307101, 0.1, 0.471479, 0.189975, 0.301439, 2.45593e-07
2.0842, 36.7251, 0.0867352, 0.4, 0.00307283, 0.1, 0.471442, 0.189964, 0.301436, 2.45586e-07
2.08425, 36.7279, 0.0867395, 0.4, 0.00307465, 0.1, 0.471405, 0.189953, 0.301433, 2.45579e-07
2.0843, 36.7307, 0.0867438, 0.4, 0.00307648, 0.1, 0.471368, 0.189942, 0.30143, 2.45572e-07
2.08435, 36.7334, 0.0867481, 0.4, 0.0030783, 0.1, 0.471331, 0.189932, 0.301427, 2.45565e-07
2.0844, 36.7362, 0.0867525, 0.4, 0.00308012, 0.1, 0.471294, 0.189921, 0.301424, 2.45558e-07
2.08445, 36.739, 0.0867568, 0.4, 0.00308194, 0.1, 0.471256, 0.18991, 0.301421, 2.45551e-07
2.0845, 36.7418, 0.0867612, 0.4, 0.00308377, 0.1, 0.471219, 0.189899, 0.301419, 2.45544e-07
2.08455, 36.7445, 0.0867655, 0.4, 0.00308559, 0.1, 0.471182, 0.189888, 0.301416, 2.45538e-07
2.0846, 36.7473, 0.0867698, 0.4, 0.00308741, 0.1, 0.471145, 0.189878, 0.301413, 2.45531e-07
2.08465, 36.7501, 0.0867742, 0.4, 0.00308923, 0.1, 0.471108, 0.189867, 0.30141, 2.45524e-07
2.0847, 36.7529, 0.0867785, 0.4, 0.00309106, 0.1, 0.471071, 0.189856, 0.301407, 2.45517e-07
2.08475, 36.7557, 0.0867828, 0.4, 0.00309288, 0.1, 0.471035, 0.189846, 0.301405, 2.4551e-07
2.0848, 36.7584, 0.0867872, 0.4, 0.0030947, 0.1, 0.470998, 0.189835, 0.301402, 2.45503e-07
2.08485, 36.7612, 0.0867916, 0.4, 0.00309652, 0.1, 0.470961, 0.189824, 0.301399, 2.45496e-07
2.0849, 36.764, 0.0867959, 0.4, 0.00309835, 0.1, 0.470924, 0.189813, 0.301396, 2.45489e-07
2.08495, 36.7668, 0.0868003, 0.4, 0.00310017, 0.1, 0.470887, 0.189803, 0.301393, 2.45482e-07
2.085, 36.7696, 0.0868047, 0.4, 0.00310199, 0.1, 0.47085, 0.189792, 0.30139, 2.45475e-07
2.08505, 36.7724, 0.0868091, 0.4, 0.00310381, 0.1, 0.470814, 0.189781, 0.301388, 2.45468e-07
2.0851, 36.7752, 0.0868134, 0.4, 0.00310563, 0.1, 0.470777, 0.189771, 0.301385, 2.45462e-07
2.08515, 36.778, 0.0868178, 0.4, 0.00310746, 0.1, 0.47074, 0.18976, 0.301382, 2.45455e-07
2.0852, 36.7808, 0.0868222, 0.4, 0.00310928, 0.1, 0.470704, 0.189749, 0.301379, 2.45448e-07
2.08525, 36.7836, 0.0868266, 0.4, 0.0031111, 0.1, 0.470667, 0.189739, 0.301376, 2.45441e-07
2.0853, 36.7864, 0.086831, 0.4, 0.00311292, 0.1, 0.47063, 0.189728, 0.301374, 2.45434e-07
2.08535, 36.7892, 0.0868354, 0.4, 0.00311474, 0.1, 0.470594, 0.189718, 0.301371, 2.45427e-07
2.0854, 36.792, 0.0868399, 0.4, 0.00311657, 0.1, 0.470557, 0.189707, 0.301368, 2.4542e-07
2.08545, 36.7948, 0.0868443, 0.4, 0.00311839, 0.1, 0.470521, 0.189696, 0.301365, 2.45413e-07
2.0855, 36.7976, 0.0868487, 0.4, 0.00312021, 0.1, 0.470484, 0.189686, 0.301362, 2.45407e-07
2.08555, 36.8004, 0.0868531, 0.4, 0.00312203, 0.1, 0.470448, 0.189675, 0.30136, 2.454e-07
2.0856, 36.8032, 0.0868576, 0.4, 0.00312385, 0.1, 0.470412, 0.189665, 0.301357, 2.45393e-07
2.08565, 36.806, 0.086862, 0.4, 0.00312568, 0.1, 0.470375, 0.189654, 0.301354, 2.45386e-07
2.0857, 36.8088, 0.0868665, 0.4, 0.0031275, 0.1, 0.470339, 0.189643, 0.301351, 2.45379e-07
2.08575, 36.8117, 0.0868709, 0.4, 0.00312932, 0.1, 0.470303, 0.189633, 0.301348, 2.45372e-07
2.0858, 36.8145, 0.0868754, 0.4, 0.00313114, 0.1, 0.470266, 0.189622, 0.301346, 2.45366e-07
2.08585, 36.8173, 0.0868798, 0.4, 0.00313296, 0.1, 0.47023, 0.189612, 0.301343, 2.45359e-07
2.0859, 36.8201, 0.0868843, 0.4, 0.00313478, 0.1, 0.470194, 0.189601, 0.30134, 2.45352e-07
2.08595, 36.8229, 0.0868887, 0.4, 0.00313661, 0.1, 0.470158, 0.189591, 0.301337, 2.45345e-07
2.086, 36.8258, 0.0868932, 0.4, 0.00313843, 0.1, 0.470121, 0.18958, 0.301335, 2.45338e-07
2.08605, 36.8286, 0.0868977, 0.4, 0.00314025, 0.1, 0.470085, 0.18957, 0.301332, 2.45332e-07
2.0861, 36.8314, 0.0869021, 0.4, 0.00314207, 0.1, 0.470049, 0.189559, 0.301329, 2.45325e-07
2.08615, 36.8342, 0.0869066, 0.4, 0.00314389, 0.1, 0.470013, 0.189549, 0.301326, 2.45318e-07
2.0862, 36.8371, 0.086911, 0.4, 0.00314571, 0.1, 0.469977, 0.189538, 0.301323, 2.45311e-07
2.08625, 36.8399, 0.0869156, 0.4, 0.00314754, 0.1, 0.469941, 0.189528, 0.301321, 2.45304e-07
2.0863, 36.8427, 0.0869201, 0.4, 0.00314936, 0.1, 0.469905, 0.189517, 0.301318, 2.45298e-07
2.08635, 36.8456, 0.0869246, 0.4, 0.00315118, 0.1, 0.469869, 0.189507, 0.301315, 2.45291e-07
2.0864, 36.8484, 0.0869291, 0.4, 0.003153, 0.1, 0.469833, 0.189496, 0.301312, 2.45284e-07
2.08645, 36.8512, 0.0869336, 0.4, 0.00315482, 0.1, 0.469797, 0.189486, 0.30131, 2.45277e-07
2.0865, 36.8541, 0.0869381, 0.4, 0.00315664, 0.1, 0.469761, 0.189475, 0.301307, 2.45271e-07
2.08655, 36.8569, 0.0869426, 0.4, 0.00315846, 0.1, 0.469725, 0.189465, 0.301304, 2.45264e-07
2.0866, 36.8598, 0.0869472, 0.4, 0.00316028, 0.1, 0.469689, 0.189454, 0.301301, 2.45257e-07
2.08665, 36.8626, 0.0869517, 0.4, 0.00316211, 0.1, 0.469654, 0.189444, 0.301299, 2.4525e-07
2.0867, 36.8655, 0.0869562, 0.4, 0.00316393, 0.1, 0.469618, 0.189433, 0.301296, 2.45244e-07
2.08675, 36.8683, 0.0869608, 0.4, 0.00316575, 0.1, 0.469582, 0.189423, 0.301293, 2.45237e-07
2.0868, 36.8712, 0.0869653, 0.4, 0.00316757, 0.1, 0.469546, 0.189413, 0.30129, 2.4523e-07
2.08685, 36.874, 0.0869698, 0.4, 0.00316939, 0.1, 0.469511, 0.189402, 0.301288, 2.45223e-07
2.0869, 36.8769, 0.0869744, 0.4, 0.00317121, 0.1, 0.469475, 0.189392, 0.301285, 2.45217e-07
2.08695, 36.8797, 0.086979, 0.4, 0.00317303, 0.1, 0.469439, 0.189381, 0.301282, 2.4521e-07
2.087, 36.8826, 0.0869835, 0.4, 0.00317485, 0.1, 0.469404, 0.189371, 0.301279, 2.45203e-07
2.08705, 36.8854, 0.086988, 0.4, 0.00317667, 0.1, 0.469368, 0.189361, 0.301277, 2.45196e-07
2.0871, 36.8883, 0.0869926, 0.4, 0.00317849, 0.1, 0.469332, 0.18935, 0.301274, 2.4519e-07
2.08715, 36.8912, 0.0869972, 0.4, 0.00318032, 0.1, 0.469297, 0.18934, 0.301271, 2.45183e-07
2.0872, 36.894, 0.0870018, 0.4, 0.00318214, 0.1, 0.469262, 0.189329, 0.301268, 2.45176e-07
2.08725, 36.8969, 0.0870064, 0.4, 0.00318396, 0.1, 0.469226, 0.189319, 0.301266, 2.4517e-07
2.0873, 36.8998, 0.087011, 0.4, 0.00318578, 0.1, 0.469191, 0.189309, 0.301263, 2.45163e-07
2.08735, 36.9026, 0.0870156, 0.4, 0.0031876, 0.1, 0.469155, 0.189298, 0.30126, 2.45156e-07
2.0874, 36.9055, 0.0870202, 0.4, 0.00318942, 0.1, 0.46912, 0.189288, 0.301257, 2.4515e-07
2.08745, 36.9084, 0.0870248, 0.4, 0.00319124, 0.1, 0.469084, 0.189278, 0.301255, 2.45143e-07
2.0875, 36.9112, 0.0870293, 0.4, 0.00319306, 0.1, 0.469049, 0.189267, 0.301252, 2.45136e-07
2.08755, 36.9141, 0.087034, 0.4, 0.00319488, 0.1, 0.469014, 0.189257, 0.301249, 2.4513e-07
2.0876, 36.917, 0.0870386, 0.4, 0.0031967, 0.1, 0.468978, 0.189247, 0.301247, 2.45123e-07
2.08765, 36.9199, 0.0870432, 0.4, 0.00319852, 0.1, 0.468943, 0.189237, 0.301244, 2.45116e-07
2.0877, 36.9227, 0.0870478, 0.4, 0.00320034, 0.1, 0.468908, 0.189226, 0.301241, 2.4511e-07
2.08775, 36.9256, 0.0870524, 0.4, 0.00320216, 0.1, 0.468873, 0.189216, 0.301238, 2.45103e-07
2.0878, 36.9285, 0.087057, 0.4, 0.00320398, 0.1, 0.468838, 0.189206, 0.301236, 2.45096e-07
2.08785, 36.9314, 0.0870617, 0.4, 0.00320581, 0.1, 0.468802, 0.189195, 0.301233, 2.4509e-07
2.0879, 36.9343, 0.0870664, 0.4, 0.00320763, 0.1, 0.468767, 0.189185, 0.30123, 2.45083e-07
2.08795, 36.9372, 0.087071, 0.4, 0.00320945, 0.1, 0.468732, 0.189175, 0.301228, 2.45076e-07
2.088, 36.9401, 0.0870756, 0.4, 0.00321127, 0.1, 0.468697, 0.189165, 0.301225, 2.4507e-07
2.08805, 36.9429, 0.0870803, 0.4, 0.00321309, 0.1, 0.468662, 0.189154, 0.301222, 2.45063e-07
2.0881, 36.9458, 0.0870849, 0.4, 0.00321491, 0.1, 0.468627, 0.189144, 0.301219, 2.45056e-07
2.08815, 36.9487, 0.0870896, 0.4, 0.00321673, 0.1, 0.468592, 0.189134, 0.301217, 2.4505e-07
2.0882, 36.9516, 0.0870943, 0.4, 0.00321855, 0.1, 0.468557, 0.189124, 0.301214, 2.45043e-07
2.08825, 36.9545, 0.0870989, 0.4, 0.00322037, 0.1, 0.468522, 0.189114, 0.301211, 2.45037e-07
2.0883, 36.9574, 0.0871036, 0.4, 0.00322219, 0.1, 0.468487, 0.189103, 0.301209, 2.4503e-07
2.08835, 36.9603, 0.0871083, 0.4, 0.00322401, 0.1, 0.468453, 0.189093, 0.301206, 2.45023e-07
2.0884, 36.9632, 0.087113, 0.4, 0.00322583, 0.1, 0.468418, 0.189083, 0.301203, 2.45017e-07
2.08845, 36.9661, 0.0871177, 0.4, 0.00322765, 0.1, 0.468383, 0.189073, 0.3012, 2.4501e-07
2.0885, 36.969, 0.0871224, 0.4, 0.00322947, 0.1, 0.468348, 0.189063, 0.301198, 2.45004e-07
2.08855, 36.972, 0.0871271, 0.4, 0.00323129, 0.1, 0.468313, 0.189052, 0.301195, 2.44997e-07
2.0886, 36.9749, 0.0871317, 0.4, 0.00323311, 0.1, 0.468279, 0.189042, 0.301192, 2.4499e-07
2.08865, 36.9778, 0.0871365, 0.4, 0.00323493, 0.1, 0.468244, 0.189032, 0.30119, 2.44984e-07
2.0887, 36.9807, 0.0871412, 0.4, 0.00323675, 0.1, 0.468209, 0.189022, 0.301187, 2.44977e-07
2.08875, 36.9836, 0.0871459, 0.4, 0.00323857, 0.1, 0.468175, 0.189012, 0.301184, 2.44971e-07
2.0888, 36.9865, 0.0871506, 0.4, 0.00324039, 0.1, 0.46814, 0.189002, 0.301182, 2.44964e-07
2.08885, 36.9894, 0.0871553, 0.4, 0.00324221, 0.1, 0.468105, 0.188992, 0.301179, 2.44958e-07
2.0889, 36.9923, 0.0871601, 0.4, 0.00324403, 0.1, 0.468071, 0.188981, 0.301176, 2.44951e-07
2.08895, 36.9953, 0.0871648, 0.4, 0.00324585, 0.1, 0.468036, 0.188971, 0.301174, 2.44944e-07
2.089, 36.9982, 0.0871696, 0.4, 0.00324767, 0.1, 0.468002, 0.188961, 0.301171, 2.44938e-07
2.08905, 37.0011, 0.0871743, 0.4, 0.00324949, 0.1, 0.467967, 0.188951, 0.301168, 2.44931e-07
2.0891, 37.004, 0.087179, 0.4, 0.00325131, 0.1, 0.467933, 0.188941, 0.301166, 2.44925e-07
2.08915, 37.007, 0.0871837, 0.4, 0.00325313, 0.1, 0.467898, 0.188931, 0.301163, 2.44918e-07
2.0892, 37.0099, 0.0871885, 0.4, 0.00325495, 0.1, 0.467864, 0.188921, 0.30116, 2.44912e-07
2.08925, 37.0128, 0.0871933, 0.4, 0.00325677, 0.1, 0.467829, 0.188911, 0.301158, 2.44905e-07
2.0893, 37.0158, 0.087198, 0.4, 0.00325858, 0.1, 0.467795, 0.188901, 0.301155, 2.44899e-07
2.08935, 37.0187, 0.0872028, 0.4, 0.0032604, 0.1, 0.467761, 0.188891, 0.301152, 2.44892e-07
2.0894, 37.0216, 0.0872076, 0.4, 0.00326222, 0.1, 0.467726, 0.188881, 0.30115, 2.44886e-07
2.08945, 37.0246, 0.0872123, 0.4, 0.00326404, 0.1, 0.467692, 0.18887, 0.301147, 2.44879e-07
2.0895, 37.0275, 0.0872171, 0.4, 0.00326586, 0.1, 0.467658, 0.18886, 0.301144, 2.44873e-07
2.08955, 37.0304, 0.087222, 0.4, 0.00326768, 0.1, 0.467624, 0.18885, 0.301142, 2.44866e-07
2.0896, 37.0334, 0.0872267, 0.4, 0.0032695, 0.1, 0.467589, 0.18884, 0.301139, 2.4486e-07
2.08965, 37.0363, 0.0872315, 0.4, 0.00327132, 0.1, 0.467555, 0.18883, 0.301136, 2.44853e-07
2.0897, 37.0393, 0.0872363, 0.4, 0.00327314, 0.1, 0.467521, 0.18882, 0.301134, 2.44847e-07
2.08975, 37.0422, 0.0872411, 0.4, 0.00327496, 0.1, 0.467487, 0.18881, 0.301131, 2.4484e-07
2.0898, 37.0452, 0.0872459, 0.4, 0.00327678, 0.1, 0.467453, 0.1888, 0.301128, 2.44834e-07
2.08985, 37.0481, 0.0872507, 0.4, 0.0032786, 0.1, 0.467419, 0.18879, 0.301126, 2.44827e-07
2.0899, 37.0511, 0.0872555, 0.4, 0.00328042, 0.1, 0.467385, 0.18878, 0.301123, 2.44821e-07
2.08995, 37.054, 0.0872604, 0.4, 0.00328224, 0.1, 0.467351, 0.18877, 0.30112, 2.44814e-07
2.09, 37.057, 0.0872651, 0.4, 0.00328406, 0.1, 0.467317, 0.18876, 0.301118, 2.44808e-07
2.09005, 37.0599, 0.08727, 0.4, 0.00328587, 0.1, 0.467283, 0.18875, 0.301115, 2.44801e-07
2.0901, 37.0629, 0.0872749, 0.4, 0.00328769, 0.1, 0.467249, 0.18874, 0.301112, 2.44795e-07
2.09015, 37.0658, 0.0872797, 0.4, 0.00328951, 0.1, 0.467215, 0.18873, 0.30111, 2.44788e-07
2.0902, 37.0688, 0.0872845, 0.4, 0.00329133, 0.1, 0.467181, 0.188721, 0.301107, 2.44782e-07
2.09025, 37.0718, 0.0872894, 0.4, 0.00329315, 0.1, 0.467147, 0.188711, 0.301105, 2.44775e-07
2.0903, 37.0747, 0.0872942, 0.4, 0.00329497, 0.1, 0.467113, 0.188701, 0.301102, 2.44769e-07
2.09035, 37.0777, 0.0872991, 0.4, 0.00329679, 0.1, 0.46708, 0.188691, 0.301099, 2.44763e-07
2.0904, 37.0807, 0.087304, 0.4, 0.00329861, 0.1, 0.467046, 0.188681, 0.301097, 2.44756e-07
2.09046, 37.0836, 0.0873088, 0.4, 0.00330043, 0.1, 0.467012, 0.188671, 0.301094, 2.4475e-07
2.09051, 37.0866, 0.0873137, 0.4, 0.00330224, 0.1, 0.466978, 0.188661, 0.301091, 2.44743e-07
2.09056, 37.0896, 0.0873185, 0.4, 0.00330406, 0.1, 0.466945, 0.188651, 0.301089, 2.44737e-07
2.09061, 37.0926, 0.0873234, 0.4, 0.00330588, 0.1, 0.466911, 0.188641, 0.301086, 2.4473e-07
2.09066, 37.0955, 0.0873282, 0.4, 0.0033077, 0.1, 0.466877, 0.188631, 0.301083, 2.44724e-07
2.09071, 37.0985, 0.0873332, 0.4, 0.00330952, 0.1, 0.466844, 0.188621, 0.301081, 2.44718e-07
2.09076, 37.1015, 0.087338, 0.4, 0.00331134, 0.1, 0.46681, 0.188611, 0.301078, 2.44711e-07
2.09081, 37.1045, 0.0873429, 0.4, 0.00331316, 0.1, 0.466776, 0.188602, 0.301076, 2.44705e-07
2.09086, 37.1075, 0.0873479, 0.4, 0.00331497, 0.1, 0.466743, 0.188592, 0.301073, 2.44698e-07
2.09091, 37.1104, 0.0873528, 0.4, 0.00331679, 0.1, 0.466709, 0.188582, 0.30107, 2.44692e-07
2.09096, 37.1134, 0.0873576, 0.4, 0.00331861, 0.1, 0.466676, 0.188572, 0.301068, 2.44686e-07
2.09101, 37.1164, 0.0873625, 0.4, 0.00332043, 0.1, 0.466642, 0.188562, 0.301065, 2.44679e-07
2.09106, 37.1194, 0.0873675, 0.4, 0.00332225, 0.1, 0.466609, 0.188552, 0.301062, 2.44673e-07
2.09111, 37.1224, 0.0873724, 0.4, 0.00332407, 0.1, 0.466576, 0.188543, 0.30106, 2.44666e-07
2.09116, 37.1254, 0.0873773, 0.4, 0.00332588, 0.1, 0.466542, 0.188533, 0.301057, 2.4466e-07
2.09121, 37.1284, 0.0873822, 0.4, 0.0033277, 0.1, 0.466509, 0.188523, 0.301055, 2.44654e-07
2.09126, 37.1314, 0.0873872, 0.4, 0.00332952, 0.1, 0.466475, 0.188513, 0.301052, 2.44647e-07
2.09131, 37.1344, 0.0873921, 0.4, 0.00333134, 0.1, 0.466442, 0.188503, 0.301049, 2.44641e-07
2.09136, 37.1374, 0.087397, 0.4, 0.00333316, 0.1, 0.466409, 0.188493, 0.301047, 2.44635e-07
2.09141, 37.1404, 0.087402, 0.4, 0.00333498, 0.1, 0.466376, 0.188484, 0.301044, 2.44628e-07
2.09146, 37.1434, 0.0874069, 0.4, 0.00333679, 0.1, 0.466342, 0.188474, 0.301042, 2.44622e-07
2.09151, 37.1464, 0.0874119, 0.4, 0.00333861, 0.1, 0.466309, 0.188464, 0.301039, 2.44615e-07
2.09156, 37.1494, 0.0874169, 0.4, 0.00334043, 0.1, 0.466276, 0.188454, 0.301036, 2.44609e-07
2.09161, 37.1524, 0.0874218, 0.4, 0.00334225, 0.1, 0.466243, 0.188445, 0.301034, 2.44603e-07
2.09166, 37.1554, 0.0874267, 0.4, 0.00334407, 0.1, 0.46621, 0.188435, 0.301031, 2.44596e-07
2.09171, 37.1584, 0.0874317, 0.4, 0.00334588, 0.1, 0.466176, 0.188425, 0.301029, 2.4459e-07
2.09176, 37.1614, 0.0874367, 0.4, 0.0033477, 0.1, 0.466143, 0.188415, 0.301026, 2.44584e-07
2.09181, 37.1644, 0.0874417, 0.4, 0.00334952, 0.1, 0.46611, 0.188406, 0.301023, 2.44577e-07
2.09186, 37.1674, 0.0874467, 0.4, 0.00335134, 0.1, 0.466077, 0.188396, 0.301021, 2.44571e-07
2.09191, 37.1705, 0.0874516, 0.4, 0.00335316, 0.1, 0.466044, 0.188386, 0.301018, 2.44565e-07
2.09196, 37.1735, 0.0874566, 0.4, 0.00335497, 0.1, 0.466011, 0.188376, 0.301016, 2.44558e-07
2.09201, 37.1765, 0.0874616, 0.4, 0.00335679, 0.1, 0.465978, 0.188367, 0.301013, 2.44552e-07
2.09206, 37.1795, 0.0874667, 0.4, 0.00335861, 0.1, 0.465945, 0.188357, 0.30101, 2.44546e-07
2.09211, 37.1826, 0.0874716, 0.4, 0.00336043, 0.1, 0.465912, 0.188347, 0.301008, 2.4454e-07
2.09216, 37.1856, 0.0874766, 0.4, 0.00336224, 0.1, 0.465879, 0.188338, 0.301005, 2.44533e-07
2.09221, 37.1886, 0.0874816, 0.4, 0.00336406, 0.1, 0.465847, 0.188328, 0.301003, 2.44527e-07
2.09226, 37.1916, 0.0874867, 0.4, 0.00336588, 0.1, 0.465814, 0.188318, 0.301, 2.44521e-07
2.09231, 37.1947, 0.0874917, 0.4, 0.0033677, 0.1, 0.465781, 0.188308, 0.300998, 2.44514e-07
2.09236, 37.1977, 0.0874967, 0.4, 0.00336951, 0.1, 0.465748, 0.188299, 0.300995, 2.44508e-07
2.09241, 37.2007, 0.0875017, 0.4, 0.00337133, 0.1, 0.465715, 0.188289, 0.300992, 2.44502e-07
2.09246, 37.2038, 0.0875067, 0.4, 0.00337315, 0.1, 0.465683, 0.188279, 0.30099, 2.44495e-07
2.09251, 37.2068, 0.0875118, 0.4, 0.00337497, 0.1, 0.46565, 0.18827, 0.300987, 2.44489e-07
2.09256, 37.2098, 0.0875168, 0.4, 0.00337678, 0.1, 0.465617, 0.18826, 0.300985, 2.44483e-07
2.09261, 37.2129, 0.0875219, 0.4, 0.0033786, 0.1, 0.465585, 0.18825, 0.300982, 2.44477e-07
2.09266, 37.2159, 0.087527, 0.4, 0.00338042, 0.1, 0.465552, 0.188241, 0.30098, 2.4447e-07
2.09271, 37.219, 0.0875319, 0.4, 0.00338224, 0.1, 0.465519, 0.188231, 0.300977, 2.44464e-07
2.09276, 37.222, 0.087537, 0.4, 0.00338405, 0.1, 0.465487, 0.188222, 0.300974, 2.44458e-07
2.09281, 37.2251, 0.0875421, 0.4, 0.00338587, 0.1, 0.465454, 0.188212, 0.300972, 2.44452e-07
2.09286, 37.2281, 0.0875472, 0.4, 0.00338769, 0.1, 0.465422, 0.188202, 0.300969, 2.44445e-07
2.09291, 37.2312, 0.0875522, 0.4, 0.00338951, 0.1, 0.465389, 0.188193, 0.300967, 2.44439e-07
2.09296, 37.2342, 0.0875573, 0.4, 0.00339132, 0.1, 0.465357, 0.188183, 0.300964, 2.44433e-07
2.09301, 37.2373, 0.0875624, 0.4, 0.00339314, 0.1, 0.465324, 0.188174, 0.300962, 2.44427e-07
2.09306, 37.2403, 0.0875674, 0.4, 0.00339496, 0.1, 0.465292, 0.188164, 0.300959, 2.4442e-07
2.09311, 37.2434, 0.0875726, 0.4, 0.00339677, 0.1, 0.465259, 0.188154, 0.300957, 2.44414e-07
2.09316, 37.2464, 0.0875776, 0.4, 0.00339859, 0.1, 0.465227, 0.188145, 0.300954, 2.44408e-07
2.09321, 37.2495, 0.0875827, 0.4, 0.00340041, 0.1, 0.465194, 0.188135, 0.300951, 2.44402e-07
2.09326, 37.2525, 0.0875878, 0.4, 0.00340222, 0.1, 0.465162, 0.188126, 0.300949, 2.44395e-07
2.09331, 37.2556, 0.087593, 0.4, 0.00340404, 0.1, 0.46513, 0.188116, 0.300946, 2.44389e-07
2.09336, 37.2587, 0.0875981, 0.4, 0.00340586, 0.1, 0.465097, 0.188107, 0.300944, 2.44383e-07
2.09341, 37.2617, 0.0876031, 0.4, 0.00340768, 0.1, 0.465065, 0.188097, 0.300941, 2.44377e-07
2.09346, 37.2648, 0.0876082, 0.4, 0.00340949, 0.1, 0.465033, 0.188087, 0.300939, 2.44371e-07
2.09351, 37.2679, 0.0876134, 0.4, 0.00341131, 0.1, 0.465001, 0.188078, 0.300936, 2.44364e-07
2.09356, 37.271, 0.0876185, 0.4, 0.00341313, 0.1, 0.464969, 0.188068, 0.300934, 2.44358e-07
2.09361, 37.274, 0.0876236, 0.4, 0.00341494, 0.1, 0.464936, 0.188059, 0.300931, 2.44352e-07
2.09366, 37.2771, 0.0876288, 0.4, 0.00341676, 0.1, 0.464904, 0.188049, 0.300929, 2.44346e-07
2.09371, 37.2802, 0.0876339, 0.4, 0.00341858, 0.1, 0.464872, 0.18804, 0.300926, 2.4434e-07
2.09376, 37.2832, 0.087639, 0.4, 0.00342039, 0.1, 0.46484, 0.18803, 0.300923, 2.44333e-07
2.09381, 37.2863, 0.0876442, 0.4, 0.00342221, 0.1, 0.464808, 0.188021, 0.300921, 2.44327e-07
2.09386, 37.2894, 0.0876493, 0.4, 0.00342402, 0.1, 0.464776, 0.188011, 0.300918, 2.44321e-07
2.09391, 37.2925, 0.0876545, 0.4, 0.00342584, 0.1, 0.464744, 0.188002, 0.300916, 2.44315e-07
2.09396, 37.2956, 0.0876596, 0.4, 0.00342766, 0.1, 0.464712, 0.187992, 0.300913, 2.44309e-07
2.09401, 37.2987, 0.0876648, 0.4, 0.00342947, 0.1, 0.46468, 0.187983, 0.300911, 2.44303e-07
2.09406, 37.3018, 0.0876699, 0.4, 0.00343129, 0.1, 0.464648, 0.187973, 0.300908, 2.44296e-07
2.09411, 37.3048, 0.0876751, 0.4, 0.00343311, 0.1, 0.464616, 0.187964, 0.300906, 2.4429e-07
2.09416, 37.3079, 0.0876803, 0.4, 0.00343492, 0.1, 0.464584, 0.187955, 0.300903, 2.44284e-07
2.09421, 37.311, 0.0876855, 0.4, 0.00343674, 0.1, 0.464552, 0.187945, 0.300901, 2.44278e-07
2.09426, 37.3141, 0.0876906, 0.4, 0.00343856, 0.1, 0.46452, 0.187936, 0.300898, 2.44272e-07
2.09431, 37.3172, 0.0876958, 0.4, 0.00344037, 0.1, 0.464488, 0.187926, 0.300896, 2.44266e-07
2.09436, 37.3203, 0.087701, 0.4, 0.00344219, 0.1, 0.464456, 0.187917, 0.300893, 2.44259e-07
2.09441, 37.3234, 0.0877062, 0.4, 0.003444, 0.1, 0.464425, 0.187907, 0.300891, 2.44253e-07
2.09446, 37.3265, 0.0877114, 0.4, 0.00344582, 0.1, 0.464393, 0.187898, 0.300888, 2.44247e-07
2.09451, 37.3296, 0.0877166, 0.4, 0.00344764, 0.1, 0.464361, 0.187889, 0.300886, 2.44241e-07
2.09456, 37.3327, 0.0877218, 0.4, 0.00344945, 0.1, 0.464329, 0.187879, 0.300883, 2.44235e-07
2.09461, 37.3358, 0.087727, 0.4, 0.00345127, 0.1, 0.464298, 0.18787, 0.300881, 2.44229e-07
2.09466, 37.3389, 0.0877323, 0.4, 0.00345308, 0.1, 0.464266, 0.18786, 0.300878, 2.44223e-07
2.09471, 37.342, 0.0877375, 0.4, 0.0034549, 0.1, 0.464234, 0.187851, 0.300876, 2.44217e-07
2.09476, 37.3451, 0.0877427, 0.4, 0.00345672, 0.1, 0.464203, 0.187842, 0.300873, 2.4421e-07
2.09481, 37.3483, 0.0877479, 0.4, 0.00345853, 0.1, 0.464171, 0.187832, 0.300871, 2.44204e-07
2.09486, 37.3514, 0.0877531, 0.4, 0.00346035, 0.1, 0.46414, 0.187823, 0.300868, 2.44198e-07
2.09491, 37.3545, 0.0877584, 0.4, 0.00346216, 0.1, 0.464108, 0.187813, 0.300866, 2.44192e-07
2.09496, 37.3576, 0.0877636, 0.4, 0.00346398, 0.1, 0.464076, 0.187804, 0.300863, 2.44186e-07
2.09501, 37.3607, 0.0877688, 0.4, 0.0034658, 0.1, 0.464045, 0.187795, 0.300861, 2.4418e-07
2.09506, 37.3638, 0.0877741, 0.4, 0.00346761, 0.1, 0.464013, 0.187785, 0.300858, 2.44174e-07
2.09511, 37.367, 0.0877793, 0.4, 0.00346943, 0.1, 0.463982, 0.187776, 0.300856, 2.44168e-07
2.09516, 37.3701, 0.0877845, 0.4, 0.00347124, 0.1, 0.46395, 0.187767, 0.300853, 2.44162e-07
2.09521, 37.3732, 0.0877899, 0.4, 0.00347306, 0.1, 0.463919, 0.187757, 0.300851, 2.44156e-07
2.09526, 37.3763, 0.0877951, 0.4, 0.00347487, 0.1, 0.463888, 0.187748, 0.300848, 2.44149e-07
2.09531, 37.3795, 0.0878003, 0.4, 0.00347669, 0.1, 0.463856, 0.187739, 0.300846, 2.44143e-07
2.09536, 37.3826, 0.0878057, 0.4, 0.0034785, 0.1, 0.463825, 0.187729, 0.300843, 2.44137e-07
2.09541, 37.3857, 0.0878109, 0.4, 0.00348032, 0.1, 0.463794, 0.18772, 0.300841, 2.44131e-07
2.09546, 37.3889, 0.0878162, 0.4, 0.00348214, 0.1, 0.463762, 0.187711, 0.300838, 2.44125e-07
2.09551, 37.392, 0.0878215, 0.4, 0.00348395, 0.1, 0.463731, 0.187702, 0.300836, 2.44119e-07
2.09556, 37.3951, 0.0878267, 0.4, 0.00348577, 0.1, 0.4637, 0.187692, 0.300833, 2.44113e-07
2.09561, 37.3983, 0.087832, 0.4, 0.00348758, 0.1, 0.463669, 0.187683, 0.300831, 2.44107e-07
2.09566, 37.4014, 0.0878374, 0.4, 0.0034894, 0.1, 0.463637, 0.187674, 0.300828, 2.44101e-07
2.09571, 37.4045, 0.0878426, 0.4, 0.00349121, 0.1, 0.463606, 0.187664, 0.300826, 2.44095e-07
2.09576, 37.4077, 0.087848, 0.4, 0.00349303, 0.1, 0.463575, 0.187655, 0.300823, 2.44089e-07
2.09581, 37.4108, 0.0878532, 0.4, 0.00349484, 0.1, 0.463544, 0.187646, 0.300821, 2.44083e-07
2.09586, 37.414, 0.0878586, 0.4, 0.00349666, 0.1, 0.463513, 0.187637, 0.300818, 2.44077e-07
2.09591, 37.4171, 0.0878638, 0.4, 0.00349847, 0.1, 0.463482, 0.187627, 0.300816, 2.44071e-07
2.09596, 37.4203, 0.0878692, 0.4, 0.00350029, 0.1, 0.463451, 0.187618, 0.300813, 2.44065e-07
2.09601, 37.4234, 0.0878746, 0.4, 0.0035021, 0.1, 0.463419, 0.187609, 0.300811, 2.44059e-07
2.09606, 37.4266, 0.0878799, 0.4, 0.00350392, 0.1, 0.463389, 0.1876, 0.300808, 2.44053e-07
2.09611, 37.4297, 0.0878852, 0.4, 0.00350573, 0.1, 0.463357, 0.18759, 0.300806, 2.44047e-07
2.09616, 37.4329, 0.0878905, 0.4, 0.00350755, 0.1, 0.463326, 0.187581, 0.300803, 2.44041e-07
2.09621, 37.436, 0.0878958, 0.4, 0.00350936, 0.1, 0.463295, 0.187572, 0.300801, 2.44035e-07
2.09626, 37.4392, 0.0879012, 0.4, 0.00351118, 0.1, 0.463265, 0.187563, 0.300798, 2.44029e-07
2.09631, 37.4424, 0.0879065, 0.4, 0.00351299, 0.1, 0.463234, 0.187554, 0.300796, 2.44023e-07
2.09636, 37.4455, 0.0879118, 0.4, 0.00351481, 0.1, 0.463203, 0.187544, 0.300793, 2.44017e-07
2.09641, 37.4487, 0.0879173, 0.4, 0.00351662, 0.1, 0.463172, 0.187535, 0.300791, 2.44011e-07
2.09646, 37.4519, 0.0879226, 0.4, 0.00351844, 0.1, 0.463141, 0.187526, 0.300789, 2.44005e-07
2.09651, 37.455, 0.0879279, 0.4, 0.00352025, 0.1, 0.46311, 0.187517, 0.300786, 2.43999e-07
2.09656, 37.4582, 0.0879333, 0.4, 0.00352207, 0.1, 0.463079, 0.187508, 0.300784, 2.43993e-07
2.09661, 37.4614, 0.0879387, 0.4, 0.00352388, 0.1, 0.463049, 0.187498, 0.300781, 2.43987e-07
2.09666, 37.4645, 0.087944, 0.4, 0.0035257, 0.1, 0.463018, 0.187489, 0.300779, 2.43981e-07
2.09671, 37.4677, 0.0879494, 0.4, 0.00352751, 0.1, 0.462987, 0.18748, 0.300776, 2.43975e-07
2.09676, 37.4709, 0.0879548, 0.4, 0.00352932, 0.1, 0.462956, 0.187471, 0.300774, 2.43969e-07
2.09681, 37.4741, 0.0879602, 0.4, 0.00353114, 0.1, 0.462926, 0.187462, 0.300771, 2.43963e-07
2.09686, 37.4772, 0.0879655, 0.4, 0.00353295, 0.1, 0.462895, 0.187453, 0.300769, 2.43957e-07
2.09691, 37.4804, 0.087971, 0.4, 0.00353477, 0.1, 0.462864, 0.187444, 0.300766, 2.43951e-07
2.09696, 37.4836, 0.0879764, 0.4, 0.00353658, 0.1, 0.462834, 0.187434, 0.300764, 2.43945e-07
2.09701, 37.4868, 0.0879818, 0.4, 0.0035384, 0.1, 0.462803, 0.187425, 0.300762, 2.43939e-07
2.09706, 37.49, 0.0879872, 0.4, 0.00354021, 0.1, 0.462773, 0.187416, 0.300759, 2.43933e-07
2.09711, 37.4932, 0.0879925, 0.4, 0.00354202, 0.1, 0.462742, 0.187407, 0.300757, 2.43927e-07
2.09716, 37.4964, 0.087998, 0.4, 0.00354384, 0.1, 0.462712, 0.187398, 0.300754, 2.43921e-07
2.09721, 37.4995, 0.0880034, 0.4, 0.00354565, 0.1, 0.462681, 0.187389, 0.300752, 2.43915e-07
2.09726, 37.5027, 0.0880088, 0.4, 0.00354747, 0.1, 0.46265, 0.18738, 0.300749, 2.43909e-07
2.09731, 37.5059, 0.0880143, 0.4, 0.00354928, 0.1, 0.46262, 0.187371, 0.300747, 2.43903e-07
2.09736, 37.5091, 0.0880197, 0.4, 0.0035511, 0.1, 0.46259, 0.187362, 0.300744, 2.43897e-07
2.09741, 37.5123, 0.0880251, 0.4, 0.00355291, 0.1, 0.462559, 0.187352, 0.300742, 2.43891e-07
2.09746, 37.5155, 0.0880305, 0.4, 0.00355472, 0.1, 0.462529, 0.187343, 0.30074, 2.43885e-07
2.09751, 37.5187, 0.088036, 0.4, 0.00355654, 0.1, 0.462498, 0.187334, 0.300737, 2.43879e-07
2.09756, 37.5219, 0.0880414, 0.4, 0.00355835, 0.1, 0.462468, 0.187325, 0.300735, 2.43873e-07
2.09761, 37.5251, 0.0880469, 0.4, 0.00356016, 0.1, 0.462438, 0.187316, 0.300732, 2.43868e-07
2.09766, 37.5283, 0.0880523, 0.4, 0.00356198, 0.1, 0.462407, 0.187307, 0.30073, 2.43862e-07
2.09771, 37.5315, 0.0880578, 0.4, 0.00356379, 0.1, 0.462377, 0.187298, 0.300727, 2.43856e-07
2.09776, 37.5347, 0.0880633, 0.4, 0.00356561, 0.1, 0.462347, 0.187289, 0.300725, 2.4385e-07
2.09782, 37.538, 0.0880687, 0.4, 0.00356742, 0.1, 0.462317, 0.18728, 0.300723, 2.43844e-07
2.09787, 37.5412, 0.0880742, 0.4, 0.00356923, 0.1, 0.462286, 0.187271, 0.30072, 2.43838e-07
2.09792, 37.5444, 0.0880796, 0.4, 0.00357105, 0.1, 0.462256, 0.187262, 0.300718, 2.43832e-07
2.09797, 37.5476, 0.0880851, 0.4, 0.00357286, 0.1, 0.462226, 0.187253, 0.300715, 2.43826e-07
2.09802, 37.5508, 0.0880906, 0.4, 0.00357467, 0.1, 0.462196, 0.187244, 0.300713, 2.4382e-07
2.09807, 37.554, 0.0880961, 0.4, 0.00357649, 0.1, 0.462166, 0.187235, 0.30071, 2.43814e-07
2.09812, 37.5573, 0.0881016, 0.4, 0.0035783, 0.1, 0.462136, 0.187226, 0.300708, 2.43809e-07
2.09817, 37.5605, 0.088107, 0.4, 0.00358012, 0.1, 0.462105, 0.187217, 0.300706, 2.43803e-07
2.09822, 37.5637, 0.0881126, 0.4, 0.00358193, 0.1, 0.462075, 0.187208, 0.300703, 2.43797e-07
2.09827, 37.5669, 0.0881181, 0.4, 0.00358374, 0.1, 0.462045, 0.187199, 0.300701, 2.43791e-07
2.09832, 37.5701, 0.0881236, 0.4, 0.00358556, 0.1, 0.462015, 0.18719, 0.300698, 2.43785e-07
2.09837, 37.5734, 0.088129, 0.4, 0.00358737, 0.1, 0.461985, 0.187181, 0.300696, 2.43779e-07
2.09842, 37.5766, 0.0881346, 0.4, 0.00358918, 0.1, 0.461955, 0.187172, 0.300694, 2.43773e-07
2.09847, 37.5798, 0.0881401, 0.4, 0.003591, 0.1, 0.461925, 0.187163, 0.300691, 2.43767e-07
2.09852, 37.5831, 0.0881457, 0.4, 0.00359281, 0.1, 0.461895, 0.187154, 0.300689, 2.43762e-07
2.09857, 37.5863, 0.0881511, 0.4, 0.00359462, 0.1, 0.461865, 0.187145, 0.300686, 2.43756e-07
2.09862, 37.5895, 0.0881567, 0.4, 0.00359644, 0.1, 0.461836, 0.187136, 0.300684, 2.4375e-07
2.09867, 37.5928, 0.0881622, 0.4, 0.00359825, 0.1, 0.461806, 0.187127, 0.300682, 2.43744e-07
2.09872, 37.596, 0.0881677, 0.4, 0.00360006, 0.1, 0.461776, 0.187118, 0.300679, 2.43738e-07
2.09877, 37.5992, 0.0881733, 0.4, 0.00360187, 0.1, 0.461746, 0.187109, 0.300677, 2.43732e-07
2.09882, 37.6025, 0.0881788, 0.4, 0.00360369, 0.1, 0.461716, 0.1871, 0.300674, 2.43726e-07
2.09887, 37.6057, 0.0881843, 0.4, 0.0036055, 0.1, 0.461686, 0.187091, 0.300672, 2.43721e-07
2.09892, 37.609, 0.0881899, 0.4, 0.00360731, 0.1, 0.461657, 0.187083, 0.300669, 2.43715e-07
2.09897, 37.6122, 0.0881955, 0.4, 0.00360913, 0.1, 0.461627, 0.187074, 0.300667, 2.43709e-07
2.09902, 37.6155, 0.088201, 0.4, 0.00361094, 0.1, 0.461597, 0.187065, 0.300665, 2.43703e-07
2.09907, 37.6187, 0.0882065, 0.4, 0.00361275, 0.1, 0.461567, 0.187056, 0.300662, 2.43697e-07
2.09912, 37.622, 0.0882122, 0.4, 0.00361456, 0.1, 0.461538, 0.187047, 0.30066, 2.43691e-07
2.09917, 37.6252, 0.0882177, 0.4, 0.00361638, 0.1, 0.461508, 0.187038, 0.300658, 2.43686e-07
2.09922, 37.6285, 0.0882233, 0.4, 0.00361819, 0.1, 0.461478, 0.187029, 0.300655, 2.4368e-07
2.09927, 37.6318, 0.0882288, 0.4, 0.00362, 0.1, 0.461449, 0.18702, 0.300653, 2.43674e-07
2.09932, 37.635, 0.0882345, 0.4, 0.00362182, 0.1, 0.461419, 0.187011, 0.30065, 2.43668e-07
2.09937, 37.6383, 0.08824, 0.4, 0.00362363, 0.1, 0.46139, 0.187003, 0.300648, 2.43662e-07
2.09942, 37.6415, 0.0882456, 0.4, 0.00362544, 0.1, 0.46136, 0.186994, 0.300646, 2.43656e-07
2.09947, 37.6448, 0.0882512, 0.4, 0.00362725, 0.1, 0.461331, 0.186985, 0.300643, 2.43651e-07
2.09952, 37.6481, 0.0882568, 0.4, 0.00362907, 0.1, 0.461301, 0.186976, 0.300641, 2.43645e-07
2.09957, 37.6513, 0.0882624, 0.4, 0.00363088, 0.1, 0.461271, 0.186967, 0.300638, 2.43639e-07
2.09962, 37.6546, 0.088268, 0.4, 0.00363269, 0.1, 0.461242, 0.186958, 0.300636, 2.43633e-07
2.09967, 37.6579, 0.0882736, 0.4, 0.0036345, 0.1, 0.461213, 0.186949, 0.300634, 2.43628e-07
2.09972, 37.6611, 0.0882792, 0.4, 0.00363632, 0.1, 0.461183, 0.186941, 0.300631, 2.43622e-07
2.09977, 37.6644, 0.0882848, 0.4, 0.00363813, 0.1, 0.461154, 0.186932, 0.300629, 2.43616e-07
2.09982, 37.6677, 0.0882904, 0.4, 0.00363994, 0.1, 0.461124, 0.186923, 0.300626, 2.4361e-07
2.09987, 37.671, 0.0882961, 0.4, 0.00364175, 0.1, 0.461095, 0.186914, 0.300624, 2.43604e-07
2.09992, 37.6742, 0.0883017, 0.4, 0.00364356, 0.1, 0.461066, 0.186905, 0.300622, 2.43599e-07
2.09997, 37.6775, 0.0883073, 0.4, 0.00364538, 0.1, 0.461036, 0.186896, 0.300619, 2.43593e-07
2.10002, 37.6808, 0.088313, 0.4, 0.00364719, 0.1, 0.461007, 0.186888, 0.300617, 2.43587e-07
2.10007, 37.6841, 0.0883186, 0.4, 0.003649, 0.1, 0.460978, 0.186879, 0.300615, 2.43581e-07
2.10012, 37.6874, 0.0883242, 0.4, 0.00365081, 0.1, 0.460948, 0.18687, 0.300612, 2.43576e-07
2.10017, 37.6907, 0.0883298, 0.4, 0.00365262, 0.1, 0.460919, 0.186861, 0.30061, 2.4357e-07
2.10022, 37.6939, 0.0883355, 0.4, 0.00365444, 0.1, 0.46089, 0.186853, 0.300608, 2.43564e-07
2.10027, 37.6972, 0.0883412, 0.4, 0.00365625, 0.1, 0.460861, 0.186844, 0.300605, 2.43558e-07
2.10032, 37.7005, 0.0883469, 0.4, 0.00365806, 0.1, 0.460832, 0.186835, 0.300603, 2.43552e-07
2.10037, 37.7038, 0.0883525, 0.4, 0.00365987, 0.1, 0.460802, 0.186826, 0.3006, 2.43547e-07
2.10042, 37.7071, 0.0883582, 0.4, 0.00366168, 0.1, 0.460773, 0.186817, 0.300598, 2.43541e-07
2.10047, 37.7104, 0.0883638, 0.4, 0.0036635, 0.1, 0.460744, 0.186809, 0.300596, 2.43535e-07
2.10052, 37.7137, 0.0883695, 0.4, 0.00366531, 0.1, 0.460715, 0.1868, 0.300593, 2.4353e-07
2.10057, 37.717, 0.0883752, 0.4, 0.00366712, 0.1, 0.460686, 0.186791, 0.300591, 2.43524e-07
2.10062, 37.7203, 0.0883808, 0.4, 0.00366893, 0.1, 0.460657, 0.186782, 0.300589, 2.43518e-07
2.10067, 37.7236, 0.0883865, 0.4, 0.00367074, 0.1, 0.460628, 0.186774, 0.300586, 2.43512e-07
2.10072, 37.7269, 0.0883922, 0.4, 0.00367255, 0.1, 0.460599, 0.186765, 0.300584, 2.43507e-07
2.10077, 37.7302, 0.0883979, 0.4, 0.00367437, 0.1, 0.46057, 0.186756, 0.300582, 2.43501e-07
2.10082, 37.7335, 0.0884036, 0.4, 0.00367618, 0.1, 0.460541, 0.186748, 0.300579, 2.43495e-07
2.10087, 37.7368, 0.0884093, 0.4, 0.00367799, 0.1, 0.460512, 0.186739, 0.300577, 2.43489e-07
2.10092, 37.7402, 0.088415, 0.4, 0.0036798, 0.1, 0.460483, 0.18673, 0.300574, 2.43484e-07
2.10097, 37.7435, 0.0884207, 0.4, 0.00368161, 0.1, 0.460454, 0.186721, 0.300572, 2.43478e-07
2.10102, 37.7468, 0.0884264, 0.4, 0.00368342, 0.1, 0.460425, 0.186713, 0.30057, 2.43472e-07
2.10107, 37.7501, 0.0884321, 0.4, 0.00368523, 0.1, 0.460396, 0.186704, 0.300567, 2.43467e-07
2.10112, 37.7534, 0.0884378, 0.4, 0.00368705, 0.1, 0.460368, 0.186695, 0.300565, 2.43461e-07
2.10117, 37.7567, 0.0884435, 0.4, 0.00368886, 0.1, 0.460339, 0.186687, 0.300563, 2.43455e-07
2.10122, 37.7601, 0.0884493, 0.4, 0.00369067, 0.1, 0.46031, 0.186678, 0.30056, 2.43449e-07
2.10127, 37.7634, 0.088455, 0.4, 0.00369248, 0.1, 0.460281, 0.186669, 0.300558, 2.43444e-07
2.10132, 37.7667, 0.0884607, 0.4, 0.00369429, 0.1, 0.460252, 0.186661, 0.300556, 2.43438e-07
2.10137, 37.77, 0.0884665, 0.4, 0.0036961, 0.1, 0.460224, 0.186652, 0.300553, 2.43432e-07
2.10142, 37.7734, 0.0884722, 0.4, 0.00369791, 0.1, 0.460195, 0.186643, 0.300551, 2.43427e-07
2.10147, 37.7767, 0.0884779, 0.4, 0.00369972, 0.1, 0.460166, 0.186635, 0.300549, 2.43421e-07
2.10152, 37.78, 0.0884837, 0.4, 0.00370154, 0.1, 0.460137, 0.186626, 0.300546, 2.43415e-07
2.10157, 37.7833, 0.0884894, 0.4, 0.00370335, 0.1, 0.460109, 0.186617, 0.300544, 2.4341e-07
2.10162, 37.7867, 0.0884953, 0.4, 0.00370516, 0.1, 0.46008, 0.186609, 0.300542, 2.43404e-07
2.10167, 37.79, 0.088501, 0.4, 0.00370697, 0.1, 0.460052, 0.1866, 0.300539, 2.43398e-07
2.10172, 37.7934, 0.0885067, 0.4, 0.00370878, 0.1, 0.460023, 0.186591, 0.300537, 2.43393e-07
2.10177, 37.7967, 0.0885125, 0.4, 0.00371059, 0.1, 0.459994, 0.186583, 0.300535, 2.43387e-07
2.10182, 37.8, 0.0885183, 0.4, 0.0037124, 0.1, 0.459966, 0.186574, 0.300532, 2.43381e-07
2.10187, 37.8034, 0.0885241, 0.4, 0.00371421, 0.1, 0.459937, 0.186565, 0.30053, 2.43376e-07
2.10192, 37.8067, 0.0885298, 0.4, 0.00371602, 0.1, 0.459909, 0.186557, 0.300528, 2.4337e-07
2.10197, 37.8101, 0.0885355, 0.4, 0.00371783, 0.1, 0.45988, 0.186548, 0.300525, 2.43364e-07
2.10202, 37.8134, 0.0885413, 0.4, 0.00371964, 0.1, 0.459852, 0.18654, 0.300523, 2.43359e-07
2.10207, 37.8168, 0.0885472, 0.4, 0.00372145, 0.1, 0.459823, 0.186531, 0.300521, 2.43353e-07
2.10212, 37.8201, 0.0885529, 0.4, 0.00372326, 0.1, 0.459795, 0.186522, 0.300518, 2.43347e-07
2.10217, 37.8235, 0.0885587, 0.4, 0.00372507, 0.1, 0.459766, 0.186514, 0.300516, 2.43342e-07
2.10222, 37.8268, 0.0885645, 0.4, 0.00372689, 0.1, 0.459738, 0.186505, 0.300514, 2.43336e-07
2.10227, 37.8302, 0.0885703, 0.4, 0.0037287, 0.1, 0.45971, 0.186497, 0.300511, 2.43331e-07
2.10232, 37.8335, 0.0885761, 0.4, 0.00373051, 0.1, 0.459681, 0.186488, 0.300509, 2.43325e-07
2.10237, 37.8369, 0.0885819, 0.4, 0.00373232, 0.1, 0.459653, 0.18648, 0.300507, 2.43319e-07
2.10242, 37.8402, 0.0885878, 0.4, 0.00373413, 0.1, 0.459624, 0.186471, 0.300504, 2.43314e-07
2.10247, 37.8436, 0.0885936, 0.4, 0.00373594, 0.1, 0.459596, 0.186462, 0.300502, 2.43308e-07
2.10252, 37.847, 0.0885994, 0.4, 0.00373775, 0.1, 0.459568, 0.186454, 0.3005, 2.43302e-07
2.10257, 37.8503, 0.0886052, 0.4, 0.00373956, 0.1, 0.45954, 0.186445, 0.300497, 2.43297e-07
2.10262, 37.8537, 0.088611, 0.4, 0.00374137, 0.1, 0.459511, 0.186437, 0.300495, 2.43291e-07
2.10267, 37.8571, 0.0886169, 0.4, 0.00374318, 0.1, 0.459483, 0.186428, 0.300493, 2.43285e-07
2.10272, 37.8604, 0.0886227, 0.4, 0.00374499, 0.1, 0.459455, 0.18642, 0.30049, 2.4328e-07
2.10277, 37.8638, 0.0886285, 0.4, 0.0037468, 0.1, 0.459427, 0.186411, 0.300488, 2.43274e-07
2.10282, 37.8672, 0.0886344, 0.4, 0.00374861, 0.1, 0.459399, 0.186403, 0.300486, 2.43269e-07
2.10287, 37.8706, 0.0886402, 0.4, 0.00375042, 0.1, 0.45937, 0.186394, 0.300484, 2.43263e-07
2.10292, 37.8739, 0.0886461, 0.4, 0.00375223, 0.1, 0.459342, 0.186386, 0.300481, 2.43257e-07
2.10297, 37.8773, 0.0886519, 0.4, 0.00375404, 0.1, 0.459314, 0.186377, 0.300479, 2.43252e-07
2.10302, 37.8807, 0.0886578, 0.4, 0.00375585, 0.1, 0.459286, 0.186369, 0.300477, 2.43246e-07
2.10307, 37.8841, 0.0886637, 0.4, 0.00375766, 0.1, 0.459258, 0.18636, 0.300474, 2.43241e-07
2.10312, 37.8874, 0.0886695, 0.4, 0.00375947, 0.1, 0.45923, 0.186352, 0.300472, 2.43235e-07
2.10317, 37.8908, 0.0886754, 0.4, 0.00376128, 0.1, 0.459202, 0.186343, 0.30047, 2.4323e-07
2.10322, 37.8942, 0.0886812, 0.4, 0.00376309, 0.1, 0.459174, 0.186335, 0.300467, 2.43224e-07
2.10327, 37.8976, 0.0886871, 0.4, 0.0037649, 0.1, 0.459146, 0.186326, 0.300465, 2.43218e-07
2.10332, 37.901, 0.088693, 0.4, 0.00376671, 0.1, 0.459118, 0.186318, 0.300463, 2.43213e-07
2.10337, 37.9044, 0.0886989, 0.4, 0.00376852, 0.1, 0.45909, 0.186309, 0.300461, 2.43207e-07
2.10342, 37.9078, 0.0887048, 0.4, 0.00377033, 0.1, 0.459062, 0.186301, 0.300458, 2.43202e-07
2.10347, 37.9112, 0.0887107, 0.4, 0.00377213, 0.1, 0.459034, 0.186292, 0.300456, 2.43196e-07
2.10352, 37.9146, 0.0887166, 0.4, 0.00377394, 0.1, 0.459006, 0.186284, 0.300454, 2.4319e-07
2.10357, 37.918, 0.0887225, 0.4, 0.00377575, 0.1, 0.458978, 0.186275, 0.300451, 2.43185e-07
2.10362, 37.9214, 0.0887284, 0.4, 0.00377756, 0.1, 0.45895, 0.186267, 0.300449, 2.43179e-07
2.10367, 37.9248, 0.0887343, 0.4, 0.00377937, 0.1, 0.458923, 0.186258, 0.300447, 2.43174e-07
2.10372, 37.9282, 0.0887402, 0.4, 0.00378118, 0.1, 0.458895, 0.18625, 0.300444, 2.43168e-07
2.10377, 37.9316, 0.0887461, 0.4, 0.00378299, 0.1, 0.458867, 0.186242, 0.300442, 2.43163e-07
2.10382, 37.935, 0.088752, 0.4, 0.0037848, 0.1, 0.458839, 0.186233, 0.30044, 2.43157e-07
2.10387, 37.9384, 0.0887579, 0.4, 0.00378661, 0.1, 0.458811, 0.186225, 0.300438, 2.43152e-07
2.10392, 37.9418, 0.0887638, 0.4, 0.00378842, 0.1, 0.458784, 0.186216, 0.300435, 2.43146e-07
2.10397, 37.9452, 0.0887698, 0.4, 0.00379023, 0.1, 0.458756, 0.186208, 0.300433, 2.43141e-07
2.10402, 37.9486, 0.0887757, 0.4, 0.00379204, 0.1, 0.458728, 0.1862, 0.300431, 2.43135e-07
2.10407, 37.952, 0.0887816, 0.4, 0.00379385, 0.1, 0.458701, 0.186191, 0.300429, 2.43129e-07
2.10412, 37.9554, 0.0887876, 0.4, 0.00379566, 0.1, 0.458673, 0.186183, 0.300426, 2.43124e-07
2.10417, 37.9589, 0.0887935, 0.4, 0.00379746, 0.1, 0.458645, 0.186174, 0.300424, 2.43118e-07
2.10422, 37.9623, 0.0887994, 0.4, 0.00379927, 0.1, 0.458618, 0.186166, 0.300422, 2.43113e-07
2.10427, 37.9657, 0.0888054, 0.4, 0.00380108, 0.1, 0.45859, 0.186158, 0.300419, 2.43107e-07
2.10432, 37.9691, 0.0888113, 0.4, 0.00380289, 0.1, 0.458562, 0.186149, 0.300417, 2.43102e-07
2.10437, 37.9725, 0.0888173, 0.4, 0.0038047, 0.1, 0.458535, 0.186141, 0.300415, 2.43096e-07
2.10442, 37.976, 0.0888233, 0.4, 0.00380651, 0.1, 0.458507, 0.186132, 0.300413, 2.43091e-07
2.10447, 37.9794, 0.0888292, 0.4, 0.00380832, 0.1, 0.45848, 0.186124, 0.30041, 2.43085e-07
2.10452, 37.9828, 0.0888351, 0.4, 0.00381013, 0.1, 0.458452, 0.186116, 0.300408, 2.4308e-07
2.10457, 37.9863, 0.0888412, 0.4, 0.00381193, 0.1, 0.458425, 0.186107, 0.300406, 2.43074e-07
2.10462, 37.9897, 0.0888471, 0.4, 0.00381374, 0.1, 0.458397, 0.186099, 0.300403, 2.43069e-07
2.10467, 37.9931, 0.0888531, 0.4, 0.00381555, 0.1, 0.45837, 0.186091, 0.300401, 2.43063e-07
2.10472, 37.9966, 0.0888591, 0.4, 0.00381736, 0.1, 0.458342, 0.186082, 0.300399, 2.43058e-07
2.10477, 38, 0.088865, 0.4, 0.00381917, 0.1, 0.458315, 0.186074, 0.300397, 2.43052e-07
2.10482, 38.0034, 0.088871, 0.4, 0.00382098, 0.1, 0.458288, 0.186066, 0.300394, 2.43047e-07
2.10487, 38.0069, 0.088877, 0.4, 0.00382279, 0.1, 0.45826, 0.186057, 0.300392, 2.43041e-07
2.10492, 38.0103, 0.088883, 0.4, 0.00382459, 0.1, 0.458233, 0.186049, 0.30039, 2.43036e-07
2.10497, 38.0138, 0.088889, 0.4, 0.0038264, 0.1, 0.458205, 0.186041, 0.300388, 2.4303e-07
2.10502, 38.0172, 0.0888951, 0.4, 0.00382821, 0.1, 0.458178, 0.186032, 0.300385, 2.43025e-07
2.10507, 38.0206, 0.088901, 0.4, 0.00383002, 0.1, 0.458151, 0.186024, 0.300383, 2.43019e-07
2.10512, 38.0241, 0.088907, 0.4, 0.00383183, 0.1, 0.458123, 0.186016, 0.300381, 2.43014e-07
2.10518, 38.0275, 0.0889131, 0.4, 0.00383364, 0.1, 0.458096, 0.186007, 0.300379, 2.43008e-07
2.10523, 38.031, 0.088919, 0.4, 0.00383544, 0.1, 0.458069, 0.185999, 0.300376, 2.43003e-07
2.10528, 38.0344, 0.0889251, 0.4, 0.00383725, 0.1, 0.458042, 0.185991, 0.300374, 2.42997e-07
2.10533, 38.0379, 0.0889311, 0.4, 0.00383906, 0.1, 0.458014, 0.185982, 0.300372, 2.42992e-07
2.10538, 38.0414, 0.0889372, 0.4, 0.00384087, 0.1, 0.457987, 0.185974, 0.300369, 2.42987e-07
2.10543, 38.0448, 0.0889432, 0.4, 0.00384268, 0.1, 0.45796, 0.185966, 0.300367, 2.42981e-07
2.10548, 38.0483, 0.0889492, 0.4, 0.00384448, 0.1, 0.457933, 0.185958, 0.300365, 2.42976e-07
2.10553, 38.0517, 0.0889552, 0.4, 0.00384629, 0.1, 0.457906, 0.185949, 0.300363, 2.4297e-07
2.10558, 38.0552, 0.0889613, 0.4, 0.0038481, 0.1, 0.457879, 0.185941, 0.30036, 2.42965e-07
2.10563, 38.0587, 0.0889674, 0.4, 0.00384991, 0.1, 0.457852, 0.185933, 0.300358, 2.42959e-07
2.10568, 38.0621, 0.0889733, 0.4, 0.00385172, 0.1, 0.457824, 0.185925, 0.300356, 2.42954e-07
2.10573, 38.0656, 0.0889794, 0.4, 0.00385352, 0.1, 0.457797, 0.185916, 0.300354, 2.42948e-07
2.10578, 38.0691, 0.0889855, 0.4, 0.00385533, 0.1, 0.45777, 0.185908, 0.300351, 2.42943e-07
2.10583, 38.0725, 0.0889915, 0.4, 0.00385714, 0.1, 0.457743, 0.1859, 0.300349, 2.42937e-07
2.10588, 38.076, 0.0889976, 0.4, 0.00385895, 0.1, 0.457716, 0.185892, 0.300347, 2.42932e-07
2.10593, 38.0795, 0.0890036, 0.4, 0.00386075, 0.1, 0.457689, 0.185883, 0.300345, 2.42927e-07
2.10598, 38.083, 0.0890097, 0.4, 0.00386256, 0.1, 0.457662, 0.185875, 0.300343, 2.42921e-07
2.10603, 38.0864, 0.0890158, 0.4, 0.00386437, 0.1, 0.457635, 0.185867, 0.30034, 2.42916e-07
2.10608, 38.0899, 0.0890219, 0.4, 0.00386618, 0.1, 0.457608, 0.185859, 0.300338, 2.4291e-07
2.10613, 38.0934, 0.089028, 0.4, 0.00386798, 0.1, 0.457582, 0.18585, 0.300336, 2.42905e-07
