Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.10618, 38.0969, 0.0890341, 0.4, 0.00386979, 0.1, 0.457555, 0.185842, 0.300334, 2.42899e-07
2.10623, 38.1004, 0.0890401, 0.4, 0.0038716, 0.1, 0.457528, 0.185834, 0.300331, 2.42894e-07
2.10628, 38.1038, 0.0890462, 0.4, 0.00387341, 0.1, 0.457501, 0.185826, 0.300329, 2.42889e-07
2.10633, 38.1073, 0.0890523, 0.4, 0.00387521, 0.1, 0.457474, 0.185818, 0.300327, 2.42883e-07
2.10638, 38.1108, 0.0890584, 0.4, 0.00387702, 0.1, 0.457447, 0.185809, 0.300325, 2.42878e-07
2.10643, 38.1143, 0.0890645, 0.4, 0.00387883, 0.1, 0.45742, 0.185801, 0.300322, 2.42872e-07
2.10648, 38.1178, 0.0890706, 0.4, 0.00388063, 0.1, 0.457393, 0.185793, 0.30032, 2.42867e-07
2.10653, 38.1213, 0.0890767, 0.4, 0.00388244, 0.1, 0.457367, 0.185785, 0.300318, 2.42862e-07
2.10658, 38.1248, 0.0890828, 0.4, 0.00388425, 0.1, 0.45734, 0.185777, 0.300316, 2.42856e-07
2.10663, 38.1283, 0.089089, 0.4, 0.00388606, 0.1, 0.457313, 0.185768, 0.300313, 2.42851e-07
2.10668, 38.1318, 0.089095, 0.4, 0.00388786, 0.1, 0.457287, 0.18576, 0.300311, 2.42845e-07
2.10673, 38.1353, 0.0891012, 0.4, 0.00388967, 0.1, 0.45726, 0.185752, 0.300309, 2.4284e-07
2.10678, 38.1388, 0.0891073, 0.4, 0.00389148, 0.1, 0.457233, 0.185744, 0.300307, 2.42835e-07
2.10683, 38.1423, 0.0891134, 0.4, 0.00389328, 0.1, 0.457206, 0.185736, 0.300305, 2.42829e-07
2.10688, 38.1458, 0.0891196, 0.4, 0.00389509, 0.1, 0.45718, 0.185728, 0.300302, 2.42824e-07
2.10693, 38.1493, 0.0891257, 0.4, 0.0038969, 0.1, 0.457153, 0.18572, 0.3003, 2.42818e-07
2.10698, 38.1528, 0.0891318, 0.4, 0.0038987, 0.1, 0.457127, 0.185711, 0.300298, 2.42813e-07
2.10703, 38.1563, 0.089138, 0.4, 0.00390051, 0.1, 0.4571, 0.185703, 0.300296, 2.42808e-07
2.10708, 38.1598, 0.0891442, 0.4, 0.00390232, 0.1, 0.457073, 0.185695, 0.300293, 2.42802e-07
2.10713, 38.1633, 0.0891502, 0.4, 0.00390412, 0.1, 0.457047, 0.185687, 0.300291, 2.42797e-07
2.10718, 38.1669, 0.0891564, 0.4, 0.00390593, 0.1, 0.45702, 0.185679, 0.300289, 2.42791e-07
2.10723, 38.1704, 0.0891626, 0.4, 0.00390774, 0.1, 0.456994, 0.185671, 0.300287, 2.42786e-07
2.10728, 38.1739, 0.0891688, 0.4, 0.00390954, 0.1, 0.456967, 0.185663, 0.300284, 2.42781e-07
2.10733, 38.1774, 0.0891749, 0.4, 0.00391135, 0.1, 0.456941, 0.185654, 0.300282, 2.42775e-07
2.10738, 38.1809, 0.0891811, 0.4, 0.00391316, 0.1, 0.456914, 0.185646, 0.30028, 2.4277e-07
2.10743, 38.1844, 0.0891873, 0.4, 0.00391496, 0.1, 0.456888, 0.185638, 0.300278, 2.42765e-07
2.10748, 38.188, 0.0891934, 0.4, 0.00391677, 0.1, 0.456861, 0.18563, 0.300276, 2.42759e-07
2.10753, 38.1915, 0.0891996, 0.4, 0.00391858, 0.1, 0.456835, 0.185622, 0.300273, 2.42754e-07
2.10758, 38.195, 0.0892058, 0.4, 0.00392038, 0.1, 0.456808, 0.185614, 0.300271, 2.42749e-07
2.10763, 38.1986, 0.089212, 0.4, 0.00392219, 0.1, 0.456782, 0.185606, 0.300269, 2.42743e-07
2.10768, 38.2021, 0.0892181, 0.4, 0.00392399, 0.1, 0.456756, 0.185598, 0.300267, 2.42738e-07
2.10773, 38.2056, 0.0892244, 0.4, 0.0039258, 0.1, 0.456729, 0.18559, 0.300265, 2.42733e-07
2.10778, 38.2092, 0.0892305, 0.4, 0.00392761, 0.1, 0.456703, 0.185582, 0.300262, 2.42727e-07
2.10783, 38.2127, 0.0892367, 0.4, 0.00392941, 0.1, 0.456677, 0.185574, 0.30026, 2.42722e-07
2.10788, 38.2162, 0.0892429, 0.4, 0.00393122, 0.1, 0.45665, 0.185565, 0.300258, 2.42717e-07
2.10793, 38.2198, 0.0892491, 0.4, 0.00393303, 0.1, 0.456624, 0.185557, 0.300256, 2.42711e-07
2.10798, 38.2233, 0.0892553, 0.4, 0.00393483, 0.1, 0.456598, 0.185549, 0.300254, 2.42706e-07
2.10803, 38.2268, 0.0892615, 0.4, 0.00393664, 0.1, 0.456572, 0.185541, 0.300251, 2.42701e-07
2.10808, 38.2304, 0.0892678, 0.4, 0.00393844, 0.1, 0.456545, 0.185533, 0.300249, 2.42695e-07
2.10813, 38.2339, 0.089274, 0.4, 0.00394025, 0.1, 0.456519, 0.185525, 0.300247, 2.4269e-07
2.10818, 38.2375, 0.0892802, 0.4, 0.00394205, 0.1, 0.456493, 0.185517, 0.300245, 2.42685e-07
2.10823, 38.241, 0.0892864, 0.4, 0.00394386, 0.1, 0.456467, 0.185509, 0.300243, 2.42679e-07
2.10828, 38.2446, 0.0892927, 0.4, 0.00394567, 0.1, 0.456441, 0.185501, 0.30024, 2.42674e-07
2.10833, 38.2481, 0.0892989, 0.4, 0.00394747, 0.1, 0.456414, 0.185493, 0.300238, 2.42669e-07
2.10838, 38.2517, 0.0893051, 0.4, 0.00394928, 0.1, 0.456388, 0.185485, 0.300236, 2.42663e-07
2.10843, 38.2552, 0.0893114, 0.4, 0.00395108, 0.1, 0.456362, 0.185477, 0.300234, 2.42658e-07
2.10848, 38.2588, 0.0893176, 0.4, 0.00395289, 0.1, 0.456336, 0.185469, 0.300232, 2.42653e-07
2.10853, 38.2624, 0.0893239, 0.4, 0.00395469, 0.1, 0.45631, 0.185461, 0.300229, 2.42647e-07
2.10858, 38.2659, 0.0893301, 0.4, 0.0039565, 0.1, 0.456284, 0.185453, 0.300227, 2.42642e-07
2.10863, 38.2695, 0.0893364, 0.4, 0.0039583, 0.1, 0.456258, 0.185445, 0.300225, 2.42637e-07
2.10868, 38.273, 0.0893426, 0.4, 0.00396011, 0.1, 0.456232, 0.185437, 0.300223, 2.42631e-07
2.10873, 38.2766, 0.0893489, 0.4, 0.00396192, 0.1, 0.456206, 0.185429, 0.300221, 2.42626e-07
2.10878, 38.2802, 0.0893551, 0.4, 0.00396372, 0.1, 0.45618, 0.185421, 0.300218, 2.42621e-07
2.10883, 38.2837, 0.0893614, 0.4, 0.00396553, 0.1, 0.456154, 0.185413, 0.300216, 2.42616e-07
2.10888, 38.2873, 0.0893677, 0.4, 0.00396733, 0.1, 0.456128, 0.185405, 0.300214, 2.4261e-07
2.10893, 38.2909, 0.0893739, 0.4, 0.00396914, 0.1, 0.456102, 0.185397, 0.300212, 2.42605e-07
2.10898, 38.2945, 0.0893802, 0.4, 0.00397094, 0.1, 0.456076, 0.185389, 0.30021, 2.426e-07
2.10903, 38.298, 0.0893865, 0.4, 0.00397275, 0.1, 0.45605, 0.185381, 0.300207, 2.42594e-07
2.10908, 38.3016, 0.0893928, 0.4, 0.00397455, 0.1, 0.456024, 0.185373, 0.300205, 2.42589e-07
2.10913, 38.3052, 0.0893991, 0.4, 0.00397636, 0.1, 0.455999, 0.185365, 0.300203, 2.42584e-07
2.10918, 38.3088, 0.0894053, 0.4, 0.00397816, 0.1, 0.455973, 0.185357, 0.300201, 2.42579e-07
2.10923, 38.3123, 0.0894116, 0.4, 0.00397997, 0.1, 0.455947, 0.185349, 0.300199, 2.42573e-07
2.10928, 38.3159, 0.089418, 0.4, 0.00398177, 0.1, 0.455921, 0.185341, 0.300197, 2.42568e-07
2.10933, 38.3195, 0.0894243, 0.4, 0.00398358, 0.1, 0.455895, 0.185333, 0.300194, 2.42563e-07
2.10938, 38.3231, 0.0894306, 0.4, 0.00398538, 0.1, 0.455869, 0.185325, 0.300192, 2.42558e-07
2.10943, 38.3267, 0.0894368, 0.4, 0.00398719, 0.1, 0.455844, 0.185317, 0.30019, 2.42552e-07
2.10948, 38.3303, 0.0894432, 0.4, 0.00398899, 0.1, 0.455818, 0.185309, 0.300188, 2.42547e-07
2.10953, 38.3339, 0.0894495, 0.4, 0.0039908, 0.1, 0.455792, 0.185302, 0.300186, 2.42542e-07
2.10958, 38.3375, 0.0894558, 0.4, 0.0039926, 0.1, 0.455766, 0.185294, 0.300183, 2.42536e-07
2.10963, 38.3411, 0.0894621, 0.4, 0.00399441, 0.1, 0.455741, 0.185286, 0.300181, 2.42531e-07
2.10968, 38.3446, 0.0894685, 0.4, 0.00399621, 0.1, 0.455715, 0.185278, 0.300179, 2.42526e-07
2.10973, 38.3482, 0.0894748, 0.4, 0.00399801, 0.1, 0.455689, 0.18527, 0.300177, 2.42521e-07
2.10978, 38.3518, 0.0894811, 0.4, 0.00399982, 0.1, 0.455664, 0.185262, 0.300175, 2.42515e-07
2.10983, 38.3554, 0.0894874, 0.4, 0.00400162, 0.1, 0.455638, 0.185254, 0.300173, 2.4251e-07
2.10988, 38.3591, 0.0894938, 0.4, 0.00400343, 0.1, 0.455613, 0.185246, 0.30017, 2.42505e-07
2.10993, 38.3627, 0.0895002, 0.4, 0.00400523, 0.1, 0.455587, 0.185238, 0.300168, 2.425e-07
2.10998, 38.3663, 0.0895065, 0.4, 0.00400704, 0.1, 0.455561, 0.18523, 0.300166, 2.42495e-07
2.11003, 38.3699, 0.0895128, 0.4, 0.00400884, 0.1, 0.455536, 0.185222, 0.300164, 2.42489e-07
2.11008, 38.3735, 0.0895192, 0.4, 0.00401064, 0.1, 0.45551, 0.185215, 0.300162, 2.42484e-07
2.11013, 38.3771, 0.0895255, 0.4, 0.00401245, 0.1, 0.455485, 0.185207, 0.30016, 2.42479e-07
2.11018, 38.3807, 0.0895319, 0.4, 0.00401425, 0.1, 0.455459, 0.185199, 0.300157, 2.42474e-07
2.11023, 38.3843, 0.0895382, 0.4, 0.00401606, 0.1, 0.455434, 0.185191, 0.300155, 2.42468e-07
2.11028, 38.3879, 0.0895446, 0.4, 0.00401786, 0.1, 0.455408, 0.185183, 0.300153, 2.42463e-07
2.11033, 38.3915, 0.089551, 0.4, 0.00401967, 0.1, 0.455383, 0.185175, 0.300151, 2.42458e-07
2.11038, 38.3952, 0.0895573, 0.4, 0.00402147, 0.1, 0.455357, 0.185167, 0.300149, 2.42453e-07
2.11043, 38.3988, 0.0895638, 0.4, 0.00402327, 0.1, 0.455332, 0.18516, 0.300147, 2.42447e-07
2.11048, 38.4024, 0.0895701, 0.4, 0.00402508, 0.1, 0.455306, 0.185152, 0.300144, 2.42442e-07
2.11053, 38.406, 0.0895765, 0.4, 0.00402688, 0.1, 0.455281, 0.185144, 0.300142, 2.42437e-07
2.11058, 38.4096, 0.0895828, 0.4, 0.00402868, 0.1, 0.455256, 0.185136, 0.30014, 2.42432e-07
2.11063, 38.4133, 0.0895892, 0.4, 0.00403049, 0.1, 0.45523, 0.185128, 0.300138, 2.42427e-07
2.11068, 38.4169, 0.0895956, 0.4, 0.00403229, 0.1, 0.455205, 0.18512, 0.300136, 2.42421e-07
2.11073, 38.4205, 0.0896021, 0.4, 0.0040341, 0.1, 0.45518, 0.185112, 0.300134, 2.42416e-07
2.11078, 38.4242, 0.0896084, 0.4, 0.0040359, 0.1, 0.455154, 0.185105, 0.300131, 2.42411e-07
2.11083, 38.4278, 0.0896148, 0.4, 0.0040377, 0.1, 0.455129, 0.185097, 0.300129, 2.42406e-07
2.11088, 38.4314, 0.0896212, 0.4, 0.00403951, 0.1, 0.455104, 0.185089, 0.300127, 2.42401e-07
2.11093, 38.4351, 0.0896276, 0.4, 0.00404131, 0.1, 0.455078, 0.185081, 0.300125, 2.42395e-07
2.11098, 38.4387, 0.0896341, 0.4, 0.00404311, 0.1, 0.455053, 0.185073, 0.300123, 2.4239e-07
2.11103, 38.4424, 0.0896405, 0.4, 0.00404492, 0.1, 0.455028, 0.185065, 0.300121, 2.42385e-07
2.11108, 38.446, 0.0896469, 0.4, 0.00404672, 0.1, 0.455003, 0.185058, 0.300119, 2.4238e-07
2.11113, 38.4496, 0.0896533, 0.4, 0.00404852, 0.1, 0.454977, 0.18505, 0.300116, 2.42375e-07
2.11118, 38.4533, 0.0896597, 0.4, 0.00405033, 0.1, 0.454952, 0.185042, 0.300114, 2.4237e-07
2.11123, 38.4569, 0.0896662, 0.4, 0.00405213, 0.1, 0.454927, 0.185034, 0.300112, 2.42364e-07
2.11128, 38.4606, 0.0896726, 0.4, 0.00405393, 0.1, 0.454902, 0.185026, 0.30011, 2.42359e-07
2.11133, 38.4642, 0.089679, 0.4, 0.00405574, 0.1, 0.454877, 0.185019, 0.300108, 2.42354e-07
2.11138, 38.4679, 0.0896855, 0.4, 0.00405754, 0.1, 0.454852, 0.185011, 0.300106, 2.42349e-07
2.11143, 38.4715, 0.089692, 0.4, 0.00405934, 0.1, 0.454827, 0.185003, 0.300104, 2.42344e-07
2.11148, 38.4752, 0.0896984, 0.4, 0.00406115, 0.1, 0.454802, 0.184995, 0.300101, 2.42339e-07
2.11153, 38.4788, 0.0897048, 0.4, 0.00406295, 0.1, 0.454776, 0.184988, 0.300099, 2.42333e-07
2.11158, 38.4825, 0.0897113, 0.4, 0.00406475, 0.1, 0.454751, 0.18498, 0.300097, 2.42328e-07
2.11163, 38.4862, 0.0897177, 0.4, 0.00406656, 0.1, 0.454726, 0.184972, 0.300095, 2.42323e-07
2.11168, 38.4898, 0.0897242, 0.4, 0.00406836, 0.1, 0.454701, 0.184964, 0.300093, 2.42318e-07
2.11173, 38.4935, 0.0897306, 0.4, 0.00407016, 0.1, 0.454676, 0.184957, 0.300091, 2.42313e-07
2.11178, 38.4971, 0.0897371, 0.4, 0.00407196, 0.1, 0.454651, 0.184949, 0.300089, 2.42307e-07
2.11183, 38.5008, 0.0897436, 0.4, 0.00407377, 0.1, 0.454626, 0.184941, 0.300086, 2.42302e-07
2.11188, 38.5045, 0.08975, 0.4, 0.00407557, 0.1, 0.454601, 0.184933, 0.300084, 2.42297e-07
2.11193, 38.5081, 0.0897565, 0.4, 0.00407737, 0.1, 0.454576, 0.184926, 0.300082, 2.42292e-07
2.11198, 38.5118, 0.089763, 0.4, 0.00407918, 0.1, 0.454551, 0.184918, 0.30008, 2.42287e-07
2.11203, 38.5155, 0.0897694, 0.4, 0.00408098, 0.1, 0.454527, 0.18491, 0.300078, 2.42282e-07
2.11208, 38.5192, 0.089776, 0.4, 0.00408278, 0.1, 0.454502, 0.184902, 0.300076, 2.42277e-07
2.11213, 38.5228, 0.0897824, 0.4, 0.00408458, 0.1, 0.454477, 0.184895, 0.300074, 2.42271e-07
2.11218, 38.5265, 0.0897889, 0.4, 0.00408639, 0.1, 0.454452, 0.184887, 0.300072, 2.42266e-07
2.11223, 38.5302, 0.0897954, 0.4, 0.00408819, 0.1, 0.454427, 0.184879, 0.300069, 2.42261e-07
2.11228, 38.5339, 0.0898019, 0.4, 0.00408999, 0.1, 0.454402, 0.184871, 0.300067, 2.42256e-07
2.11233, 38.5375, 0.0898084, 0.4, 0.00409179, 0.1, 0.454377, 0.184864, 0.300065, 2.42251e-07
2.11238, 38.5412, 0.0898149, 0.4, 0.0040936, 0.1, 0.454353, 0.184856, 0.300063, 2.42246e-07
2.11243, 38.5449, 0.0898214, 0.4, 0.0040954, 0.1, 0.454328, 0.184848, 0.300061, 2.42241e-07
2.11248, 38.5486, 0.089828, 0.4, 0.0040972, 0.1, 0.454303, 0.184841, 0.300059, 2.42236e-07
2.11253, 38.5523, 0.0898345, 0.4, 0.004099, 0.1, 0.454278, 0.184833, 0.300057, 2.4223e-07
2.11259, 38.556, 0.089841, 0.4, 0.0041008, 0.1, 0.454253, 0.184825, 0.300054, 2.42225e-07
2.11264, 38.5597, 0.0898475, 0.4, 0.00410261, 0.1, 0.454229, 0.184818, 0.300052, 2.4222e-07
2.11269, 38.5634, 0.089854, 0.4, 0.00410441, 0.1, 0.454204, 0.18481, 0.30005, 2.42215e-07
2.11274, 38.5671, 0.0898605, 0.4, 0.00410621, 0.1, 0.454179, 0.184802, 0.300048, 2.4221e-07
2.11279, 38.5708, 0.0898671, 0.4, 0.00410801, 0.1, 0.454155, 0.184794, 0.300046, 2.42205e-07
2.11284, 38.5745, 0.0898736, 0.4, 0.00410981, 0.1, 0.45413, 0.184787, 0.300044, 2.422e-07
2.11289, 38.5782, 0.0898802, 0.4, 0.00411162, 0.1, 0.454105, 0.184779, 0.300042, 2.42195e-07
2.11294, 38.5819, 0.0898867, 0.4, 0.00411342, 0.1, 0.454081, 0.184771, 0.30004, 2.4219e-07
2.11299, 38.5856, 0.0898932, 0.4, 0.00411522, 0.1, 0.454056, 0.184764, 0.300038, 2.42184e-07
2.11304, 38.5893, 0.0898998, 0.4, 0.00411702, 0.1, 0.454031, 0.184756, 0.300035, 2.42179e-07
2.11309, 38.593, 0.0899063, 0.4, 0.00411882, 0.1, 0.454007, 0.184748, 0.300033, 2.42174e-07
2.11314, 38.5967, 0.0899129, 0.4, 0.00412063, 0.1, 0.453982, 0.184741, 0.300031, 2.42169e-07
2.11319, 38.6004, 0.0899194, 0.4, 0.00412243, 0.1, 0.453958, 0.184733, 0.300029, 2.42164e-07
2.11324, 38.6041, 0.0899259, 0.4, 0.00412423, 0.1, 0.453933, 0.184726, 0.300027, 2.42159e-07
2.11329, 38.6078, 0.0899325, 0.4, 0.00412603, 0.1, 0.453909, 0.184718, 0.300025, 2.42154e-07
2.11334, 38.6115, 0.0899391, 0.4, 0.00412783, 0.1, 0.453884, 0.18471, 0.300023, 2.42149e-07
2.11339, 38.6152, 0.0899457, 0.4, 0.00412963, 0.1, 0.45386, 0.184703, 0.300021, 2.42144e-07
2.11344, 38.619, 0.0899523, 0.4, 0.00413143, 0.1, 0.453835, 0.184695, 0.300018, 2.42139e-07
2.11349, 38.6227, 0.0899588, 0.4, 0.00413324, 0.1, 0.453811, 0.184687, 0.300016, 2.42133e-07
2.11354, 38.6264, 0.0899654, 0.4, 0.00413504, 0.1, 0.453786, 0.18468, 0.300014, 2.42128e-07
2.11359, 38.6301, 0.089972, 0.4, 0.00413684, 0.1, 0.453762, 0.184672, 0.300012, 2.42123e-07
2.11364, 38.6338, 0.0899786, 0.4, 0.00413864, 0.1, 0.453737, 0.184664, 0.30001, 2.42118e-07
2.11369, 38.6376, 0.0899851, 0.4, 0.00414044, 0.1, 0.453713, 0.184657, 0.300008, 2.42113e-07
2.11374, 38.6413, 0.0899917, 0.4, 0.00414224, 0.1, 0.453689, 0.184649, 0.300006, 2.42108e-07
2.11379, 38.645, 0.0899983, 0.4, 0.00414404, 0.1, 0.453664, 0.184642, 0.300004, 2.42103e-07
2.11384, 38.6488, 0.090005, 0.4, 0.00414584, 0.1, 0.45364, 0.184634, 0.300002, 2.42098e-07
2.11389, 38.6525, 0.0900116, 0.4, 0.00414765, 0.1, 0.453616, 0.184626, 0.3, 2.42093e-07
2.11394, 38.6562, 0.0900182, 0.4, 0.00414945, 0.1, 0.453591, 0.184619, 0.299997, 2.42088e-07
2.11399, 38.66, 0.0900247, 0.4, 0.00415125, 0.1, 0.453567, 0.184611, 0.299995, 2.42083e-07
2.11404, 38.6637, 0.0900314, 0.4, 0.00415305, 0.1, 0.453543, 0.184604, 0.299993, 2.42078e-07
2.11409, 38.6674, 0.090038, 0.4, 0.00415485, 0.1, 0.453518, 0.184596, 0.299991, 2.42073e-07
2.11414, 38.6712, 0.0900446, 0.4, 0.00415665, 0.1, 0.453494, 0.184589, 0.299989, 2.42068e-07
2.11419, 38.6749, 0.0900513, 0.4, 0.00415845, 0.1, 0.45347, 0.184581, 0.299987, 2.42063e-07
2.11424, 38.6787, 0.0900579, 0.4, 0.00416025, 0.1, 0.453446, 0.184573, 0.299985, 2.42057e-07
2.11429, 38.6824, 0.0900645, 0.4, 0.00416205, 0.1, 0.453422, 0.184566, 0.299983, 2.42052e-07
2.11434, 38.6861, 0.0900711, 0.4, 0.00416385, 0.1, 0.453397, 0.184558, 0.299981, 2.42047e-07
2.11439, 38.6899, 0.0900778, 0.4, 0.00416565, 0.1, 0.453373, 0.184551, 0.299979, 2.42042e-07
2.11444, 38.6936, 0.0900844, 0.4, 0.00416745, 0.1, 0.453349, 0.184543, 0.299976, 2.42037e-07
2.11449, 38.6974, 0.090091, 0.4, 0.00416925, 0.1, 0.453325, 0.184536, 0.299974, 2.42032e-07
2.11454, 38.7012, 0.0900977, 0.4, 0.00417106, 0.1, 0.453301, 0.184528, 0.299972, 2.42027e-07
2.11459, 38.7049, 0.0901043, 0.4, 0.00417286, 0.1, 0.453276, 0.18452, 0.29997, 2.42022e-07
2.11464, 38.7087, 0.0901109, 0.4, 0.00417466, 0.1, 0.453252, 0.184513, 0.299968, 2.42017e-07
2.11469, 38.7124, 0.0901176, 0.4, 0.00417646, 0.1, 0.453228, 0.184505, 0.299966, 2.42012e-07
2.11474, 38.7162, 0.0901243, 0.4, 0.00417826, 0.1, 0.453204, 0.184498, 0.299964, 2.42007e-07
2.11479, 38.7199, 0.0901309, 0.4, 0.00418006, 0.1, 0.45318, 0.18449, 0.299962, 2.42002e-07
2.11484, 38.7237, 0.0901376, 0.4, 0.00418186, 0.1, 0.453156, 0.184483, 0.29996, 2.41997e-07
2.11489, 38.7275, 0.0901443, 0.4, 0.00418366, 0.1, 0.453132, 0.184475, 0.299958, 2.41992e-07
2.11494, 38.7312, 0.0901509, 0.4, 0.00418546, 0.1, 0.453108, 0.184468, 0.299956, 2.41987e-07
2.11499, 38.735, 0.0901576, 0.4, 0.00418726, 0.1, 0.453084, 0.18446, 0.299953, 2.41982e-07
2.11504, 38.7388, 0.0901642, 0.4, 0.00418906, 0.1, 0.45306, 0.184453, 0.299951, 2.41977e-07
2.11509, 38.7425, 0.0901709, 0.4, 0.00419086, 0.1, 0.453036, 0.184445, 0.299949, 2.41972e-07
2.11514, 38.7463, 0.0901776, 0.4, 0.00419266, 0.1, 0.453012, 0.184438, 0.299947, 2.41967e-07
2.11519, 38.7501, 0.0901843, 0.4, 0.00419446, 0.1, 0.452988, 0.18443, 0.299945, 2.41962e-07
2.11524, 38.7539, 0.090191, 0.4, 0.00419626, 0.1, 0.452964, 0.184423, 0.299943, 2.41957e-07
2.11529, 38.7576, 0.0901977, 0.4, 0.00419806, 0.1, 0.45294, 0.184415, 0.299941, 2.41952e-07
2.11534, 38.7614, 0.0902043, 0.4, 0.00419986, 0.1, 0.452916, 0.184408, 0.299939, 2.41947e-07
2.11539, 38.7652, 0.0902111, 0.4, 0.00420166, 0.1, 0.452893, 0.1844, 0.299937, 2.41942e-07
2.11544, 38.769, 0.0902178, 0.4, 0.00420346, 0.1, 0.452869, 0.184393, 0.299935, 2.41937e-07
2.11549, 38.7728, 0.0902245, 0.4, 0.00420526, 0.1, 0.452845, 0.184385, 0.299933, 2.41932e-07
2.11554, 38.7766, 0.0902312, 0.4, 0.00420706, 0.1, 0.452821, 0.184378, 0.299931, 2.41927e-07
2.11559, 38.7803, 0.0902379, 0.4, 0.00420886, 0.1, 0.452797, 0.18437, 0.299928, 2.41922e-07
2.11564, 38.7841, 0.0902446, 0.4, 0.00421066, 0.1, 0.452773, 0.184363, 0.299926, 2.41917e-07
2.11569, 38.7879, 0.0902513, 0.4, 0.00421245, 0.1, 0.452749, 0.184355, 0.299924, 2.41912e-07
2.11574, 38.7917, 0.090258, 0.4, 0.00421425, 0.1, 0.452726, 0.184348, 0.299922, 2.41907e-07
2.11579, 38.7955, 0.0902647, 0.4, 0.00421605, 0.1, 0.452702, 0.18434, 0.29992, 2.41902e-07
2.11584, 38.7993, 0.0902715, 0.4, 0.00421785, 0.1, 0.452678, 0.184333, 0.299918, 2.41897e-07
2.11589, 38.8031, 0.0902782, 0.4, 0.00421965, 0.1, 0.452654, 0.184325, 0.299916, 2.41892e-07
2.11594, 38.8069, 0.090285, 0.4, 0.00422145, 0.1, 0.452631, 0.184318, 0.299914, 2.41887e-07
2.11599, 38.8107, 0.0902917, 0.4, 0.00422325, 0.1, 0.452607, 0.184311, 0.299912, 2.41882e-07
2.11604, 38.8145, 0.0902985, 0.4, 0.00422505, 0.1, 0.452583, 0.184303, 0.29991, 2.41877e-07
2.11609, 38.8183, 0.0903052, 0.4, 0.00422685, 0.1, 0.45256, 0.184296, 0.299908, 2.41872e-07
2.11614, 38.8221, 0.0903119, 0.4, 0.00422865, 0.1, 0.452536, 0.184288, 0.299906, 2.41867e-07
2.11619, 38.8259, 0.0903187, 0.4, 0.00423045, 0.1, 0.452512, 0.184281, 0.299904, 2.41862e-07
2.11624, 38.8297, 0.0903254, 0.4, 0.00423225, 0.1, 0.452489, 0.184273, 0.299902, 2.41857e-07
2.11629, 38.8335, 0.0903322, 0.4, 0.00423405, 0.1, 0.452465, 0.184266, 0.299899, 2.41852e-07
2.11634, 38.8373, 0.0903389, 0.4, 0.00423584, 0.1, 0.452441, 0.184258, 0.299897, 2.41847e-07
2.11639, 38.8412, 0.0903457, 0.4, 0.00423764, 0.1, 0.452418, 0.184251, 0.299895, 2.41842e-07
2.11644, 38.845, 0.0903524, 0.4, 0.00423944, 0.1, 0.452394, 0.184244, 0.299893, 2.41837e-07
2.11649, 38.8488, 0.0903592, 0.4, 0.00424124, 0.1, 0.452371, 0.184236, 0.299891, 2.41832e-07
2.11654, 38.8526, 0.090366, 0.4, 0.00424304, 0.1, 0.452347, 0.184229, 0.299889, 2.41827e-07
2.11659, 38.8564, 0.0903727, 0.4, 0.00424484, 0.1, 0.452323, 0.184221, 0.299887, 2.41822e-07
2.11664, 38.8602, 0.0903796, 0.4, 0.00424664, 0.1, 0.4523, 0.184214, 0.299885, 2.41817e-07
2.11669, 38.8641, 0.0903863, 0.4, 0.00424844, 0.1, 0.452276, 0.184207, 0.299883, 2.41812e-07
2.11674, 38.8679, 0.0903931, 0.4, 0.00425023, 0.1, 0.452253, 0.184199, 0.299881, 2.41807e-07
2.11679, 38.8717, 0.0903998, 0.4, 0.00425203, 0.1, 0.452229, 0.184192, 0.299879, 2.41802e-07
2.11684, 38.8756, 0.0904066, 0.4, 0.00425383, 0.1, 0.452206, 0.184184, 0.299877, 2.41798e-07
2.11689, 38.8794, 0.0904134, 0.4, 0.00425563, 0.1, 0.452183, 0.184177, 0.299875, 2.41793e-07
2.11694, 38.8832, 0.0904202, 0.4, 0.00425743, 0.1, 0.452159, 0.18417, 0.299873, 2.41788e-07
2.11699, 38.887, 0.0904271, 0.4, 0.00425923, 0.1, 0.452136, 0.184162, 0.299871, 2.41783e-07
2.11704, 38.8909, 0.0904338, 0.4, 0.00426102, 0.1, 0.452112, 0.184155, 0.299869, 2.41778e-07
2.11709, 38.8947, 0.0904407, 0.4, 0.00426282, 0.1, 0.452089, 0.184147, 0.299866, 2.41773e-07
2.11714, 38.8986, 0.0904475, 0.4, 0.00426462, 0.1, 0.452065, 0.18414, 0.299864, 2.41768e-07
2.11719, 38.9024, 0.0904543, 0.4, 0.00426642, 0.1, 0.452042, 0.184133, 0.299862, 2.41763e-07
2.11724, 38.9062, 0.0904611, 0.4, 0.00426822, 0.1, 0.452019, 0.184125, 0.29986, 2.41758e-07
2.11729, 38.9101, 0.0904679, 0.4, 0.00427002, 0.1, 0.451995, 0.184118, 0.299858, 2.41753e-07
2.11734, 38.9139, 0.0904747, 0.4, 0.00427181, 0.1, 0.451972, 0.184111, 0.299856, 2.41748e-07
2.11739, 38.9178, 0.0904815, 0.4, 0.00427361, 0.1, 0.451949, 0.184103, 0.299854, 2.41743e-07
2.11744, 38.9216, 0.0904884, 0.4, 0.00427541, 0.1, 0.451925, 0.184096, 0.299852, 2.41738e-07
2.11749, 38.9255, 0.0904952, 0.4, 0.00427721, 0.1, 0.451902, 0.184089, 0.29985, 2.41733e-07
2.11754, 38.9293, 0.0905021, 0.4, 0.004279, 0.1, 0.451879, 0.184081, 0.299848, 2.41728e-07
2.11759, 38.9332, 0.0905089, 0.4, 0.0042808, 0.1, 0.451856, 0.184074, 0.299846, 2.41723e-07
2.11764, 38.937, 0.0905157, 0.4, 0.0042826, 0.1, 0.451832, 0.184067, 0.299844, 2.41719e-07
2.11769, 38.9409, 0.0905225, 0.4, 0.0042844, 0.1, 0.451809, 0.184059, 0.299842, 2.41714e-07
2.11774, 38.9447, 0.0905294, 0.4, 0.0042862, 0.1, 0.451786, 0.184052, 0.29984, 2.41709e-07
2.11779, 38.9486, 0.0905362, 0.4, 0.00428799, 0.1, 0.451763, 0.184045, 0.299838, 2.41704e-07
2.11784, 38.9524, 0.0905431, 0.4, 0.00428979, 0.1, 0.45174, 0.184037, 0.299836, 2.41699e-07
2.11789, 38.9563, 0.0905499, 0.4, 0.00429159, 0.1, 0.451716, 0.18403, 0.299834, 2.41694e-07
2.11794, 38.9602, 0.0905568, 0.4, 0.00429339, 0.1, 0.451693, 0.184023, 0.299832, 2.41689e-07
2.11799, 38.964, 0.0905637, 0.4, 0.00429518, 0.1, 0.45167, 0.184015, 0.29983, 2.41684e-07
2.11804, 38.9679, 0.0905705, 0.4, 0.00429698, 0.1, 0.451647, 0.184008, 0.299828, 2.41679e-07
2.11809, 38.9718, 0.0905774, 0.4, 0.00429878, 0.1, 0.451624, 0.184001, 0.299825, 2.41674e-07
2.11814, 38.9756, 0.0905842, 0.4, 0.00430058, 0.1, 0.451601, 0.183993, 0.299823, 2.41669e-07
2.11819, 38.9795, 0.0905911, 0.4, 0.00430237, 0.1, 0.451578, 0.183986, 0.299821, 2.41665e-07
2.11824, 38.9834, 0.090598, 0.4, 0.00430417, 0.1, 0.451555, 0.183979, 0.299819, 2.4166e-07
2.11829, 38.9873, 0.0906048, 0.4, 0.00430597, 0.1, 0.451531, 0.183971, 0.299817, 2.41655e-07
2.11834, 38.9911, 0.0906117, 0.4, 0.00430777, 0.1, 0.451508, 0.183964, 0.299815, 2.4165e-07
2.11839, 38.995, 0.0906186, 0.4, 0.00430956, 0.1, 0.451485, 0.183957, 0.299813, 2.41645e-07
2.11844, 38.9989, 0.0906255, 0.4, 0.00431136, 0.1, 0.451462, 0.183949, 0.299811, 2.4164e-07
2.11849, 39.0028, 0.0906324, 0.4, 0.00431316, 0.1, 0.451439, 0.183942, 0.299809, 2.41635e-07
2.11854, 39.0067, 0.0906393, 0.4, 0.00431495, 0.1, 0.451416, 0.183935, 0.299807, 2.4163e-07
2.11859, 39.0105, 0.0906462, 0.4, 0.00431675, 0.1, 0.451393, 0.183928, 0.299805, 2.41625e-07
2.11864, 39.0144, 0.0906531, 0.4, 0.00431855, 0.1, 0.45137, 0.18392, 0.299803, 2.41621e-07
2.11869, 39.0183, 0.09066, 0.4, 0.00432034, 0.1, 0.451348, 0.183913, 0.299801, 2.41616e-07
2.11874, 39.0222, 0.0906669, 0.4, 0.00432214, 0.1, 0.451325, 0.183906, 0.299799, 2.41611e-07
2.11879, 39.0261, 0.0906738, 0.4, 0.00432394, 0.1, 0.451302, 0.183899, 0.299797, 2.41606e-07
2.11884, 39.03, 0.0906807, 0.4, 0.00432573, 0.1, 0.451279, 0.183891, 0.299795, 2.41601e-07
2.11889, 39.0339, 0.0906876, 0.4, 0.00432753, 0.1, 0.451256, 0.183884, 0.299793, 2.41596e-07
2.11894, 39.0378, 0.0906945, 0.4, 0.00432933, 0.1, 0.451233, 0.183877, 0.299791, 2.41591e-07
2.11899, 39.0417, 0.0907015, 0.4, 0.00433112, 0.1, 0.45121, 0.18387, 0.299789, 2.41586e-07
2.11904, 39.0456, 0.0907084, 0.4, 0.00433292, 0.1, 0.451187, 0.183862, 0.299787, 2.41582e-07
2.11909, 39.0495, 0.0907153, 0.4, 0.00433472, 0.1, 0.451164, 0.183855, 0.299785, 2.41577e-07
2.11914, 39.0534, 0.0907222, 0.4, 0.00433651, 0.1, 0.451142, 0.183848, 0.299783, 2.41572e-07
2.11919, 39.0573, 0.0907292, 0.4, 0.00433831, 0.1, 0.451119, 0.183841, 0.299781, 2.41567e-07
2.11924, 39.0612, 0.0907361, 0.4, 0.00434011, 0.1, 0.451096, 0.183833, 0.299779, 2.41562e-07
2.11929, 39.0651, 0.0907431, 0.4, 0.0043419, 0.1, 0.451073, 0.183826, 0.299777, 2.41557e-07
2.11934, 39.069, 0.09075, 0.4, 0.0043437, 0.1, 0.45105, 0.183819, 0.299775, 2.41552e-07
2.11939, 39.0729, 0.0907569, 0.4, 0.0043455, 0.1, 0.451028, 0.183812, 0.299773, 2.41547e-07
2.11944, 39.0768, 0.0907639, 0.4, 0.00434729, 0.1, 0.451005, 0.183804, 0.299771, 2.41543e-07
2.11949, 39.0807, 0.0907708, 0.4, 0.00434909, 0.1, 0.450982, 0.183797, 0.299769, 2.41538e-07
2.11954, 39.0846, 0.0907778, 0.4, 0.00435088, 0.1, 0.450959, 0.18379, 0.299767, 2.41533e-07
2.11959, 39.0886, 0.0907848, 0.4, 0.00435268, 0.1, 0.450937, 0.183783, 0.299765, 2.41528e-07
2.11964, 39.0925, 0.0907917, 0.4, 0.00435448, 0.1, 0.450914, 0.183775, 0.299763, 2.41523e-07
2.11969, 39.0964, 0.0907987, 0.4, 0.00435627, 0.1, 0.450891, 0.183768, 0.29976, 2.41518e-07
2.11974, 39.1003, 0.0908056, 0.4, 0.00435807, 0.1, 0.450869, 0.183761, 0.299758, 2.41514e-07
2.11979, 39.1043, 0.0908126, 0.4, 0.00435986, 0.1, 0.450846, 0.183754, 0.299756, 2.41509e-07
2.11984, 39.1082, 0.0908196, 0.4, 0.00436166, 0.1, 0.450823, 0.183747, 0.299754, 2.41504e-07
2.11989, 39.1121, 0.0908265, 0.4, 0.00436346, 0.1, 0.450801, 0.183739, 0.299752, 2.41499e-07
2.11995, 39.116, 0.0908335, 0.4, 0.00436525, 0.1, 0.450778, 0.183732, 0.29975, 2.41494e-07
2.12, 39.12, 0.0908405, 0.4, 0.00436705, 0.1, 0.450755, 0.183725, 0.299748, 2.41489e-07
2.12005, 39.1239, 0.0908475, 0.4, 0.00436884, 0.1, 0.450733, 0.183718, 0.299746, 2.41485e-07
2.1201, 39.1278, 0.0908545, 0.4, 0.00437064, 0.1, 0.45071, 0.183711, 0.299744, 2.4148e-07
2.12015, 39.1318, 0.0908615, 0.4, 0.00437243, 0.1, 0.450688, 0.183704, 0.299742, 2.41475e-07
2.1202, 39.1357, 0.0908685, 0.4, 0.00437423, 0.1, 0.450665, 0.183696, 0.29974, 2.4147e-07
2.12025, 39.1396, 0.0908755, 0.4, 0.00437602, 0.1, 0.450643, 0.183689, 0.299738, 2.41465e-07
2.1203, 39.1436, 0.0908825, 0.4, 0.00437782, 0.1, 0.45062, 0.183682, 0.299736, 2.4146e-07
2.12035, 39.1475, 0.0908895, 0.4, 0.00437962, 0.1, 0.450598, 0.183675, 0.299734, 2.41456e-07
2.1204, 39.1515, 0.0908964, 0.4, 0.00438141, 0.1, 0.450575, 0.183668, 0.299732, 2.41451e-07
2.12045, 39.1554, 0.0909034, 0.4, 0.00438321, 0.1, 0.450553, 0.18366, 0.29973, 2.41446e-07
2.1205, 39.1593, 0.0909105, 0.4, 0.004385, 0.1, 0.45053, 0.183653, 0.299728, 2.41441e-07
2.12055, 39.1633, 0.0909175, 0.4, 0.0043868, 0.1, 0.450508, 0.183646, 0.299726, 2.41436e-07
2.1206, 39.1672, 0.0909245, 0.4, 0.00438859, 0.1, 0.450485, 0.183639, 0.299724, 2.41431e-07
2.12065, 39.1712, 0.0909315, 0.4, 0.00439039, 0.1, 0.450463, 0.183632, 0.299722, 2.41427e-07
2.1207, 39.1751, 0.0909385, 0.4, 0.00439218, 0.1, 0.45044, 0.183625, 0.29972, 2.41422e-07
2.12075, 39.1791, 0.0909456, 0.4, 0.00439398, 0.1, 0.450418, 0.183618, 0.299718, 2.41417e-07
2.1208, 39.183, 0.0909526, 0.4, 0.00439577, 0.1, 0.450396, 0.18361, 0.299716, 2.41412e-07
2.12085, 39.187, 0.0909596, 0.4, 0.00439757, 0.1, 0.450373, 0.183603, 0.299714, 2.41407e-07
2.1209, 39.191, 0.0909667, 0.4, 0.00439936, 0.1, 0.450351, 0.183596, 0.299712, 2.41403e-07
2.12095, 39.1949, 0.0909737, 0.4, 0.00440116, 0.1, 0.450328, 0.183589, 0.29971, 2.41398e-07
2.121, 39.1989, 0.0909808, 0.4, 0.00440295, 0.1, 0.450306, 0.183582, 0.299708, 2.41393e-07
2.12105, 39.2028, 0.0909878, 0.4, 0.00440475, 0.1, 0.450284, 0.183575, 0.299706, 2.41388e-07
2.1211, 39.2068, 0.0909948, 0.4, 0.00440654, 0.1, 0.450262, 0.183568, 0.299704, 2.41383e-07
2.12115, 39.2108, 0.0910019, 0.4, 0.00440834, 0.1, 0.450239, 0.18356, 0.299702, 2.41379e-07
2.1212, 39.2147, 0.091009, 0.4, 0.00441013, 0.1, 0.450217, 0.183553, 0.2997, 2.41374e-07
2.12125, 39.2187, 0.091016, 0.4, 0.00441192, 0.1, 0.450195, 0.183546, 0.299698, 2.41369e-07
2.1213, 39.2227, 0.0910231, 0.4, 0.00441372, 0.1, 0.450172, 0.183539, 0.299696, 2.41364e-07
2.12135, 39.2267, 0.0910301, 0.4, 0.00441551, 0.1, 0.45015, 0.183532, 0.299694, 2.41359e-07
2.1214, 39.2306, 0.0910372, 0.4, 0.00441731, 0.1, 0.450128, 0.183525, 0.299692, 2.41355e-07
2.12145, 39.2346, 0.0910442, 0.4, 0.0044191, 0.1, 0.450106, 0.183518, 0.29969, 2.4135e-07
2.1215, 39.2386, 0.0910514, 0.4, 0.0044209, 0.1, 0.450083, 0.183511, 0.299688, 2.41345e-07
2.12155, 39.2426, 0.0910584, 0.4, 0.00442269, 0.1, 0.450061, 0.183504, 0.299686, 2.4134e-07
2.1216, 39.2466, 0.0910655, 0.4, 0.00442449, 0.1, 0.450039, 0.183496, 0.299684, 2.41335e-07
2.12165, 39.2505, 0.0910725, 0.4, 0.00442628, 0.1, 0.450017, 0.183489, 0.299682, 2.41331e-07
2.1217, 39.2545, 0.0910796, 0.4, 0.00442807, 0.1, 0.449995, 0.183482, 0.29968, 2.41326e-07
2.12175, 39.2585, 0.0910867, 0.4, 0.00442987, 0.1, 0.449973, 0.183475, 0.299678, 2.41321e-07
2.1218, 39.2625, 0.0910938, 0.4, 0.00443166, 0.1, 0.44995, 0.183468, 0.299676, 2.41316e-07
2.12185, 39.2665, 0.0911009, 0.4, 0.00443346, 0.1, 0.449928, 0.183461, 0.299674, 2.41312e-07
2.1219, 39.2705, 0.091108, 0.4, 0.00443525, 0.1, 0.449906, 0.183454, 0.299672, 2.41307e-07
2.12195, 39.2745, 0.0911151, 0.4, 0.00443704, 0.1, 0.449884, 0.183447, 0.29967, 2.41302e-07
2.122, 39.2785, 0.0911222, 0.4, 0.00443884, 0.1, 0.449862, 0.18344, 0.299668, 2.41297e-07
2.12205, 39.2825, 0.0911293, 0.4, 0.00444063, 0.1, 0.44984, 0.183433, 0.299666, 2.41292e-07
2.1221, 39.2865, 0.0911364, 0.4, 0.00444242, 0.1, 0.449818, 0.183426, 0.299664, 2.41288e-07
2.12215, 39.2905, 0.0911435, 0.4, 0.00444422, 0.1, 0.449796, 0.183419, 0.299662, 2.41283e-07
2.1222, 39.2945, 0.0911506, 0.4, 0.00444601, 0.1, 0.449774, 0.183412, 0.29966, 2.41278e-07
2.12225, 39.2985, 0.0911578, 0.4, 0.00444781, 0.1, 0.449752, 0.183404, 0.299658, 2.41273e-07
2.1223, 39.3025, 0.0911648, 0.4, 0.0044496, 0.1, 0.44973, 0.183397, 0.299656, 2.41269e-07
2.12235, 39.3065, 0.0911719, 0.4, 0.00445139, 0.1, 0.449708, 0.18339, 0.299654, 2.41264e-07
2.1224, 39.3105, 0.0911791, 0.4, 0.00445319, 0.1, 0.449686, 0.183383, 0.299652, 2.41259e-07
2.12245, 39.3145, 0.0911862, 0.4, 0.00445498, 0.1, 0.449664, 0.183376, 0.29965, 2.41254e-07
2.1225, 39.3185, 0.0911933, 0.4, 0.00445677, 0.1, 0.449642, 0.183369, 0.299648, 2.4125e-07
2.12255, 39.3225, 0.0912005, 0.4, 0.00445857, 0.1, 0.44962, 0.183362, 0.299646, 2.41245e-07
2.1226, 39.3265, 0.0912075, 0.4, 0.00446036, 0.1, 0.449598, 0.183355, 0.299644, 2.4124e-07
2.12265, 39.3305, 0.0912147, 0.4, 0.00446215, 0.1, 0.449576, 0.183348, 0.299642, 2.41235e-07
2.1227, 39.3345, 0.0912218, 0.4, 0.00446395, 0.1, 0.449554, 0.183341, 0.29964, 2.41231e-07
2.12275, 39.3386, 0.0912291, 0.4, 0.00446574, 0.1, 0.449532, 0.183334, 0.299638, 2.41226e-07
2.1228, 39.3426, 0.0912362, 0.4, 0.00446753, 0.1, 0.44951, 0.183327, 0.299636, 2.41221e-07
2.12285, 39.3466, 0.0912433, 0.4, 0.00446933, 0.1, 0.449488, 0.18332, 0.299634, 2.41216e-07
2.1229, 39.3506, 0.0912505, 0.4, 0.00447112, 0.1, 0.449467, 0.183313, 0.299632, 2.41212e-07
2.12295, 39.3547, 0.0912576, 0.4, 0.00447291, 0.1, 0.449445, 0.183306, 0.29963, 2.41207e-07
2.123, 39.3587, 0.0912648, 0.4, 0.00447471, 0.1, 0.449423, 0.183299, 0.299628, 2.41202e-07
2.12305, 39.3627, 0.091272, 0.4, 0.0044765, 0.1, 0.449401, 0.183292, 0.299626, 2.41197e-07
2.1231, 39.3667, 0.0912791, 0.4, 0.00447829, 0.1, 0.449379, 0.183285, 0.299625, 2.41193e-07
2.12315, 39.3708, 0.0912863, 0.4, 0.00448008, 0.1, 0.449358, 0.183278, 0.299623, 2.41188e-07
2.1232, 39.3748, 0.0912935, 0.4, 0.00448188, 0.1, 0.449336, 0.183271, 0.299621, 2.41183e-07
2.12325, 39.3788, 0.0913006, 0.4, 0.00448367, 0.1, 0.449314, 0.183264, 0.299619, 2.41178e-07
2.1233, 39.3829, 0.0913078, 0.4, 0.00448546, 0.1, 0.449292, 0.183257, 0.299617, 2.41174e-07
2.12335, 39.3869, 0.091315, 0.4, 0.00448726, 0.1, 0.44927, 0.18325, 0.299615, 2.41169e-07
2.1234, 39.391, 0.0913222, 0.4, 0.00448905, 0.1, 0.449249, 0.183243, 0.299613, 2.41164e-07
2.12345, 39.395, 0.0913294, 0.4, 0.00449084, 0.1, 0.449227, 0.183236, 0.299611, 2.4116e-07
2.1235, 39.399, 0.0913366, 0.4, 0.00449263, 0.1, 0.449205, 0.183229, 0.299609, 2.41155e-07
2.12355, 39.4031, 0.0913437, 0.4, 0.00449443, 0.1, 0.449184, 0.183222, 0.299607, 2.4115e-07
2.1236, 39.4071, 0.0913509, 0.4, 0.00449622, 0.1, 0.449162, 0.183215, 0.299605, 2.41145e-07
2.12365, 39.4112, 0.0913581, 0.4, 0.00449801, 0.1, 0.44914, 0.183208, 0.299603, 2.41141e-07
2.1237, 39.4152, 0.0913653, 0.4, 0.0044998, 0.1, 0.449119, 0.183201, 0.299601, 2.41136e-07
2.12375, 39.4193, 0.0913725, 0.4, 0.00450159, 0.1, 0.449097, 0.183194, 0.299599, 2.41131e-07
2.1238, 39.4233, 0.0913797, 0.4, 0.00450339, 0.1, 0.449075, 0.183187, 0.299597, 2.41126e-07
2.12385, 39.4274, 0.0913869, 0.4, 0.00450518, 0.1, 0.449054, 0.18318, 0.299595, 2.41122e-07
2.1239, 39.4314, 0.0913941, 0.4, 0.00450697, 0.1, 0.449032, 0.183173, 0.299593, 2.41117e-07
2.12395, 39.4355, 0.0914013, 0.4, 0.00450876, 0.1, 0.44901, 0.183166, 0.299591, 2.41112e-07
2.124, 39.4395, 0.0914085, 0.4, 0.00451056, 0.1, 0.448989, 0.183159, 0.299589, 2.41108e-07
2.12405, 39.4436, 0.0914157, 0.4, 0.00451235, 0.1, 0.448967, 0.183152, 0.299587, 2.41103e-07
2.1241, 39.4477, 0.0914229, 0.4, 0.00451414, 0.1, 0.448946, 0.183145, 0.299585, 2.41098e-07
2.12415, 39.4517, 0.0914302, 0.4, 0.00451593, 0.1, 0.448924, 0.183138, 0.299583, 2.41094e-07
2.1242, 39.4558, 0.0914375, 0.4, 0.00451772, 0.1, 0.448903, 0.183131, 0.299581, 2.41089e-07
2.12425, 39.4599, 0.0914447, 0.4, 0.00451952, 0.1, 0.448881, 0.183124, 0.299579, 2.41084e-07
2.1243, 39.4639, 0.0914519, 0.4, 0.00452131, 0.1, 0.44886, 0.183117, 0.299577, 2.41079e-07
2.12435, 39.468, 0.0914591, 0.4, 0.0045231, 0.1, 0.448838, 0.183111, 0.299575, 2.41075e-07
2.1244, 39.4721, 0.0914664, 0.4, 0.00452489, 0.1, 0.448817, 0.183104, 0.299573, 2.4107e-07
2.12445, 39.4762, 0.0914736, 0.4, 0.00452668, 0.1, 0.448795, 0.183097, 0.299571, 2.41065e-07
2.1245, 39.4802, 0.0914808, 0.4, 0.00452847, 0.1, 0.448774, 0.18309, 0.299569, 2.41061e-07
2.12455, 39.4843, 0.0914881, 0.4, 0.00453027, 0.1, 0.448752, 0.183083, 0.299567, 2.41056e-07
2.1246, 39.4884, 0.0914954, 0.4, 0.00453206, 0.1, 0.448731, 0.183076, 0.299565, 2.41051e-07
2.12465, 39.4925, 0.0915026, 0.4, 0.00453385, 0.1, 0.448709, 0.183069, 0.299563, 2.41047e-07
2.1247, 39.4965, 0.0915099, 0.4, 0.00453564, 0.1, 0.448688, 0.183062, 0.299561, 2.41042e-07
2.12475, 39.5006, 0.0915172, 0.4, 0.00453743, 0.1, 0.448666, 0.183055, 0.299559, 2.41037e-07
2.1248, 39.5047, 0.0915244, 0.4, 0.00453922, 0.1, 0.448645, 0.183048, 0.299558, 2.41032e-07
2.12485, 39.5088, 0.0915316, 0.4, 0.00454101, 0.1, 0.448624, 0.183041, 0.299556, 2.41028e-07
2.1249, 39.5129, 0.0915389, 0.4, 0.0045428, 0.1, 0.448602, 0.183034, 0.299554, 2.41023e-07
2.12495, 39.517, 0.0915462, 0.4, 0.0045446, 0.1, 0.448581, 0.183027, 0.299552, 2.41018e-07
2.125, 39.5211, 0.0915535, 0.4, 0.00454639, 0.1, 0.44856, 0.18302, 0.29955, 2.41014e-07
2.12505, 39.5252, 0.0915607, 0.4, 0.00454818, 0.1, 0.448538, 0.183014, 0.299548, 2.41009e-07
2.1251, 39.5292, 0.091568, 0.4, 0.00454997, 0.1, 0.448517, 0.183007, 0.299546, 2.41004e-07
2.12515, 39.5333, 0.0915753, 0.4, 0.00455176, 0.1, 0.448495, 0.183, 0.299544, 2.41e-07
2.1252, 39.5374, 0.0915826, 0.4, 0.00455355, 0.1, 0.448474, 0.182993, 0.299542, 2.40995e-07
2.12525, 39.5415, 0.0915898, 0.4, 0.00455534, 0.1, 0.448453, 0.182986, 0.29954, 2.4099e-07
2.1253, 39.5456, 0.0915972, 0.4, 0.00455713, 0.1, 0.448432, 0.182979, 0.299538, 2.40986e-07
2.12535, 39.5497, 0.0916044, 0.4, 0.00455892, 0.1, 0.44841, 0.182972, 0.299536, 2.40981e-07
2.1254, 39.5538, 0.0916117, 0.4, 0.00456071, 0.1, 0.448389, 0.182965, 0.299534, 2.40976e-07
2.12545, 39.558, 0.091619, 0.4, 0.00456251, 0.1, 0.448368, 0.182958, 0.299532, 2.40972e-07
2.1255, 39.5621, 0.0916263, 0.4, 0.0045643, 0.1, 0.448347, 0.182952, 0.29953, 2.40967e-07
2.12555, 39.5662, 0.0916336, 0.4, 0.00456609, 0.1, 0.448325, 0.182945, 0.299528, 2.40962e-07
2.1256, 39.5703, 0.0916409, 0.4, 0.00456788, 0.1, 0.448304, 0.182938, 0.299526, 2.40958e-07
2.12565, 39.5744, 0.0916483, 0.4, 0.00456967, 0.1, 0.448283, 0.182931, 0.299524, 2.40953e-07
2.1257, 39.5785, 0.0916556, 0.4, 0.00457146, 0.1, 0.448262, 0.182924, 0.299522, 2.40948e-07
2.12575, 39.5826, 0.0916628, 0.4, 0.00457325, 0.1, 0.448241, 0.182917, 0.29952, 2.40944e-07
2.1258, 39.5867, 0.0916702, 0.4, 0.00457504, 0.1, 0.448219, 0.18291, 0.299518, 2.40939e-07
2.12585, 39.5909, 0.0916775, 0.4, 0.00457683, 0.1, 0.448198, 0.182903, 0.299516, 2.40934e-07
2.1259, 39.595, 0.0916848, 0.4, 0.00457862, 0.1, 0.448177, 0.182897, 0.299515, 2.4093e-07
2.12595, 39.5991, 0.0916921, 0.4, 0.00458041, 0.1, 0.448156, 0.18289, 0.299513, 2.40925e-07
2.126, 39.6032, 0.0916995, 0.4, 0.0045822, 0.1, 0.448135, 0.182883, 0.299511, 2.4092e-07
2.12605, 39.6073, 0.0917068, 0.4, 0.00458399, 0.1, 0.448114, 0.182876, 0.299509, 2.40916e-07
2.1261, 39.6115, 0.0917141, 0.4, 0.00458578, 0.1, 0.448093, 0.182869, 0.299507, 2.40911e-07
2.12615, 39.6156, 0.0917215, 0.4, 0.00458757, 0.1, 0.448072, 0.182862, 0.299505, 2.40907e-07
2.1262, 39.6197, 0.0917288, 0.4, 0.00458936, 0.1, 0.44805, 0.182855, 0.299503, 2.40902e-07
2.12625, 39.6239, 0.0917362, 0.4, 0.00459115, 0.1, 0.448029, 0.182849, 0.299501, 2.40897e-07
2.1263, 39.628, 0.0917435, 0.4, 0.00459294, 0.1, 0.448008, 0.182842, 0.299499, 2.40893e-07
2.12635, 39.6321, 0.0917509, 0.4, 0.00459473, 0.1, 0.447987, 0.182835, 0.299497, 2.40888e-07
2.1264, 39.6363, 0.0917582, 0.4, 0.00459652, 0.1, 0.447966, 0.182828, 0.299495, 2.40883e-07
2.12645, 39.6404, 0.0917656, 0.4, 0.00459831, 0.1, 0.447945, 0.182821, 0.299493, 2.40879e-07
2.1265, 39.6445, 0.0917729, 0.4, 0.0046001, 0.1, 0.447924, 0.182814, 0.299491, 2.40874e-07
2.12655, 39.6487, 0.0917802, 0.4, 0.00460189, 0.1, 0.447903, 0.182808, 0.299489, 2.40869e-07
2.1266, 39.6528, 0.0917877, 0.4, 0.00460368, 0.1, 0.447882, 0.182801, 0.299487, 2.40865e-07
2.12665, 39.657, 0.091795, 0.4, 0.00460547, 0.1, 0.447861, 0.182794, 0.299485, 2.4086e-07
2.1267, 39.6611, 0.0918024, 0.4, 0.00460726, 0.1, 0.44784, 0.182787, 0.299483, 2.40855e-07
2.12675, 39.6653, 0.0918097, 0.4, 0.00460905, 0.1, 0.447819, 0.18278, 0.299481, 2.40851e-07
2.1268, 39.6694, 0.0918171, 0.4, 0.00461084, 0.1, 0.447799, 0.182773, 0.299479, 2.40846e-07
2.12685, 39.6736, 0.0918245, 0.4, 0.00461263, 0.1, 0.447778, 0.182767, 0.299478, 2.40842e-07
2.1269, 39.6777, 0.0918319, 0.4, 0.00461442, 0.1, 0.447757, 0.18276, 0.299476, 2.40837e-07
2.12695, 39.6819, 0.0918392, 0.4, 0.0046162, 0.1, 0.447736, 0.182753, 0.299474, 2.40832e-07
2.127, 39.686, 0.0918466, 0.4, 0.00461799, 0.1, 0.447715, 0.182746, 0.299472, 2.40828e-07
2.12705, 39.6902, 0.091854, 0.4, 0.00461978, 0.1, 0.447694, 0.182739, 0.29947, 2.40823e-07
2.1271, 39.6943, 0.0918614, 0.4, 0.00462157, 0.1, 0.447673, 0.182733, 0.299468, 2.40818e-07
2.12715, 39.6985, 0.0918688, 0.4, 0.00462336, 0.1, 0.447652, 0.182726, 0.299466, 2.40814e-07
2.1272, 39.7027, 0.0918762, 0.4, 0.00462515, 0.1, 0.447631, 0.182719, 0.299464, 2.40809e-07
2.12725, 39.7068, 0.0918836, 0.4, 0.00462694, 0.1, 0.447611, 0.182712, 0.299462, 2.40805e-07
2.12731, 39.711, 0.091891, 0.4, 0.00462873, 0.1, 0.44759, 0.182705, 0.29946, 2.408e-07
2.12736, 39.7152, 0.0918984, 0.4, 0.00463052, 0.1, 0.447569, 0.182699, 0.299458, 2.40795e-07
2.12741, 39.7193, 0.0919058, 0.4, 0.00463231, 0.1, 0.447548, 0.182692, 0.299456, 2.40791e-07
2.12746, 39.7235, 0.0919132, 0.4, 0.0046341, 0.1, 0.447527, 0.182685, 0.299454, 2.40786e-07
2.12751, 39.7277, 0.0919207, 0.4, 0.00463588, 0.1, 0.447507, 0.182678, 0.299452, 2.40782e-07
2.12756, 39.7318, 0.091928, 0.4, 0.00463767, 0.1, 0.447486, 0.182672, 0.29945, 2.40777e-07
2.12761, 39.736, 0.0919355, 0.4, 0.00463946, 0.1, 0.447465, 0.182665, 0.299448, 2.40772e-07
2.12766, 39.7402, 0.0919428, 0.4, 0.00464125, 0.1, 0.447444, 0.182658, 0.299447, 2.40768e-07
2.12771, 39.7444, 0.0919503, 0.4, 0.00464304, 0.1, 0.447424, 0.182651, 0.299445, 2.40763e-07
2.12776, 39.7485, 0.0919578, 0.4, 0.00464483, 0.1, 0.447403, 0.182644, 0.299443, 2.40759e-07
2.12781, 39.7527, 0.0919652, 0.4, 0.00464662, 0.1, 0.447382, 0.182638, 0.299441, 2.40754e-07
2.12786, 39.7569, 0.0919726, 0.4, 0.0046484, 0.1, 0.447361, 0.182631, 0.299439, 2.40749e-07
2.12791, 39.7611, 0.09198, 0.4, 0.00465019, 0.1, 0.447341, 0.182624, 0.299437, 2.40745e-07
2.12796, 39.7653, 0.0919875, 0.4, 0.00465198, 0.1, 0.44732, 0.182617, 0.299435, 2.4074e-07
2.12801, 39.7695, 0.0919949, 0.4, 0.00465377, 0.1, 0.447299, 0.182611, 0.299433, 2.40736e-07
2.12806, 39.7737, 0.0920023, 0.4, 0.00465556, 0.1, 0.447279, 0.182604, 0.299431, 2.40731e-07
2.12811, 39.7778, 0.0920098, 0.4, 0.00465734, 0.1, 0.447258, 0.182597, 0.299429, 2.40726e-07
2.12816, 39.782, 0.0920172, 0.4, 0.00465913, 0.1, 0.447237, 0.18259, 0.299427, 2.40722e-07
2.12821, 39.7862, 0.0920247, 0.4, 0.00466092, 0.1, 0.447217, 0.182584, 0.299425, 2.40717e-07
2.12826, 39.7904, 0.0920321, 0.4, 0.00466271, 0.1, 0.447196, 0.182577, 0.299423, 2.40713e-07
2.12831, 39.7946, 0.0920396, 0.4, 0.0046645, 0.1, 0.447176, 0.18257, 0.299421, 2.40708e-07
2.12836, 39.7988, 0.0920471, 0.4, 0.00466629, 0.1, 0.447155, 0.182563, 0.29942, 2.40703e-07
2.12841, 39.803, 0.0920545, 0.4, 0.00466807, 0.1, 0.447135, 0.182557, 0.299418, 2.40699e-07
2.12846, 39.8072, 0.092062, 0.4, 0.00466986, 0.1, 0.447114, 0.18255, 0.299416, 2.40694e-07
2.12851, 39.8114, 0.0920695, 0.4, 0.00467165, 0.1, 0.447093, 0.182543, 0.299414, 2.4069e-07
2.12856, 39.8156, 0.092077, 0.4, 0.00467344, 0.1, 0.447073, 0.182536, 0.299412, 2.40685e-07
2.12861, 39.8198, 0.0920844, 0.4, 0.00467522, 0.1, 0.447052, 0.18253, 0.29941, 2.4068e-07
2.12866, 39.8241, 0.0920919, 0.4, 0.00467701, 0.1, 0.447032, 0.182523, 0.299408, 2.40676e-07
2.12871, 39.8283, 0.0920994, 0.4, 0.0046788, 0.1, 0.447011, 0.182516, 0.299406, 2.40671e-07
2.12876, 39.8325, 0.0921068, 0.4, 0.00468059, 0.1, 0.446991, 0.18251, 0.299404, 2.40667e-07
2.12881, 39.8367, 0.0921143, 0.4, 0.00468237, 0.1, 0.44697, 0.182503, 0.299402, 2.40662e-07
2.12886, 39.8409, 0.0921219, 0.4, 0.00468416, 0.1, 0.44695, 0.182496, 0.2994, 2.40658e-07
2.12891, 39.8451, 0.0921293, 0.4, 0.00468595, 0.1, 0.446929, 0.182489, 0.299398, 2.40653e-07
2.12896, 39.8493, 0.0921368, 0.4, 0.00468774, 0.1, 0.446909, 0.182483, 0.299396, 2.40648e-07
2.12901, 39.8536, 0.0921443, 0.4, 0.00468952, 0.1, 0.446888, 0.182476, 0.299395, 2.40644e-07
2.12906, 39.8578, 0.0921518, 0.4, 0.00469131, 0.1, 0.446868, 0.182469, 0.299393, 2.40639e-07
2.12911, 39.862, 0.0921593, 0.4, 0.0046931, 0.1, 0.446847, 0.182463, 0.299391, 2.40635e-07
2.12916, 39.8662, 0.0921668, 0.4, 0.00469489, 0.1, 0.446827, 0.182456, 0.299389, 2.4063e-07
2.12921, 39.8704, 0.0921743, 0.4, 0.00469667, 0.1, 0.446807, 0.182449, 0.299387, 2.40626e-07
2.12926, 39.8747, 0.0921818, 0.4, 0.00469846, 0.1, 0.446786, 0.182443, 0.299385, 2.40621e-07
2.12931, 39.8789, 0.0921893, 0.4, 0.00470025, 0.1, 0.446766, 0.182436, 0.299383, 2.40616e-07
2.12936, 39.8831, 0.0921968, 0.4, 0.00470203, 0.1, 0.446745, 0.182429, 0.299381, 2.40612e-07
2.12941, 39.8874, 0.0922043, 0.4, 0.00470382, 0.1, 0.446725, 0.182422, 0.299379, 2.40607e-07
2.12946, 39.8916, 0.0922119, 0.4, 0.00470561, 0.1, 0.446705, 0.182416, 0.299377, 2.40603e-07
2.12951, 39.8958, 0.0922194, 0.4, 0.0047074, 0.1, 0.446684, 0.182409, 0.299375, 2.40598e-07
2.12956, 39.9001, 0.092227, 0.4, 0.00470918, 0.1, 0.446664, 0.182402, 0.299373, 2.40594e-07
2.12961, 39.9043, 0.0922344, 0.4, 0.00471097, 0.1, 0.446644, 0.182396, 0.299372, 2.40589e-07
2.12966, 39.9086, 0.092242, 0.4, 0.00471276, 0.1, 0.446623, 0.182389, 0.29937, 2.40584e-07
2.12971, 39.9128, 0.0922495, 0.4, 0.00471454, 0.1, 0.446603, 0.182382, 0.299368, 2.4058e-07
2.12976, 39.917, 0.092257, 0.4, 0.00471633, 0.1, 0.446583, 0.182376, 0.299366, 2.40575e-07
2.12981, 39.9213, 0.0922645, 0.4, 0.00471812, 0.1, 0.446563, 0.182369, 0.299364, 2.40571e-07
2.12986, 39.9255, 0.0922721, 0.4, 0.0047199, 0.1, 0.446542, 0.182362, 0.299362, 2.40566e-07
2.12991, 39.9298, 0.0922796, 0.4, 0.00472169, 0.1, 0.446522, 0.182356, 0.29936, 2.40562e-07
2.12996, 39.934, 0.0922872, 0.4, 0.00472347, 0.1, 0.446502, 0.182349, 0.299358, 2.40557e-07
2.13001, 39.9383, 0.0922947, 0.4, 0.00472526, 0.1, 0.446482, 0.182342, 0.299356, 2.40553e-07
2.13006, 39.9425, 0.0923023, 0.4, 0.00472705, 0.1, 0.446461, 0.182336, 0.299354, 2.40548e-07
2.13011, 39.9468, 0.0923098, 0.4, 0.00472883, 0.1, 0.446441, 0.182329, 0.299352, 2.40544e-07
2.13016, 39.9511, 0.0923174, 0.4, 0.00473062, 0.1, 0.446421, 0.182322, 0.299351, 2.40539e-07
2.13021, 39.9553, 0.0923249, 0.4, 0.00473241, 0.1, 0.446401, 0.182316, 0.299349, 2.40534e-07
2.13026, 39.9596, 0.0923325, 0.4, 0.00473419, 0.1, 0.446381, 0.182309, 0.299347, 2.4053e-07
2.13031, 39.9638, 0.09234, 0.4, 0.00473598, 0.1, 0.44636, 0.182302, 0.299345, 2.40525e-07
2.13036, 39.9681, 0.0923476, 0.4, 0.00473777, 0.1, 0.44634, 0.182296, 0.299343, 2.40521e-07
2.13041, 39.9724, 0.0923552, 0.4, 0.00473955, 0.1, 0.44632, 0.182289, 0.299341, 2.40516e-07
2.13046, 39.9766, 0.0923628, 0.4, 0.00474134, 0.1, 0.4463, 0.182282, 0.299339, 2.40512e-07
2.13051, 39.9809, 0.0923704, 0.4, 0.00474312, 0.1, 0.44628, 0.182276, 0.299337, 2.40507e-07
2.13056, 39.9852, 0.0923779, 0.4, 0.00474491, 0.1, 0.44626, 0.182269, 0.299335, 2.40503e-07
2.13061, 39.9894, 0.0923855, 0.4, 0.00474669, 0.1, 0.44624, 0.182263, 0.299333, 2.40498e-07
2.13066, 39.9937, 0.0923931, 0.4, 0.00474848, 0.1, 0.446219, 0.182256, 0.299331, 2.40494e-07
2.13071, 39.998, 0.0924007, 0.4, 0.00475027, 0.1, 0.446199, 0.182249, 0.29933, 2.40489e-07
2.13076, 40.0023, 0.0924083, 0.4, 0.00475205, 0.1, 0.446179, 0.182243, 0.299328, 2.40485e-07
2.13081, 40.0065, 0.0924158, 0.4, 0.00475384, 0.1, 0.446159, 0.182236, 0.299326, 2.4048e-07
2.13086, 40.0108, 0.0924234, 0.4, 0.00475562, 0.1, 0.446139, 0.182229, 0.299324, 2.40475e-07
2.13091, 40.0151, 0.0924311, 0.4, 0.00475741, 0.1, 0.446119, 0.182223, 0.299322, 2.40471e-07
2.13096, 40.0194, 0.0924387, 0.4, 0.00475919, 0.1, 0.446099, 0.182216, 0.29932, 2.40466e-07
2.13101, 40.0237, 0.0924463, 0.4, 0.00476098, 0.1, 0.446079, 0.18221, 0.299318, 2.40462e-07
2.13106, 40.028, 0.0924539, 0.4, 0.00476276, 0.1, 0.446059, 0.182203, 0.299316, 2.40457e-07
2.13111, 40.0322, 0.0924615, 0.4, 0.00476455, 0.1, 0.446039, 0.182196, 0.299314, 2.40453e-07
2.13116, 40.0365, 0.0924691, 0.4, 0.00476633, 0.1, 0.446019, 0.18219, 0.299312, 2.40448e-07
2.13121, 40.0408, 0.0924767, 0.4, 0.00476812, 0.1, 0.445999, 0.182183, 0.299311, 2.40444e-07
2.13126, 40.0451, 0.0924843, 0.4, 0.00476991, 0.1, 0.445979, 0.182176, 0.299309, 2.40439e-07
2.13131, 40.0494, 0.0924919, 0.4, 0.00477169, 0.1, 0.445959, 0.18217, 0.299307, 2.40435e-07
2.13136, 40.0537, 0.0924996, 0.4, 0.00477348, 0.1, 0.445939, 0.182163, 0.299305, 2.4043e-07
2.13141, 40.058, 0.0925072, 0.4, 0.00477526, 0.1, 0.445919, 0.182157, 0.299303, 2.40426e-07
2.13146, 40.0623, 0.0925148, 0.4, 0.00477705, 0.1, 0.445899, 0.18215, 0.299301, 2.40421e-07
2.13151, 40.0666, 0.0925224, 0.4, 0.00477883, 0.1, 0.445879, 0.182143, 0.299299, 2.40417e-07
2.13156, 40.0709, 0.0925301, 0.4, 0.00478062, 0.1, 0.445859, 0.182137, 0.299297, 2.40412e-07
2.13161, 40.0752, 0.0925377, 0.4, 0.0047824, 0.1, 0.445839, 0.18213, 0.299295, 2.40408e-07
2.13166, 40.0795, 0.0925453, 0.4, 0.00478418, 0.1, 0.44582, 0.182124, 0.299293, 2.40403e-07
2.13171, 40.0838, 0.092553, 0.4, 0.00478597, 0.1, 0.4458, 0.182117, 0.299291, 2.40399e-07
2.13176, 40.0881, 0.0925606, 0.4, 0.00478775, 0.1, 0.44578, 0.182111, 0.29929, 2.40394e-07
2.13181, 40.0924, 0.0925682, 0.4, 0.00478954, 0.1, 0.44576, 0.182104, 0.299288, 2.4039e-07
2.13186, 40.0967, 0.0925759, 0.4, 0.00479132, 0.1, 0.44574, 0.182097, 0.299286, 2.40385e-07
2.13191, 40.1011, 0.0925836, 0.4, 0.00479311, 0.1, 0.44572, 0.182091, 0.299284, 2.40381e-07
