Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.13196, 40.1054, 0.0925912, 0.4, 0.00479489, 0.1, 0.4457, 0.182084, 0.299282, 2.40376e-07
2.13201, 40.1097, 0.0925989, 0.4, 0.00479668, 0.1, 0.445681, 0.182078, 0.29928, 2.40372e-07
2.13206, 40.114, 0.0926065, 0.4, 0.00479846, 0.1, 0.445661, 0.182071, 0.299278, 2.40367e-07
2.13211, 40.1183, 0.0926141, 0.4, 0.00480025, 0.1, 0.445641, 0.182064, 0.299276, 2.40363e-07
2.13216, 40.1227, 0.0926218, 0.4, 0.00480203, 0.1, 0.445621, 0.182058, 0.299274, 2.40358e-07
2.13221, 40.127, 0.0926295, 0.4, 0.00480381, 0.1, 0.445601, 0.182051, 0.299273, 2.40354e-07
2.13226, 40.1313, 0.0926372, 0.4, 0.0048056, 0.1, 0.445582, 0.182045, 0.299271, 2.40349e-07
2.13231, 40.1356, 0.0926449, 0.4, 0.00480738, 0.1, 0.445562, 0.182038, 0.299269, 2.40345e-07
2.13236, 40.1399, 0.0926525, 0.4, 0.00480917, 0.1, 0.445542, 0.182032, 0.299267, 2.4034e-07
2.13241, 40.1443, 0.0926602, 0.4, 0.00481095, 0.1, 0.445522, 0.182025, 0.299265, 2.40336e-07
2.13246, 40.1486, 0.0926679, 0.4, 0.00481273, 0.1, 0.445502, 0.182019, 0.299263, 2.40331e-07
2.13251, 40.1529, 0.0926756, 0.4, 0.00481452, 0.1, 0.445483, 0.182012, 0.299261, 2.40327e-07
2.13256, 40.1573, 0.0926832, 0.4, 0.0048163, 0.1, 0.445463, 0.182005, 0.299259, 2.40322e-07
2.13261, 40.1616, 0.0926909, 0.4, 0.00481809, 0.1, 0.445443, 0.181999, 0.299257, 2.40318e-07
2.13266, 40.1659, 0.0926985, 0.4, 0.00481987, 0.1, 0.445424, 0.181992, 0.299256, 2.40313e-07
2.13271, 40.1703, 0.0927063, 0.4, 0.00482165, 0.1, 0.445404, 0.181986, 0.299254, 2.40309e-07
2.13276, 40.1746, 0.092714, 0.4, 0.00482344, 0.1, 0.445384, 0.181979, 0.299252, 2.40304e-07
2.13281, 40.179, 0.0927217, 0.4, 0.00482522, 0.1, 0.445365, 0.181973, 0.29925, 2.403e-07
2.13286, 40.1833, 0.0927294, 0.4, 0.004827, 0.1, 0.445345, 0.181966, 0.299248, 2.40295e-07
2.13291, 40.1877, 0.0927371, 0.4, 0.00482879, 0.1, 0.445325, 0.18196, 0.299246, 2.40291e-07
2.13296, 40.192, 0.0927448, 0.4, 0.00483057, 0.1, 0.445306, 0.181953, 0.299244, 2.40286e-07
2.13301, 40.1964, 0.0927525, 0.4, 0.00483236, 0.1, 0.445286, 0.181947, 0.299242, 2.40282e-07
2.13306, 40.2007, 0.0927602, 0.4, 0.00483414, 0.1, 0.445266, 0.18194, 0.29924, 2.40277e-07
2.13311, 40.2051, 0.092768, 0.4, 0.00483592, 0.1, 0.445247, 0.181934, 0.299239, 2.40273e-07
2.13316, 40.2094, 0.0927756, 0.4, 0.00483771, 0.1, 0.445227, 0.181927, 0.299237, 2.40268e-07
2.13321, 40.2138, 0.0927833, 0.4, 0.00483949, 0.1, 0.445208, 0.18192, 0.299235, 2.40264e-07
2.13326, 40.2181, 0.0927911, 0.4, 0.00484127, 0.1, 0.445188, 0.181914, 0.299233, 2.40259e-07
2.13331, 40.2225, 0.0927988, 0.4, 0.00484306, 0.1, 0.445168, 0.181907, 0.299231, 2.40255e-07
2.13336, 40.2268, 0.0928065, 0.4, 0.00484484, 0.1, 0.445149, 0.181901, 0.299229, 2.4025e-07
2.13341, 40.2312, 0.0928142, 0.4, 0.00484662, 0.1, 0.445129, 0.181894, 0.299227, 2.40246e-07
2.13346, 40.2356, 0.092822, 0.4, 0.0048484, 0.1, 0.44511, 0.181888, 0.299225, 2.40242e-07
2.13351, 40.2399, 0.0928297, 0.4, 0.00485019, 0.1, 0.44509, 0.181881, 0.299223, 2.40237e-07
2.13356, 40.2443, 0.0928375, 0.4, 0.00485197, 0.1, 0.445071, 0.181875, 0.299222, 2.40233e-07
2.13361, 40.2487, 0.0928452, 0.4, 0.00485375, 0.1, 0.445051, 0.181868, 0.29922, 2.40228e-07
2.13366, 40.253, 0.0928529, 0.4, 0.00485554, 0.1, 0.445032, 0.181862, 0.299218, 2.40224e-07
2.13371, 40.2574, 0.0928607, 0.4, 0.00485732, 0.1, 0.445012, 0.181855, 0.299216, 2.40219e-07
2.13376, 40.2618, 0.0928684, 0.4, 0.0048591, 0.1, 0.444993, 0.181849, 0.299214, 2.40215e-07
2.13381, 40.2661, 0.0928761, 0.4, 0.00486088, 0.1, 0.444973, 0.181842, 0.299212, 2.4021e-07
2.13386, 40.2705, 0.0928839, 0.4, 0.00486267, 0.1, 0.444954, 0.181836, 0.29921, 2.40206e-07
2.13391, 40.2749, 0.0928917, 0.4, 0.00486445, 0.1, 0.444934, 0.181829, 0.299208, 2.40201e-07
2.13396, 40.2793, 0.0928994, 0.4, 0.00486623, 0.1, 0.444915, 0.181823, 0.299207, 2.40197e-07
2.13401, 40.2836, 0.0929071, 0.4, 0.00486801, 0.1, 0.444896, 0.181816, 0.299205, 2.40192e-07
2.13406, 40.288, 0.0929149, 0.4, 0.0048698, 0.1, 0.444876, 0.18181, 0.299203, 2.40188e-07
2.13411, 40.2924, 0.0929227, 0.4, 0.00487158, 0.1, 0.444857, 0.181803, 0.299201, 2.40183e-07
2.13416, 40.2968, 0.0929305, 0.4, 0.00487336, 0.1, 0.444837, 0.181797, 0.299199, 2.40179e-07
2.13421, 40.3012, 0.0929382, 0.4, 0.00487514, 0.1, 0.444818, 0.18179, 0.299197, 2.40175e-07
2.13426, 40.3056, 0.092946, 0.4, 0.00487693, 0.1, 0.444798, 0.181784, 0.299195, 2.4017e-07
2.13431, 40.31, 0.0929537, 0.4, 0.00487871, 0.1, 0.444779, 0.181777, 0.299193, 2.40166e-07
2.13436, 40.3144, 0.0929616, 0.4, 0.00488049, 0.1, 0.44476, 0.181771, 0.299192, 2.40161e-07
2.13441, 40.3187, 0.0929693, 0.4, 0.00488227, 0.1, 0.44474, 0.181764, 0.29919, 2.40157e-07
2.13446, 40.3231, 0.092977, 0.4, 0.00488405, 0.1, 0.444721, 0.181758, 0.299188, 2.40152e-07
2.13451, 40.3275, 0.0929849, 0.4, 0.00488584, 0.1, 0.444702, 0.181752, 0.299186, 2.40148e-07
2.13456, 40.3319, 0.0929927, 0.4, 0.00488762, 0.1, 0.444682, 0.181745, 0.299184, 2.40143e-07
2.13461, 40.3363, 0.0930004, 0.4, 0.0048894, 0.1, 0.444663, 0.181739, 0.299182, 2.40139e-07
2.13467, 40.3407, 0.0930082, 0.4, 0.00489118, 0.1, 0.444644, 0.181732, 0.29918, 2.40135e-07
2.13472, 40.3451, 0.093016, 0.4, 0.00489296, 0.1, 0.444624, 0.181726, 0.299178, 2.4013e-07
2.13477, 40.3496, 0.0930238, 0.4, 0.00489475, 0.1, 0.444605, 0.181719, 0.299177, 2.40126e-07
2.13482, 40.354, 0.0930316, 0.4, 0.00489653, 0.1, 0.444586, 0.181713, 0.299175, 2.40121e-07
2.13487, 40.3584, 0.0930395, 0.4, 0.00489831, 0.1, 0.444566, 0.181706, 0.299173, 2.40117e-07
2.13492, 40.3628, 0.0930472, 0.4, 0.00490009, 0.1, 0.444547, 0.1817, 0.299171, 2.40112e-07
2.13497, 40.3672, 0.093055, 0.4, 0.00490187, 0.1, 0.444528, 0.181693, 0.299169, 2.40108e-07
2.13502, 40.3716, 0.0930628, 0.4, 0.00490365, 0.1, 0.444509, 0.181687, 0.299167, 2.40103e-07
2.13507, 40.376, 0.0930706, 0.4, 0.00490544, 0.1, 0.444489, 0.18168, 0.299165, 2.40099e-07
2.13512, 40.3804, 0.0930784, 0.4, 0.00490722, 0.1, 0.44447, 0.181674, 0.299163, 2.40095e-07
2.13517, 40.3848, 0.0930862, 0.4, 0.004909, 0.1, 0.444451, 0.181668, 0.299161, 2.4009e-07
2.13522, 40.3893, 0.0930941, 0.4, 0.00491078, 0.1, 0.444432, 0.181661, 0.29916, 2.40086e-07
2.13527, 40.3937, 0.0931019, 0.4, 0.00491256, 0.1, 0.444413, 0.181655, 0.299158, 2.40081e-07
2.13532, 40.3981, 0.0931098, 0.4, 0.00491434, 0.1, 0.444393, 0.181648, 0.299156, 2.40077e-07
2.13537, 40.4025, 0.0931175, 0.4, 0.00491612, 0.1, 0.444374, 0.181642, 0.299154, 2.40072e-07
2.13542, 40.407, 0.0931254, 0.4, 0.0049179, 0.1, 0.444355, 0.181635, 0.299152, 2.40068e-07
2.13547, 40.4114, 0.0931332, 0.4, 0.00491968, 0.1, 0.444336, 0.181629, 0.29915, 2.40064e-07
2.13552, 40.4158, 0.0931411, 0.4, 0.00492147, 0.1, 0.444317, 0.181622, 0.299148, 2.40059e-07
2.13557, 40.4202, 0.0931488, 0.4, 0.00492325, 0.1, 0.444298, 0.181616, 0.299147, 2.40055e-07
2.13562, 40.4247, 0.0931567, 0.4, 0.00492503, 0.1, 0.444278, 0.18161, 0.299145, 2.4005e-07
2.13567, 40.4291, 0.0931645, 0.4, 0.00492681, 0.1, 0.444259, 0.181603, 0.299143, 2.40046e-07
2.13572, 40.4335, 0.0931724, 0.4, 0.00492859, 0.1, 0.44424, 0.181597, 0.299141, 2.40041e-07
2.13577, 40.438, 0.0931803, 0.4, 0.00493037, 0.1, 0.444221, 0.18159, 0.299139, 2.40037e-07
2.13582, 40.4424, 0.0931881, 0.4, 0.00493215, 0.1, 0.444202, 0.181584, 0.299137, 2.40033e-07
2.13587, 40.4469, 0.0931959, 0.4, 0.00493393, 0.1, 0.444183, 0.181577, 0.299135, 2.40028e-07
2.13592, 40.4513, 0.0932038, 0.4, 0.00493571, 0.1, 0.444164, 0.181571, 0.299133, 2.40024e-07
2.13597, 40.4557, 0.0932117, 0.4, 0.00493749, 0.1, 0.444145, 0.181565, 0.299132, 2.40019e-07
2.13602, 40.4602, 0.0932196, 0.4, 0.00493927, 0.1, 0.444126, 0.181558, 0.29913, 2.40015e-07
2.13607, 40.4646, 0.0932274, 0.4, 0.00494105, 0.1, 0.444107, 0.181552, 0.299128, 2.4001e-07
2.13612, 40.4691, 0.0932353, 0.4, 0.00494283, 0.1, 0.444088, 0.181545, 0.299126, 2.40006e-07
2.13617, 40.4735, 0.0932431, 0.4, 0.00494461, 0.1, 0.444069, 0.181539, 0.299124, 2.40002e-07
2.13622, 40.478, 0.093251, 0.4, 0.00494639, 0.1, 0.44405, 0.181533, 0.299122, 2.39997e-07
2.13627, 40.4824, 0.0932589, 0.4, 0.00494817, 0.1, 0.44403, 0.181526, 0.29912, 2.39993e-07
2.13632, 40.4869, 0.0932667, 0.4, 0.00494995, 0.1, 0.444011, 0.18152, 0.299119, 2.39988e-07
2.13637, 40.4913, 0.0932746, 0.4, 0.00495173, 0.1, 0.443993, 0.181513, 0.299117, 2.39984e-07
2.13642, 40.4958, 0.0932825, 0.4, 0.00495351, 0.1, 0.443973, 0.181507, 0.299115, 2.39979e-07
2.13647, 40.5003, 0.0932904, 0.4, 0.0049553, 0.1, 0.443955, 0.181501, 0.299113, 2.39975e-07
2.13652, 40.5047, 0.0932982, 0.4, 0.00495708, 0.1, 0.443935, 0.181494, 0.299111, 2.39971e-07
2.13657, 40.5092, 0.0933062, 0.4, 0.00495885, 0.1, 0.443917, 0.181488, 0.299109, 2.39966e-07
2.13662, 40.5136, 0.093314, 0.4, 0.00496063, 0.1, 0.443898, 0.181481, 0.299107, 2.39962e-07
2.13667, 40.5181, 0.0933219, 0.4, 0.00496241, 0.1, 0.443879, 0.181475, 0.299105, 2.39957e-07
2.13672, 40.5226, 0.0933298, 0.4, 0.00496419, 0.1, 0.44386, 0.181469, 0.299104, 2.39953e-07
2.13677, 40.527, 0.0933377, 0.4, 0.00496597, 0.1, 0.443841, 0.181462, 0.299102, 2.39949e-07
2.13682, 40.5315, 0.0933456, 0.4, 0.00496775, 0.1, 0.443822, 0.181456, 0.2991, 2.39944e-07
2.13687, 40.536, 0.0933535, 0.4, 0.00496953, 0.1, 0.443803, 0.181449, 0.299098, 2.3994e-07
2.13692, 40.5405, 0.0933614, 0.4, 0.00497131, 0.1, 0.443784, 0.181443, 0.299096, 2.39935e-07
2.13697, 40.5449, 0.0933693, 0.4, 0.00497309, 0.1, 0.443765, 0.181437, 0.299094, 2.39931e-07
2.13702, 40.5494, 0.0933772, 0.4, 0.00497487, 0.1, 0.443746, 0.18143, 0.299092, 2.39927e-07
2.13707, 40.5539, 0.0933851, 0.4, 0.00497665, 0.1, 0.443727, 0.181424, 0.299091, 2.39922e-07
2.13712, 40.5584, 0.093393, 0.4, 0.00497843, 0.1, 0.443709, 0.181418, 0.299089, 2.39918e-07
2.13717, 40.5629, 0.0934009, 0.4, 0.00498021, 0.1, 0.44369, 0.181411, 0.299087, 2.39913e-07
2.13722, 40.5673, 0.0934089, 0.4, 0.00498199, 0.1, 0.443671, 0.181405, 0.299085, 2.39909e-07
2.13727, 40.5718, 0.0934168, 0.4, 0.00498377, 0.1, 0.443652, 0.181398, 0.299083, 2.39905e-07
2.13732, 40.5763, 0.0934248, 0.4, 0.00498555, 0.1, 0.443633, 0.181392, 0.299081, 2.399e-07
2.13737, 40.5808, 0.0934326, 0.4, 0.00498733, 0.1, 0.443614, 0.181386, 0.299079, 2.39896e-07
2.13742, 40.5853, 0.0934405, 0.4, 0.00498911, 0.1, 0.443596, 0.181379, 0.299078, 2.39891e-07
2.13747, 40.5898, 0.0934485, 0.4, 0.00499089, 0.1, 0.443577, 0.181373, 0.299076, 2.39887e-07
2.13752, 40.5943, 0.0934564, 0.4, 0.00499266, 0.1, 0.443558, 0.181367, 0.299074, 2.39883e-07
2.13757, 40.5988, 0.0934644, 0.4, 0.00499444, 0.1, 0.443539, 0.18136, 0.299072, 2.39878e-07
2.13762, 40.6033, 0.0934723, 0.4, 0.00499622, 0.1, 0.44352, 0.181354, 0.29907, 2.39874e-07
2.13767, 40.6077, 0.0934802, 0.4, 0.004998, 0.1, 0.443502, 0.181348, 0.299068, 2.39869e-07
2.13772, 40.6123, 0.0934882, 0.4, 0.00499978, 0.1, 0.443483, 0.181341, 0.299066, 2.39865e-07
2.13777, 40.6168, 0.0934962, 0.4, 0.00500156, 0.1, 0.443464, 0.181335, 0.299065, 2.39861e-07
2.13782, 40.6213, 0.093504, 0.4, 0.00500334, 0.1, 0.443445, 0.181328, 0.299063, 2.39856e-07
2.13787, 40.6258, 0.0935121, 0.4, 0.00500512, 0.1, 0.443427, 0.181322, 0.299061, 2.39852e-07
2.13792, 40.6303, 0.09352, 0.4, 0.00500689, 0.1, 0.443408, 0.181316, 0.299059, 2.39848e-07
2.13797, 40.6348, 0.0935279, 0.4, 0.00500867, 0.1, 0.443389, 0.181309, 0.299057, 2.39843e-07
2.13802, 40.6393, 0.0935359, 0.4, 0.00501045, 0.1, 0.44337, 0.181303, 0.299055, 2.39839e-07
2.13807, 40.6438, 0.0935439, 0.4, 0.00501223, 0.1, 0.443352, 0.181297, 0.299053, 2.39834e-07
2.13812, 40.6483, 0.0935519, 0.4, 0.00501401, 0.1, 0.443333, 0.18129, 0.299052, 2.3983e-07
2.13817, 40.6528, 0.0935598, 0.4, 0.00501579, 0.1, 0.443314, 0.181284, 0.29905, 2.39826e-07
2.13822, 40.6573, 0.0935677, 0.4, 0.00501756, 0.1, 0.443296, 0.181278, 0.299048, 2.39821e-07
2.13827, 40.6618, 0.0935758, 0.4, 0.00501934, 0.1, 0.443277, 0.181271, 0.299046, 2.39817e-07
2.13832, 40.6664, 0.0935837, 0.4, 0.00502112, 0.1, 0.443258, 0.181265, 0.299044, 2.39812e-07
2.13837, 40.6709, 0.0935917, 0.4, 0.0050229, 0.1, 0.44324, 0.181259, 0.299042, 2.39808e-07
2.13842, 40.6754, 0.0935997, 0.4, 0.00502468, 0.1, 0.443221, 0.181252, 0.299041, 2.39804e-07
2.13847, 40.6799, 0.0936077, 0.4, 0.00502646, 0.1, 0.443203, 0.181246, 0.299039, 2.39799e-07
2.13852, 40.6844, 0.0936156, 0.4, 0.00502823, 0.1, 0.443184, 0.18124, 0.299037, 2.39795e-07
2.13857, 40.689, 0.0936236, 0.4, 0.00503001, 0.1, 0.443165, 0.181233, 0.299035, 2.39791e-07
2.13862, 40.6935, 0.0936316, 0.4, 0.00503179, 0.1, 0.443147, 0.181227, 0.299033, 2.39786e-07
2.13867, 40.698, 0.0936396, 0.4, 0.00503357, 0.1, 0.443128, 0.181221, 0.299031, 2.39782e-07
2.13872, 40.7026, 0.0936476, 0.4, 0.00503534, 0.1, 0.443109, 0.181214, 0.299029, 2.39777e-07
2.13877, 40.7071, 0.0936555, 0.4, 0.00503712, 0.1, 0.443091, 0.181208, 0.299028, 2.39773e-07
2.13882, 40.7116, 0.0936636, 0.4, 0.0050389, 0.1, 0.443072, 0.181202, 0.299026, 2.39769e-07
2.13887, 40.7162, 0.0936716, 0.4, 0.00504068, 0.1, 0.443054, 0.181196, 0.299024, 2.39764e-07
2.13892, 40.7207, 0.0936796, 0.4, 0.00504246, 0.1, 0.443035, 0.181189, 0.299022, 2.3976e-07
2.13897, 40.7252, 0.0936876, 0.4, 0.00504423, 0.1, 0.443017, 0.181183, 0.29902, 2.39756e-07
2.13902, 40.7298, 0.0936956, 0.4, 0.00504601, 0.1, 0.442998, 0.181177, 0.299018, 2.39751e-07
2.13907, 40.7343, 0.0937036, 0.4, 0.00504779, 0.1, 0.44298, 0.18117, 0.299016, 2.39747e-07
2.13912, 40.7389, 0.0937116, 0.4, 0.00504956, 0.1, 0.442961, 0.181164, 0.299015, 2.39742e-07
2.13917, 40.7434, 0.0937196, 0.4, 0.00505134, 0.1, 0.442943, 0.181158, 0.299013, 2.39738e-07
2.13922, 40.748, 0.0937277, 0.4, 0.00505312, 0.1, 0.442924, 0.181151, 0.299011, 2.39734e-07
2.13927, 40.7525, 0.0937357, 0.4, 0.0050549, 0.1, 0.442906, 0.181145, 0.299009, 2.39729e-07
2.13932, 40.7571, 0.0937437, 0.4, 0.00505667, 0.1, 0.442887, 0.181139, 0.299007, 2.39725e-07
2.13937, 40.7616, 0.0937517, 0.4, 0.00505845, 0.1, 0.442869, 0.181132, 0.299005, 2.39721e-07
2.13942, 40.7662, 0.0937597, 0.4, 0.00506023, 0.1, 0.44285, 0.181126, 0.299004, 2.39716e-07
2.13947, 40.7707, 0.0937677, 0.4, 0.005062, 0.1, 0.442832, 0.18112, 0.299002, 2.39712e-07
2.13952, 40.7753, 0.0937758, 0.4, 0.00506378, 0.1, 0.442813, 0.181114, 0.299, 2.39708e-07
2.13957, 40.7798, 0.0937838, 0.4, 0.00506556, 0.1, 0.442795, 0.181107, 0.298998, 2.39703e-07
2.13962, 40.7844, 0.0937918, 0.4, 0.00506734, 0.1, 0.442776, 0.181101, 0.298996, 2.39699e-07
2.13967, 40.789, 0.0937998, 0.4, 0.00506911, 0.1, 0.442758, 0.181095, 0.298994, 2.39694e-07
2.13972, 40.7935, 0.0938079, 0.4, 0.00507089, 0.1, 0.442739, 0.181088, 0.298992, 2.3969e-07
2.13977, 40.7981, 0.0938159, 0.4, 0.00507267, 0.1, 0.442721, 0.181082, 0.298991, 2.39686e-07
2.13982, 40.8027, 0.093824, 0.4, 0.00507444, 0.1, 0.442703, 0.181076, 0.298989, 2.39681e-07
2.13987, 40.8072, 0.093832, 0.4, 0.00507622, 0.1, 0.442684, 0.18107, 0.298987, 2.39677e-07
2.13992, 40.8118, 0.0938401, 0.4, 0.005078, 0.1, 0.442666, 0.181063, 0.298985, 2.39673e-07
2.13997, 40.8164, 0.0938481, 0.4, 0.00507977, 0.1, 0.442647, 0.181057, 0.298983, 2.39668e-07
2.14002, 40.8209, 0.0938562, 0.4, 0.00508155, 0.1, 0.442629, 0.181051, 0.298981, 2.39664e-07
2.14007, 40.8255, 0.0938643, 0.4, 0.00508332, 0.1, 0.442611, 0.181045, 0.29898, 2.3966e-07
2.14012, 40.8301, 0.0938723, 0.4, 0.0050851, 0.1, 0.442592, 0.181038, 0.298978, 2.39655e-07
2.14017, 40.8347, 0.0938803, 0.4, 0.00508688, 0.1, 0.442574, 0.181032, 0.298976, 2.39651e-07
2.14022, 40.8392, 0.0938884, 0.4, 0.00508865, 0.1, 0.442556, 0.181026, 0.298974, 2.39647e-07
2.14027, 40.8438, 0.0938965, 0.4, 0.00509043, 0.1, 0.442537, 0.181019, 0.298972, 2.39642e-07
2.14032, 40.8484, 0.0939046, 0.4, 0.00509221, 0.1, 0.442519, 0.181013, 0.29897, 2.39638e-07
2.14037, 40.853, 0.0939127, 0.4, 0.00509398, 0.1, 0.442501, 0.181007, 0.298969, 2.39634e-07
2.14042, 40.8576, 0.0939207, 0.4, 0.00509576, 0.1, 0.442482, 0.181001, 0.298967, 2.39629e-07
2.14047, 40.8622, 0.0939288, 0.4, 0.00509753, 0.1, 0.442464, 0.180994, 0.298965, 2.39625e-07
2.14052, 40.8667, 0.0939368, 0.4, 0.00509931, 0.1, 0.442446, 0.180988, 0.298963, 2.39621e-07
2.14057, 40.8713, 0.0939449, 0.4, 0.00510109, 0.1, 0.442427, 0.180982, 0.298961, 2.39616e-07
2.14062, 40.8759, 0.093953, 0.4, 0.00510286, 0.1, 0.442409, 0.180976, 0.298959, 2.39612e-07
2.14067, 40.8805, 0.0939611, 0.4, 0.00510464, 0.1, 0.442391, 0.180969, 0.298957, 2.39607e-07
2.14072, 40.8851, 0.0939692, 0.4, 0.00510641, 0.1, 0.442373, 0.180963, 0.298956, 2.39603e-07
2.14077, 40.8897, 0.0939773, 0.4, 0.00510819, 0.1, 0.442355, 0.180957, 0.298954, 2.39599e-07
2.14082, 40.8943, 0.0939854, 0.4, 0.00510996, 0.1, 0.442336, 0.180951, 0.298952, 2.39594e-07
2.14087, 40.8989, 0.0939935, 0.4, 0.00511174, 0.1, 0.442318, 0.180944, 0.29895, 2.3959e-07
2.14092, 40.9035, 0.0940016, 0.4, 0.00511351, 0.1, 0.4423, 0.180938, 0.298948, 2.39586e-07
2.14097, 40.9081, 0.0940097, 0.4, 0.00511529, 0.1, 0.442282, 0.180932, 0.298946, 2.39581e-07
2.14102, 40.9127, 0.0940178, 0.4, 0.00511707, 0.1, 0.442263, 0.180926, 0.298945, 2.39577e-07
2.14107, 40.9173, 0.0940259, 0.4, 0.00511884, 0.1, 0.442245, 0.180919, 0.298943, 2.39573e-07
2.14112, 40.9219, 0.094034, 0.4, 0.00512062, 0.1, 0.442227, 0.180913, 0.298941, 2.39568e-07
2.14117, 40.9265, 0.0940421, 0.4, 0.00512239, 0.1, 0.442209, 0.180907, 0.298939, 2.39564e-07
2.14122, 40.9312, 0.0940502, 0.4, 0.00512417, 0.1, 0.442191, 0.180901, 0.298937, 2.3956e-07
2.14127, 40.9358, 0.0940583, 0.4, 0.00512594, 0.1, 0.442173, 0.180894, 0.298935, 2.39555e-07
2.14132, 40.9404, 0.0940665, 0.4, 0.00512772, 0.1, 0.442154, 0.180888, 0.298934, 2.39551e-07
2.14137, 40.945, 0.0940746, 0.4, 0.00512949, 0.1, 0.442136, 0.180882, 0.298932, 2.39547e-07
2.14142, 40.9496, 0.0940827, 0.4, 0.00513127, 0.1, 0.442118, 0.180876, 0.29893, 2.39542e-07
2.14147, 40.9542, 0.0940908, 0.4, 0.00513304, 0.1, 0.4421, 0.18087, 0.298928, 2.39538e-07
2.14152, 40.9589, 0.094099, 0.4, 0.00513482, 0.1, 0.442082, 0.180863, 0.298926, 2.39534e-07
2.14157, 40.9635, 0.0941071, 0.4, 0.00513659, 0.1, 0.442064, 0.180857, 0.298924, 2.39529e-07
2.14162, 40.9681, 0.0941152, 0.4, 0.00513837, 0.1, 0.442046, 0.180851, 0.298923, 2.39525e-07
2.14167, 40.9727, 0.0941233, 0.4, 0.00514014, 0.1, 0.442027, 0.180845, 0.298921, 2.39521e-07
2.14172, 40.9774, 0.0941315, 0.4, 0.00514192, 0.1, 0.442009, 0.180838, 0.298919, 2.39516e-07
2.14177, 40.982, 0.0941397, 0.4, 0.00514369, 0.1, 0.441991, 0.180832, 0.298917, 2.39512e-07
2.14182, 40.9866, 0.0941477, 0.4, 0.00514547, 0.1, 0.441973, 0.180826, 0.298915, 2.39508e-07
2.14187, 40.9912, 0.0941559, 0.4, 0.00514724, 0.1, 0.441955, 0.18082, 0.298913, 2.39504e-07
2.14192, 40.9959, 0.094164, 0.4, 0.00514901, 0.1, 0.441937, 0.180814, 0.298912, 2.39499e-07
2.14197, 41.0005, 0.0941722, 0.4, 0.00515079, 0.1, 0.441919, 0.180807, 0.29891, 2.39495e-07
2.14202, 41.0051, 0.0941803, 0.4, 0.00515256, 0.1, 0.441901, 0.180801, 0.298908, 2.39491e-07
2.14208, 41.0098, 0.0941885, 0.4, 0.00515434, 0.1, 0.441883, 0.180795, 0.298906, 2.39486e-07
2.14213, 41.0144, 0.0941966, 0.4, 0.00515611, 0.1, 0.441865, 0.180789, 0.298904, 2.39482e-07
2.14218, 41.0191, 0.0942048, 0.4, 0.00515789, 0.1, 0.441847, 0.180782, 0.298902, 2.39478e-07
2.14223, 41.0237, 0.0942129, 0.4, 0.00515966, 0.1, 0.441829, 0.180776, 0.298901, 2.39473e-07
2.14228, 41.0284, 0.0942211, 0.4, 0.00516143, 0.1, 0.441811, 0.18077, 0.298899, 2.39469e-07
2.14233, 41.033, 0.0942293, 0.4, 0.00516321, 0.1, 0.441793, 0.180764, 0.298897, 2.39465e-07
2.14238, 41.0376, 0.0942374, 0.4, 0.00516498, 0.1, 0.441775, 0.180758, 0.298895, 2.3946e-07
2.14243, 41.0423, 0.0942456, 0.4, 0.00516676, 0.1, 0.441757, 0.180751, 0.298893, 2.39456e-07
2.14248, 41.0469, 0.0942538, 0.4, 0.00516853, 0.1, 0.441739, 0.180745, 0.298891, 2.39452e-07
2.14253, 41.0516, 0.0942619, 0.4, 0.0051703, 0.1, 0.441721, 0.180739, 0.29889, 2.39447e-07
2.14258, 41.0563, 0.0942701, 0.4, 0.00517208, 0.1, 0.441703, 0.180733, 0.298888, 2.39443e-07
2.14263, 41.0609, 0.0942783, 0.4, 0.00517385, 0.1, 0.441685, 0.180727, 0.298886, 2.39439e-07
2.14268, 41.0656, 0.0942864, 0.4, 0.00517563, 0.1, 0.441667, 0.18072, 0.298884, 2.39434e-07
2.14273, 41.0702, 0.0942946, 0.4, 0.0051774, 0.1, 0.441649, 0.180714, 0.298882, 2.3943e-07
2.14278, 41.0749, 0.0943028, 0.4, 0.00517917, 0.1, 0.441631, 0.180708, 0.29888, 2.39426e-07
2.14283, 41.0795, 0.094311, 0.4, 0.00518095, 0.1, 0.441613, 0.180702, 0.298879, 2.39421e-07
2.14288, 41.0842, 0.0943192, 0.4, 0.00518272, 0.1, 0.441595, 0.180696, 0.298877, 2.39417e-07
2.14293, 41.0889, 0.0943274, 0.4, 0.00518449, 0.1, 0.441577, 0.18069, 0.298875, 2.39413e-07
2.14298, 41.0935, 0.0943356, 0.4, 0.00518627, 0.1, 0.441559, 0.180683, 0.298873, 2.39409e-07
2.14303, 41.0982, 0.0943438, 0.4, 0.00518804, 0.1, 0.441542, 0.180677, 0.298871, 2.39404e-07
2.14308, 41.1029, 0.094352, 0.4, 0.00518981, 0.1, 0.441524, 0.180671, 0.298869, 2.394e-07
2.14313, 41.1076, 0.0943602, 0.4, 0.00519159, 0.1, 0.441506, 0.180665, 0.298868, 2.39396e-07
2.14318, 41.1122, 0.0943684, 0.4, 0.00519336, 0.1, 0.441488, 0.180659, 0.298866, 2.39391e-07
2.14323, 41.1169, 0.0943766, 0.4, 0.00519513, 0.1, 0.44147, 0.180652, 0.298864, 2.39387e-07
2.14328, 41.1216, 0.0943848, 0.4, 0.00519691, 0.1, 0.441452, 0.180646, 0.298862, 2.39383e-07
2.14333, 41.1263, 0.094393, 0.4, 0.00519868, 0.1, 0.441434, 0.18064, 0.29886, 2.39378e-07
2.14338, 41.1309, 0.0944012, 0.4, 0.00520045, 0.1, 0.441417, 0.180634, 0.298858, 2.39374e-07
2.14343, 41.1356, 0.0944094, 0.4, 0.00520223, 0.1, 0.441399, 0.180628, 0.298857, 2.3937e-07
2.14348, 41.1403, 0.0944176, 0.4, 0.005204, 0.1, 0.441381, 0.180622, 0.298855, 2.39365e-07
2.14353, 41.145, 0.0944259, 0.4, 0.00520577, 0.1, 0.441363, 0.180615, 0.298853, 2.39361e-07
2.14358, 41.1497, 0.0944341, 0.4, 0.00520754, 0.1, 0.441345, 0.180609, 0.298851, 2.39357e-07
2.14363, 41.1544, 0.0944423, 0.4, 0.00520932, 0.1, 0.441328, 0.180603, 0.298849, 2.39353e-07
2.14368, 41.159, 0.0944505, 0.4, 0.00521109, 0.1, 0.44131, 0.180597, 0.298847, 2.39348e-07
2.14373, 41.1637, 0.0944587, 0.4, 0.00521286, 0.1, 0.441292, 0.180591, 0.298846, 2.39344e-07
2.14378, 41.1684, 0.094467, 0.4, 0.00521463, 0.1, 0.441274, 0.180585, 0.298844, 2.3934e-07
2.14383, 41.1731, 0.0944752, 0.4, 0.00521641, 0.1, 0.441256, 0.180578, 0.298842, 2.39335e-07
2.14388, 41.1778, 0.0944835, 0.4, 0.00521818, 0.1, 0.441239, 0.180572, 0.29884, 2.39331e-07
2.14393, 41.1825, 0.0944917, 0.4, 0.00521995, 0.1, 0.441221, 0.180566, 0.298838, 2.39327e-07
2.14398, 41.1872, 0.0944999, 0.4, 0.00522172, 0.1, 0.441203, 0.18056, 0.298837, 2.39322e-07
2.14403, 41.1919, 0.0945082, 0.4, 0.0052235, 0.1, 0.441185, 0.180554, 0.298835, 2.39318e-07
2.14408, 41.1966, 0.0945164, 0.4, 0.00522527, 0.1, 0.441168, 0.180548, 0.298833, 2.39314e-07
2.14413, 41.2013, 0.0945247, 0.4, 0.00522704, 0.1, 0.44115, 0.180541, 0.298831, 2.3931e-07
2.14418, 41.206, 0.0945329, 0.4, 0.00522881, 0.1, 0.441132, 0.180535, 0.298829, 2.39305e-07
2.14423, 41.2107, 0.0945411, 0.4, 0.00523059, 0.1, 0.441115, 0.180529, 0.298827, 2.39301e-07
2.14428, 41.2154, 0.0945494, 0.4, 0.00523236, 0.1, 0.441097, 0.180523, 0.298826, 2.39297e-07
2.14433, 41.2201, 0.0945577, 0.4, 0.00523413, 0.1, 0.441079, 0.180517, 0.298824, 2.39292e-07
2.14438, 41.2249, 0.0945659, 0.4, 0.0052359, 0.1, 0.441061, 0.180511, 0.298822, 2.39288e-07
2.14443, 41.2296, 0.0945742, 0.4, 0.00523767, 0.1, 0.441044, 0.180505, 0.29882, 2.39284e-07
2.14448, 41.2343, 0.0945824, 0.4, 0.00523944, 0.1, 0.441026, 0.180498, 0.298818, 2.3928e-07
2.14453, 41.239, 0.0945907, 0.4, 0.00524122, 0.1, 0.441008, 0.180492, 0.298816, 2.39275e-07
2.14458, 41.2437, 0.0945989, 0.4, 0.00524299, 0.1, 0.440991, 0.180486, 0.298815, 2.39271e-07
2.14463, 41.2484, 0.0946072, 0.4, 0.00524476, 0.1, 0.440973, 0.18048, 0.298813, 2.39267e-07
2.14468, 41.2532, 0.0946155, 0.4, 0.00524653, 0.1, 0.440955, 0.180474, 0.298811, 2.39262e-07
2.14473, 41.2579, 0.0946238, 0.4, 0.0052483, 0.1, 0.440938, 0.180468, 0.298809, 2.39258e-07
2.14478, 41.2626, 0.094632, 0.4, 0.00525007, 0.1, 0.44092, 0.180462, 0.298807, 2.39254e-07
2.14483, 41.2673, 0.0946403, 0.4, 0.00525185, 0.1, 0.440903, 0.180456, 0.298806, 2.39249e-07
2.14488, 41.2721, 0.0946486, 0.4, 0.00525362, 0.1, 0.440885, 0.180449, 0.298804, 2.39245e-07
2.14493, 41.2768, 0.0946569, 0.4, 0.00525539, 0.1, 0.440867, 0.180443, 0.298802, 2.39241e-07
2.14498, 41.2815, 0.0946652, 0.4, 0.00525716, 0.1, 0.44085, 0.180437, 0.2988, 2.39237e-07
2.14503, 41.2863, 0.0946734, 0.4, 0.00525893, 0.1, 0.440832, 0.180431, 0.298798, 2.39232e-07
2.14508, 41.291, 0.0946817, 0.4, 0.0052607, 0.1, 0.440815, 0.180425, 0.298796, 2.39228e-07
2.14513, 41.2957, 0.09469, 0.4, 0.00526247, 0.1, 0.440797, 0.180419, 0.298795, 2.39224e-07
2.14518, 41.3005, 0.0946983, 0.4, 0.00526424, 0.1, 0.440779, 0.180413, 0.298793, 2.3922e-07
2.14523, 41.3052, 0.0947066, 0.4, 0.00526602, 0.1, 0.440762, 0.180406, 0.298791, 2.39215e-07
2.14528, 41.3099, 0.0947149, 0.4, 0.00526779, 0.1, 0.440744, 0.1804, 0.298789, 2.39211e-07
2.14533, 41.3147, 0.0947232, 0.4, 0.00526956, 0.1, 0.440727, 0.180394, 0.298787, 2.39207e-07
2.14538, 41.3194, 0.0947315, 0.4, 0.00527133, 0.1, 0.440709, 0.180388, 0.298785, 2.39202e-07
2.14543, 41.3242, 0.0947398, 0.4, 0.0052731, 0.1, 0.440692, 0.180382, 0.298784, 2.39198e-07
2.14548, 41.3289, 0.0947481, 0.4, 0.00527487, 0.1, 0.440674, 0.180376, 0.298782, 2.39194e-07
2.14553, 41.3337, 0.0947564, 0.4, 0.00527664, 0.1, 0.440657, 0.18037, 0.29878, 2.3919e-07
2.14558, 41.3384, 0.0947647, 0.4, 0.00527841, 0.1, 0.440639, 0.180364, 0.298778, 2.39185e-07
2.14563, 41.3432, 0.0947731, 0.4, 0.00528018, 0.1, 0.440622, 0.180358, 0.298776, 2.39181e-07
2.14568, 41.3479, 0.0947813, 0.4, 0.00528195, 0.1, 0.440604, 0.180351, 0.298775, 2.39177e-07
2.14573, 41.3527, 0.0947897, 0.4, 0.00528372, 0.1, 0.440587, 0.180345, 0.298773, 2.39172e-07
2.14578, 41.3574, 0.094798, 0.4, 0.00528549, 0.1, 0.440569, 0.180339, 0.298771, 2.39168e-07
2.14583, 41.3622, 0.0948063, 0.4, 0.00528726, 0.1, 0.440552, 0.180333, 0.298769, 2.39164e-07
2.14588, 41.367, 0.0948147, 0.4, 0.00528903, 0.1, 0.440534, 0.180327, 0.298767, 2.3916e-07
2.14593, 41.3717, 0.0948229, 0.4, 0.0052908, 0.1, 0.440517, 0.180321, 0.298765, 2.39155e-07
2.14598, 41.3765, 0.0948313, 0.4, 0.00529257, 0.1, 0.440499, 0.180315, 0.298764, 2.39151e-07
2.14603, 41.3812, 0.0948396, 0.4, 0.00529435, 0.1, 0.440482, 0.180309, 0.298762, 2.39147e-07
2.14608, 41.386, 0.094848, 0.4, 0.00529612, 0.1, 0.440464, 0.180303, 0.29876, 2.39143e-07
2.14613, 41.3908, 0.0948562, 0.4, 0.00529789, 0.1, 0.440447, 0.180297, 0.298758, 2.39138e-07
2.14618, 41.3955, 0.0948647, 0.4, 0.00529966, 0.1, 0.44043, 0.18029, 0.298756, 2.39134e-07
2.14623, 41.4003, 0.094873, 0.4, 0.00530143, 0.1, 0.440412, 0.180284, 0.298755, 2.3913e-07
2.14628, 41.4051, 0.0948814, 0.4, 0.00530319, 0.1, 0.440395, 0.180278, 0.298753, 2.39125e-07
2.14633, 41.4099, 0.0948897, 0.4, 0.00530496, 0.1, 0.440377, 0.180272, 0.298751, 2.39121e-07
2.14638, 41.4146, 0.094898, 0.4, 0.00530673, 0.1, 0.44036, 0.180266, 0.298749, 2.39117e-07
2.14643, 41.4194, 0.0949064, 0.4, 0.0053085, 0.1, 0.440342, 0.18026, 0.298747, 2.39113e-07
2.14648, 41.4242, 0.0949147, 0.4, 0.00531027, 0.1, 0.440325, 0.180254, 0.298745, 2.39108e-07
2.14653, 41.429, 0.0949231, 0.4, 0.00531204, 0.1, 0.440308, 0.180248, 0.298744, 2.39104e-07
2.14658, 41.4338, 0.0949314, 0.4, 0.00531381, 0.1, 0.44029, 0.180242, 0.298742, 2.391e-07
2.14663, 41.4385, 0.0949397, 0.4, 0.00531558, 0.1, 0.440273, 0.180236, 0.29874, 2.39096e-07
2.14668, 41.4433, 0.0949482, 0.4, 0.00531735, 0.1, 0.440256, 0.18023, 0.298738, 2.39091e-07
2.14673, 41.4481, 0.0949565, 0.4, 0.00531912, 0.1, 0.440238, 0.180223, 0.298736, 2.39087e-07
2.14678, 41.4529, 0.0949649, 0.4, 0.00532089, 0.1, 0.440221, 0.180217, 0.298735, 2.39083e-07
2.14683, 41.4577, 0.0949732, 0.4, 0.00532266, 0.1, 0.440204, 0.180211, 0.298733, 2.39079e-07
2.14688, 41.4625, 0.0949816, 0.4, 0.00532443, 0.1, 0.440186, 0.180205, 0.298731, 2.39074e-07
2.14693, 41.4673, 0.09499, 0.4, 0.0053262, 0.1, 0.440169, 0.180199, 0.298729, 2.3907e-07
2.14698, 41.4721, 0.0949984, 0.4, 0.00532797, 0.1, 0.440152, 0.180193, 0.298727, 2.39066e-07
2.14703, 41.4769, 0.0950068, 0.4, 0.00532974, 0.1, 0.440134, 0.180187, 0.298726, 2.39061e-07
2.14708, 41.4817, 0.0950151, 0.4, 0.00533151, 0.1, 0.440117, 0.180181, 0.298724, 2.39057e-07
2.14713, 41.4865, 0.0950235, 0.4, 0.00533328, 0.1, 0.4401, 0.180175, 0.298722, 2.39053e-07
2.14718, 41.4913, 0.0950319, 0.4, 0.00533504, 0.1, 0.440083, 0.180169, 0.29872, 2.39049e-07
2.14723, 41.4961, 0.0950403, 0.4, 0.00533681, 0.1, 0.440065, 0.180163, 0.298718, 2.39044e-07
2.14728, 41.5009, 0.0950487, 0.4, 0.00533858, 0.1, 0.440048, 0.180157, 0.298716, 2.3904e-07
2.14733, 41.5057, 0.095057, 0.4, 0.00534035, 0.1, 0.440031, 0.180151, 0.298715, 2.39036e-07
2.14738, 41.5105, 0.0950655, 0.4, 0.00534212, 0.1, 0.440013, 0.180145, 0.298713, 2.39032e-07
2.14743, 41.5153, 0.0950738, 0.4, 0.00534389, 0.1, 0.439996, 0.180138, 0.298711, 2.39027e-07
2.14748, 41.5201, 0.0950823, 0.4, 0.00534566, 0.1, 0.439979, 0.180132, 0.298709, 2.39023e-07
2.14753, 41.5249, 0.0950906, 0.4, 0.00534743, 0.1, 0.439962, 0.180126, 0.298707, 2.39019e-07
2.14758, 41.5297, 0.095099, 0.4, 0.00534919, 0.1, 0.439945, 0.18012, 0.298706, 2.39015e-07
2.14763, 41.5345, 0.0951075, 0.4, 0.00535096, 0.1, 0.439927, 0.180114, 0.298704, 2.3901e-07
2.14768, 41.5393, 0.0951158, 0.4, 0.00535273, 0.1, 0.43991, 0.180108, 0.298702, 2.39006e-07
2.14773, 41.5442, 0.0951242, 0.4, 0.0053545, 0.1, 0.439893, 0.180102, 0.2987, 2.39002e-07
2.14778, 41.549, 0.0951327, 0.4, 0.00535627, 0.1, 0.439876, 0.180096, 0.298698, 2.38998e-07
2.14783, 41.5538, 0.0951411, 0.4, 0.00535804, 0.1, 0.439858, 0.18009, 0.298697, 2.38993e-07
2.14788, 41.5586, 0.0951495, 0.4, 0.00535981, 0.1, 0.439841, 0.180084, 0.298695, 2.38989e-07
2.14793, 41.5635, 0.0951579, 0.4, 0.00536157, 0.1, 0.439824, 0.180078, 0.298693, 2.38985e-07
2.14798, 41.5683, 0.0951663, 0.4, 0.00536334, 0.1, 0.439807, 0.180072, 0.298691, 2.38981e-07
2.14803, 41.5731, 0.0951747, 0.4, 0.00536511, 0.1, 0.43979, 0.180066, 0.298689, 2.38976e-07
2.14808, 41.5779, 0.0951832, 0.4, 0.00536688, 0.1, 0.439773, 0.18006, 0.298687, 2.38972e-07
2.14813, 41.5828, 0.0951915, 0.4, 0.00536865, 0.1, 0.439755, 0.180054, 0.298686, 2.38968e-07
2.14818, 41.5876, 0.0952, 0.4, 0.00537041, 0.1, 0.439738, 0.180048, 0.298684, 2.38964e-07
2.14823, 41.5924, 0.0952084, 0.4, 0.00537218, 0.1, 0.439721, 0.180042, 0.298682, 2.38959e-07
2.14828, 41.5973, 0.0952168, 0.4, 0.00537395, 0.1, 0.439704, 0.180036, 0.29868, 2.38955e-07
2.14833, 41.6021, 0.0952253, 0.4, 0.00537572, 0.1, 0.439687, 0.180029, 0.298678, 2.38951e-07
2.14838, 41.607, 0.0952337, 0.4, 0.00537748, 0.1, 0.43967, 0.180023, 0.298677, 2.38947e-07
2.14843, 41.6118, 0.0952421, 0.4, 0.00537925, 0.1, 0.439653, 0.180017, 0.298675, 2.38942e-07
2.14848, 41.6166, 0.0952506, 0.4, 0.00538102, 0.1, 0.439635, 0.180011, 0.298673, 2.38938e-07
2.14853, 41.6215, 0.095259, 0.4, 0.00538279, 0.1, 0.439618, 0.180005, 0.298671, 2.38934e-07
2.14858, 41.6263, 0.0952675, 0.4, 0.00538456, 0.1, 0.439601, 0.179999, 0.298669, 2.3893e-07
2.14863, 41.6312, 0.0952759, 0.4, 0.00538632, 0.1, 0.439584, 0.179993, 0.298668, 2.38925e-07
2.14868, 41.636, 0.0952844, 0.4, 0.00538809, 0.1, 0.439567, 0.179987, 0.298666, 2.38921e-07
2.14873, 41.6409, 0.0952928, 0.4, 0.00538986, 0.1, 0.43955, 0.179981, 0.298664, 2.38917e-07
2.14878, 41.6457, 0.0953012, 0.4, 0.00539162, 0.1, 0.439533, 0.179975, 0.298662, 2.38913e-07
2.14883, 41.6506, 0.0953097, 0.4, 0.00539339, 0.1, 0.439516, 0.179969, 0.29866, 2.38908e-07
2.14888, 41.6554, 0.0953182, 0.4, 0.00539516, 0.1, 0.439499, 0.179963, 0.298658, 2.38904e-07
2.14893, 41.6603, 0.0953266, 0.4, 0.00539693, 0.1, 0.439482, 0.179957, 0.298657, 2.389e-07
2.14898, 41.6651, 0.0953351, 0.4, 0.00539869, 0.1, 0.439465, 0.179951, 0.298655, 2.38896e-07
2.14903, 41.67, 0.0953435, 0.4, 0.00540046, 0.1, 0.439448, 0.179945, 0.298653, 2.38891e-07
2.14908, 41.6749, 0.095352, 0.4, 0.00540223, 0.1, 0.439431, 0.179939, 0.298651, 2.38887e-07
2.14913, 41.6797, 0.0953604, 0.4, 0.00540399, 0.1, 0.439414, 0.179933, 0.298649, 2.38883e-07
2.14918, 41.6846, 0.0953689, 0.4, 0.00540576, 0.1, 0.439397, 0.179927, 0.298648, 2.38879e-07
2.14923, 41.6895, 0.0953774, 0.4, 0.00540753, 0.1, 0.43938, 0.179921, 0.298646, 2.38874e-07
2.14928, 41.6943, 0.0953858, 0.4, 0.00540929, 0.1, 0.439363, 0.179915, 0.298644, 2.3887e-07
2.14933, 41.6992, 0.0953944, 0.4, 0.00541106, 0.1, 0.439346, 0.179909, 0.298642, 2.38866e-07
2.14938, 41.7041, 0.0954028, 0.4, 0.00541283, 0.1, 0.439329, 0.179903, 0.29864, 2.38862e-07
2.14944, 41.7089, 0.0954113, 0.4, 0.00541459, 0.1, 0.439312, 0.179897, 0.298639, 2.38857e-07
2.14949, 41.7138, 0.0954198, 0.4, 0.00541636, 0.1, 0.439295, 0.179891, 0.298637, 2.38853e-07
2.14954, 41.7187, 0.0954283, 0.4, 0.00541813, 0.1, 0.439278, 0.179885, 0.298635, 2.38849e-07
2.14959, 41.7236, 0.0954368, 0.4, 0.00541989, 0.1, 0.439261, 0.179879, 0.298633, 2.38845e-07
2.14964, 41.7284, 0.0954452, 0.4, 0.00542166, 0.1, 0.439244, 0.179873, 0.298631, 2.3884e-07
2.14969, 41.7333, 0.0954537, 0.4, 0.00542343, 0.1, 0.439227, 0.179867, 0.29863, 2.38836e-07
2.14974, 41.7382, 0.0954622, 0.4, 0.00542519, 0.1, 0.43921, 0.179861, 0.298628, 2.38832e-07
2.14979, 41.7431, 0.0954707, 0.4, 0.00542696, 0.1, 0.439193, 0.179855, 0.298626, 2.38828e-07
2.14984, 41.748, 0.0954793, 0.4, 0.00542872, 0.1, 0.439176, 0.179849, 0.298624, 2.38824e-07
2.14989, 41.7529, 0.0954877, 0.4, 0.00543049, 0.1, 0.439159, 0.179843, 0.298622, 2.38819e-07
2.14994, 41.7577, 0.0954962, 0.4, 0.00543226, 0.1, 0.439142, 0.179837, 0.298621, 2.38815e-07
2.14999, 41.7626, 0.0955047, 0.4, 0.00543402, 0.1, 0.439125, 0.179831, 0.298619, 2.38811e-07
2.15004, 41.7675, 0.0955132, 0.4, 0.00543579, 0.1, 0.439108, 0.179825, 0.298617, 2.38807e-07
2.15004, 41.7675, 0.563852, 0.4, 0.00543579, 0.1, 0.76037, 0.84444, 0.901398, 0.872882
2.15009, 41.7724, 0.563917, 0.4, 0.0054355, 0.1, 0.760492, 0.844512, 0.901447, 0.872942
2.15014, 41.7773, 0.563981, 0.4, 0.00543385, 0.1, 0.760715, 0.844648, 0.901537, 0.873055
2.15019, 41.7822, 0.564046, 0.4, 0.00543288, 0.1, 0.760888, 0.844752, 0.901606, 0.873142
2.15024, 41.7871, 0.564111, 0.4, 0.00543191, 0.1, 0.76106, 0.844856, 0.901676, 0.873229
2.15029, 41.792, 0.564176, 0.4, 0.00543094, 0.1, 0.761233, 0.84496, 0.901745, 0.873316
2.15034, 41.7969, 0.564241, 0.4, 0.00542996, 0.1, 0.761405, 0.845063, 0.901814, 0.873402
2.15039, 41.8018, 0.564306, 0.4, 0.00542899, 0.1, 0.761577, 0.845167, 0.901883, 0.873488
2.15044, 41.8066, 0.564372, 0.4, 0.00542802, 0.1, 0.761748, 0.845271, 0.901952, 0.873575
2.15049, 41.8115, 0.564437, 0.4, 0.00542705, 0.1, 0.76192, 0.845374, 0.902021, 0.873661
2.15054, 41.8164, 0.564502, 0.4, 0.00542607, 0.1, 0.762091, 0.845478, 0.90209, 0.873747
2.15059, 41.8213, 0.564567, 0.4, 0.0054251, 0.1, 0.762263, 0.845581, 0.902159, 0.873833
2.15064, 41.8262, 0.564632, 0.4, 0.00542413, 0.1, 0.762434, 0.845684, 0.902228, 0.873919
2.15069, 41.8311, 0.564698, 0.4, 0.00542315, 0.1, 0.762605, 0.845787, 0.902297, 0.874005
2.15074, 41.8359, 0.564763, 0.4, 0.00542218, 0.1, 0.762775, 0.84589, 0.902365, 0.874091
2.15079, 41.8408, 0.564828, 0.4, 0.0054212, 0.1, 0.762946, 0.845993, 0.902434, 0.874177
2.15084, 41.8457, 0.564893, 0.4, 0.00542023, 0.1, 0.763117, 0.846096, 0.902502, 0.874262
2.15089, 41.8506, 0.564958, 0.4, 0.00541925, 0.1, 0.763287, 0.846198, 0.902571, 0.874348
2.15094, 41.8554, 0.565023, 0.4, 0.00541827, 0.1, 0.763457, 0.846301, 0.902639, 0.874433
2.15099, 41.8603, 0.565088, 0.4, 0.0054173, 0.1, 0.763627, 0.846403, 0.902707, 0.874519
2.15104, 41.8652, 0.565153, 0.4, 0.00541632, 0.1, 0.763797, 0.846506, 0.902776, 0.874604
2.15109, 41.8701, 0.565218, 0.4, 0.00541534, 0.1, 0.763966, 0.846608, 0.902844, 0.874689
2.15114, 41.8749, 0.565283, 0.4, 0.00541436, 0.1, 0.764135, 0.84671, 0.902912, 0.874774
2.15119, 41.8798, 0.565349, 0.4, 0.00541339, 0.1, 0.764305, 0.846812, 0.90298, 0.874859
2.15124, 41.8847, 0.565414, 0.4, 0.00541241, 0.1, 0.764474, 0.846914, 0.903048, 0.874944
2.15129, 41.8896, 0.565479, 0.4, 0.00541143, 0.0990792, 0.764643, 0.847016, 0.903116, 0.875029
2.15134, 41.8944, 0.565544, 0.4, 0.00541045, 0.0970411, 0.764811, 0.847117, 0.903184, 0.875114
2.15139, 41.8993, 0.565609, 0.4, 0.00540947, 0.0950119, 0.76498, 0.847219, 0.903251, 0.875198
2.15144, 41.9042, 0.565674, 0.4, 0.00540849, 0.0929909, 0.765149, 0.847321, 0.903319, 0.875283
2.15149, 41.909, 0.565739, 0.4, 0.00540751, 0.0909804, 0.765317, 0.847422, 0.903387, 0.875368
2.15154, 41.9139, 0.565804, 0.4, 0.00540653, 0.0889781, 0.765485, 0.847523, 0.903454, 0.875452
2.15159, 41.9188, 0.565869, 0.4, 0.00540555, 0.0869849, 0.765653, 0.847625, 0.903522, 0.875536
2.15164, 41.9236, 0.565934, 0.4, 0.00540456, 0.0850007, 0.765821, 0.847726, 0.903589, 0.875621
2.15169, 41.9285, 0.565999, 0.4, 0.00540358, 0.0830246, 0.765988, 0.847827, 0.903656, 0.875705
2.15174, 41.9334, 0.566064, 0.4, 0.0054026, 0.0810585, 0.766156, 0.847928, 0.903724, 0.875789
2.15179, 41.9382, 0.56613, 0.4, 0.00540162, 0.0791008, 0.766323, 0.848028, 0.903791, 0.875873
2.15184, 41.9431, 0.566195, 0.4, 0.00540063, 0.0771515, 0.76649, 0.848129, 0.903858, 0.875957
2.15189, 41.9479, 0.56626, 0.4, 0.00539965, 0.0752115, 0.766657, 0.84823, 0.903925, 0.876041
2.15194, 41.9528, 0.566325, 0.4, 0.00539867, 0.0732797, 0.766824, 0.84833, 0.903992, 0.876125
2.15199, 41.9577, 0.56639, 0.4, 0.00539768, 0.0713574, 0.766991, 0.848431, 0.904059, 0.876208
2.15204, 41.9625, 0.566455, 0.4, 0.0053967, 0.0694434, 0.767157, 0.848531, 0.904126, 0.876292
2.15209, 41.9674, 0.56652, 0.4, 0.00539571, 0.0675383, 0.767324, 0.848631, 0.904193, 0.876375
2.15214, 41.9722, 0.566585, 0.4, 0.00539473, 0.0656411, 0.76749, 0.848732, 0.90426, 0.876459
2.15219, 41.9771, 0.56665, 0.4, 0.00539374, 0.0637523, 0.767656, 0.848832, 0.904326, 0.876542
2.15224, 41.9819, 0.566715, 0.4, 0.00539276, 0.0618729, 0.767822, 0.848931, 0.904393, 0.876625
2.15229, 41.9868, 0.56678, 0.4, 0.00539177, 0.0600013, 0.767987, 0.849031, 0.904459, 0.876709
2.15234, 41.9916, 0.566846, 0.4, 0.00539078, 0.0581387, 0.768153, 0.849131, 0.904526, 0.876792
2.15239, 41.9965, 0.566911, 0.4, 0.0053898, 0.0562846, 0.768319, 0.849231, 0.904592, 0.876875
2.15244, 42.0013, 0.566976, 0.4, 0.00538881, 0.0544385, 0.768484, 0.84933, 0.904659, 0.876958
2.15249, 42.0062, 0.567041, 0.4, 0.00538782, 0.0526005, 0.768649, 0.84943, 0.904725, 0.877041
2.15254, 42.011, 0.567106, 0.4, 0.00538683, 0.0507709, 0.768814, 0.849529, 0.904791, 0.877123
2.15259, 42.0159, 0.567171, 0.4, 0.00538584, 0.0489503, 0.768978, 0.849628, 0.904857, 0.877206
2.15264, 42.0207, 0.567236, 0.4, 0.00538485, 0.0471375, 0.769143, 0.849727, 0.904923, 0.877289
2.15269, 42.0256, 0.567301, 0.4, 0.00538386, 0.0453332, 0.769308, 0.849827, 0.904989, 0.877371
2.15274, 42.0304, 0.567366, 0.4, 0.00538287, 0.0435372, 0.769472, 0.849925, 0.905055, 0.877454
2.15279, 42.0353, 0.567431, 0.4, 0.00538188, 0.0417489, 0.769636, 0.850024, 0.905121, 0.877536
2.15284, 42.0401, 0.567497, 0.4, 0.00538089, 0.039969, 0.7698, 0.850123, 0.905187, 0.877618
2.15289, 42.045, 0.567562, 0.4, 0.0053799, 0.0381971, 0.769964, 0.850222, 0.905253, 0.877701
2.15294, 42.0498, 0.567627, 0.4, 0.00537891, 0.0364339, 0.770128, 0.85032, 0.905318, 0.877783
2.15299, 42.0546, 0.567692, 0.4, 0.00537792, 0.034678, 0.770291, 0.850419, 0.905384, 0.877865
2.15304, 42.0595, 0.567757, 0.4, 0.00537693, 0.0329303, 0.770454, 0.850517, 0.90545, 0.877947
2.15309, 42.0643, 0.567822, 0.4, 0.00537593, 0.0311909, 0.770618, 0.850615, 0.905515, 0.878029
2.15314, 42.0692, 0.567887, 0.4, 0.00537494, 0.0294593, 0.770781, 0.850714, 0.905581, 0.878111
2.15319, 42.074, 0.567953, 0.4, 0.00537395, 0.0277358, 0.770944, 0.850812, 0.905646, 0.878192
2.15324, 42.0788, 0.568018, 0.4, 0.00537295, 0.0260201, 0.771106, 0.85091, 0.905711, 0.878274
2.15329, 42.0837, 0.568083, 0.4, 0.00537196, 0.0243117, 0.771269, 0.851008, 0.905777, 0.878356
2.15334, 42.0885, 0.568148, 0.4, 0.00537096, 0.0226123, 0.771431, 0.851106, 0.905842, 0.878437
2.15339, 42.0933, 0.568213, 0.4, 0.00536997, 0.0209197, 0.771594, 0.851203, 0.905907, 0.878518
2.15344, 42.0982, 0.568278, 0.4, 0.00536897, 0.0192354, 0.771756, 0.851301, 0.905972, 0.8786
2.15349, 42.103, 0.568344, 0.4, 0.00536798, 0.017559, 0.771918, 0.851398, 0.906037, 0.878681
2.15354, 42.1078, 0.568409, 0.4, 0.00536698, 0.0158896, 0.77208, 0.851496, 0.906102, 0.878762
2.15359, 42.1127, 0.568474, 0.4, 0.00536599, 0.0142287, 0.772242, 0.851593, 0.906167, 0.878843
2.15364, 42.1175, 0.568539, 0.4, 0.00536499, 0.0125747, 0.772403, 0.85169, 0.906232, 0.878924
2.15369, 42.1223, 0.568604, 0.4, 0.00536399, 0.0109294, 0.772564, 0.851788, 0.906296, 0.879005
2.15374, 42.1271, 0.568669, 0.4, 0.005363, 0.00929094, 0.772726, 0.851885, 0.906361, 0.879086
2.15379, 42.132, 0.568735, 0.4, 0.005362, 0.00765932, 0.772887, 0.851982, 0.906426, 0.879167
2.15384, 42.1368, 0.5688, 0.4, 0.005361, 0.00603634, 0.773048, 0.852078, 0.90649, 0.879248
2.15389, 42.1416, 0.568865, 0.4, 0.00536, 0.00442074, 0.773208, 0.852175, 0.906555, 0.879328
2.15394, 42.1464, 0.56893, 0.4, 0.005359, 0.00281228, 0.773369, 0.852272, 0.906619, 0.879409
2.15399, 42.1513, 0.568996, 0.4, 0.005358, 0.00121196, 0.77353, 0.852368, 0.906684, 0.87949
2.15404, 42.1561, 0.569061, 0.4, 0.005357, -0.000381842, 0.77369, 0.852465, 0.906748, 0.87957
2.15409, 42.1609, 0.569126, 0.4, 0.005356, -0.00196733, 0.77385, 0.852561, 0.906812, 0.87965
2.15414, 42.1657, 0.569191, 0.4, 0.005355, -0.00354561, 0.77401, 0.852658, 0.906876, 0.879731
2.15419, 42.1705, 0.569257, 0.4, 0.005354, -0.00511712, 0.77417, 0.852754, 0.906941, 0.879811
2.15424, 42.1754, 0.569322, 0.4, 0.005353, -0.00668131, 0.77433, 0.85285, 0.907005, 0.879891
2.15429, 42.1802, 0.569387, 0.4, 0.005352, -0.00823773, 0.774489, 0.852946, 0.907069, 0.879971
2.15434, 42.185, 0.569453, 0.4, 0.005351, -0.00978696, 0.774649, 0.853042, 0.907133, 0.880051
2.15439, 42.1898, 0.569518, 0.4, 0.00534999, -0.0113289, 0.774808, 0.853138, 0.907197, 0.880131
2.15444, 42.1946, 0.569583, 0.4, 0.00534899, -0.0128634, 0.774967, 0.853234, 0.90726, 0.88021
2.15449, 42.1994, 0.569648, 0.4, 0.00534799, -0.0143916, 0.775126, 0.853329, 0.907324, 0.88029
2.15454, 42.2043, 0.569714, 0.4, 0.00534698, -0.0159117, 0.775285, 0.853425, 0.907388, 0.88037
2.15459, 42.2091, 0.569779, 0.4, 0.00534598, -0.0174245, 0.775444, 0.85352, 0.907451, 0.880449
2.15464, 42.2139, 0.569844, 0.4, 0.00534498, -0.0189314, 0.775602, 0.853616, 0.907515, 0.880529
2.15469, 42.2187, 0.56991, 0.4, 0.00534397, -0.0204302, 0.775761, 0.853711, 0.907579, 0.880608
2.15474, 42.2235, 0.569975, 0.4, 0.00534297, -0.0219225, 0.775919, 0.853806, 0.907642, 0.880688
2.15479, 42.2283, 0.57004, 0.4, 0.00534196, -0.0234077, 0.776077, 0.853901, 0.907705, 0.880767
2.15484, 42.2331, 0.570106, 0.4, 0.00534095, -0.0248857, 0.776235, 0.853996, 0.907769, 0.880846
2.15489, 42.2379, 0.570171, 0.4, 0.00533995, -0.0263567, 0.776393, 0.854091, 0.907832, 0.880925
2.15494, 42.2427, 0.570236, 0.4, 0.00533894, -0.0278213, 0.776551, 0.854186, 0.907895, 0.881004
2.15499, 42.2475, 0.570302, 0.4, 0.00533793, -0.0292785, 0.776708, 0.854281, 0.907958, 0.881083
2.15504, 42.2523, 0.570367, 0.4, 0.00533693, -0.0307283, 0.776866, 0.854376, 0.908021, 0.881162
2.15509, 42.2571, 0.570432, 0.4, 0.00533592, -0.0321719, 0.777023, 0.85447, 0.908084, 0.881241
2.15514, 42.2619, 0.570498, 0.4, 0.00533491, -0.0336094, 0.77718, 0.854565, 0.908147, 0.881319
2.15519, 42.2667, 0.570563, 0.4, 0.0053339, -0.0350389, 0.777337, 0.854659, 0.90821, 0.881398
2.15524, 42.2715, 0.570629, 0.4, 0.00533289, -0.036462, 0.777494, 0.854753, 0.908273, 0.881477
2.15529, 42.2763, 0.570694, 0.4, 0.00533189, -0.0378784, 0.77765, 0.854848, 0.908336, 0.881555
2.15534, 42.2811, 0.570759, 0.4, 0.00533088, -0.0392875, 0.777807, 0.854942, 0.908399, 0.881634
2.15539, 42.2859, 0.570825, 0.4, 0.00532987, -0.0406905, 0.777963, 0.855036, 0.908461, 0.881712
2.15544, 42.2907, 0.57089, 0.4, 0.00532886, -0.0420872, 0.778119, 0.85513, 0.908524, 0.88179
2.15549, 42.2955, 0.570956, 0.4, 0.00532784, -0.0434769, 0.778275, 0.855223, 0.908586, 0.881868
2.15554, 42.3003, 0.571021, 0.4, 0.00532683, -0.0448594, 0.778431, 0.855317, 0.908649, 0.881947
2.15559, 42.3051, 0.571087, 0.4, 0.00532582, -0.0462363, 0.778587, 0.855411, 0.908711, 0.882025
2.15564, 42.3099, 0.571152, 0.4, 0.00532481, -0.0476056, 0.778743, 0.855504, 0.908774, 0.882103
2.15569, 42.3147, 0.571217, 0.4, 0.0053238, -0.0489685, 0.778898, 0.855598, 0.908836, 0.88218
2.15574, 42.3195, 0.571283, 0.4, 0.00532279, -0.0503256, 0.779054, 0.855691, 0.908898, 0.882258
2.15579, 42.3243, 0.571348, 0.4, 0.00532177, -0.0516754, 0.779209, 0.855785, 0.90896, 0.882336
2.15584, 42.3291, 0.571414, 0.4, 0.00532076, -0.0530191, 0.779364, 0.855878, 0.909023, 0.882414
2.15589, 42.3339, 0.571479, 0.4, 0.00531974, -0.0543571, 0.779519, 0.855971, 0.909085, 0.882491
2.15594, 42.3386, 0.571545, 0.4, 0.00531873, -0.0556878, 0.779673, 0.856064, 0.909147, 0.882569
2.15599, 42.3434, 0.57161, 0.4, 0.00531772, -0.0570127, 0.779828, 0.856157, 0.909209, 0.882646
2.15604, 42.3482, 0.571676, 0.4, 0.0053167, -0.0583302, 0.779983, 0.85625, 0.90927, 0.882724
2.15609, 42.353, 0.571741, 0.4, 0.00531569, -0.0596421, 0.780137, 0.856343, 0.909332, 0.882801
2.15614, 42.3578, 0.571807, 0.4, 0.00531467, -0.0609476, 0.780291, 0.856435, 0.909394, 0.882878
2.15619, 42.3626, 0.571872, 0.4, 0.00531365, -0.0622464, 0.780445, 0.856528, 0.909456, 0.882955
2.15624, 42.3673, 0.571938, 0.4, 0.00531264, -0.0635401, 0.780599, 0.856621, 0.909517, 0.883032
2.15629, 42.3721, 0.572003, 0.4, 0.00531162, -0.0648262, 0.780753, 0.856713, 0.909579, 0.883109
2.15634, 42.3769, 0.572069, 0.4, 0.0053106, -0.0661065, 0.780906, 0.856805, 0.909641, 0.883186
2.15639, 42.3817, 0.572134, 0.4, 0.00530959, -0.0673808, 0.78106, 0.856897, 0.909702, 0.883263
2.15644, 42.3865, 0.5722, 0.4, 0.00530857, -0.0686485, 0.781213, 0.85699, 0.909763, 0.88334
2.15649, 42.3912, 0.572265, 0.4, 0.00530755, -0.0699108, 0.781366, 0.857082, 0.909825, 0.883417
2.15654, 42.396, 0.572331, 0.4, 0.00530653, -0.0711661, 0.78152, 0.857174, 0.909886, 0.883493
2.15659, 42.4008, 0.572396, 0.4, 0.00530551, -0.0724159, 0.781672, 0.857266, 0.909947, 0.88357
2.15664, 42.4056, 0.572462, 0.4, 0.00530449, -0.0736595, 0.781825, 0.857357, 0.910008, 0.883646
2.15669, 42.4103, 0.572527, 0.4, 0.00530347, -0.0748969, 0.781978, 0.857449, 0.91007, 0.883723
2.15674, 42.4151, 0.572593, 0.4, 0.00530245, -0.0761287, 0.78213, 0.857541, 0.910131, 0.883799
2.1568, 42.4199, 0.572659, 0.4, 0.00530143, -0.0773539, 0.782283, 0.857632, 0.910192, 0.883875
2.15685, 42.4247, 0.572724, 0.4, 0.00530041, -0.0785735, 0.782435, 0.857724, 0.910253, 0.883952
2.1569, 42.4294, 0.57279, 0.4, 0.00529939, -0.0797867, 0.782587, 0.857815, 0.910314, 0.884028
2.15695, 42.4342, 0.572855, 0.4, 0.00529837, -0.0809944, 0.782739, 0.857906, 0.910374, 0.884104
2.157, 42.439, 0.572921, 0.4, 0.00529734, -0.0821958, 0.782891, 0.857998, 0.910435, 0.88418
2.15705, 42.4437, 0.572987, 0.4, 0.00529632, -0.0833917, 0.783042, 0.858089, 0.910496, 0.884256
2.1571, 42.4485, 0.573052, 0.4, 0.0052953, -0.084581, 0.783194, 0.85818, 0.910556, 0.884332
2.15715, 42.4533, 0.573118, 0.4, 0.00529428, -0.0857653, 0.783345, 0.858271, 0.910617, 0.884407
2.1572, 42.458, 0.573183, 0.4, 0.00529325, -0.0869435, 0.783496, 0.858362, 0.910678, 0.884483
2.15725, 42.4628, 0.573249, 0.4, 0.00529223, -0.088116, 0.783647, 0.858452, 0.910738, 0.884559
2.1573, 42.4676, 0.573315, 0.4, 0.0052912, -0.0892825, 0.783798, 0.858543, 0.910798, 0.884634
2.15735, 42.4723, 0.57338, 0.4, 0.00529018, -0.0904434, 0.783949, 0.858634, 0.910859, 0.88471
2.1574, 42.4771, 0.573446, 0.4, 0.00528915, -0.0915983, 0.7841, 0.858724, 0.910919, 0.884785
2.15745, 42.4818, 0.573512, 0.4, 0.00528813, -0.0927477, 0.78425, 0.858814, 0.910979, 0.88486
2.1575, 42.4866, 0.573577, 0.4, 0.0052871, -0.0938909, 0.784401, 0.858905, 0.911039, 0.884936
