Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.15755, 42.4914, 0.573643, 0.4, 0.00528608, -0.0950292, 0.784551, 0.858995, 0.9111, 0.885011
2.1576, 42.4961, 0.573709, 0.4, 0.00528505, -0.0961618, 0.784701, 0.859085, 0.91116, 0.885086
2.15765, 42.5009, 0.573774, 0.4, 0.00528402, -0.0972886, 0.784851, 0.859175, 0.91122, 0.885161
2.1577, 42.5056, 0.57384, 0.4, 0.00528299, -0.0984099, 0.785001, 0.859265, 0.91128, 0.885236
2.15775, 42.5104, 0.573905, 0.4, 0.00528197, -0.0995247, 0.785151, 0.859355, 0.91134, 0.885311
2.1578, 42.5151, 0.573971, 0.4, 0.00528094, -0.1, 0.7853, 0.859445, 0.911399, 0.885386
2.15785, 42.5199, 0.574037, 0.4, 0.00527991, -0.1, 0.785449, 0.859535, 0.911459, 0.88546
2.1579, 42.5246, 0.574103, 0.4, 0.00527888, -0.1, 0.785599, 0.859624, 0.911519, 0.885535
2.15795, 42.5294, 0.574168, 0.4, 0.00527785, -0.1, 0.785748, 0.859714, 0.911579, 0.88561
2.158, 42.5341, 0.574234, 0.4, 0.00527682, -0.1, 0.785897, 0.859803, 0.911638, 0.885684
2.15805, 42.5389, 0.5743, 0.4, 0.00527579, -0.1, 0.786046, 0.859893, 0.911698, 0.885759
2.1581, 42.5436, 0.574365, 0.4, 0.00527476, -0.1, 0.786194, 0.859982, 0.911757, 0.885833
2.15815, 42.5484, 0.574431, 0.4, 0.00527373, -0.1, 0.786343, 0.860071, 0.911817, 0.885907
2.1582, 42.5531, 0.574497, 0.4, 0.0052727, -0.1, 0.786491, 0.86016, 0.911876, 0.885982
2.15825, 42.5579, 0.574562, 0.4, 0.00527167, -0.1, 0.78664, 0.860249, 0.911935, 0.886056
2.1583, 42.5626, 0.574628, 0.4, 0.00527063, -0.1, 0.786788, 0.860338, 0.911995, 0.88613
2.15835, 42.5674, 0.574694, 0.4, 0.0052696, -0.1, 0.786936, 0.860427, 0.912054, 0.886204
2.1584, 42.5721, 0.574759, 0.4, 0.00526857, -0.1, 0.787084, 0.860516, 0.912113, 0.886278
2.15845, 42.5768, 0.574825, 0.4, 0.00526754, -0.1, 0.787232, 0.860605, 0.912172, 0.886352
2.1585, 42.5816, 0.574891, 0.4, 0.0052665, -0.1, 0.787379, 0.860693, 0.912231, 0.886426
2.15855, 42.5863, 0.574957, 0.4, 0.00526547, -0.1, 0.787527, 0.860782, 0.91229, 0.886499
2.1586, 42.5911, 0.575022, 0.4, 0.00526443, -0.1, 0.787674, 0.86087, 0.912349, 0.886573
2.15865, 42.5958, 0.575088, 0.4, 0.0052634, -0.1, 0.787821, 0.860959, 0.912408, 0.886647
2.1587, 42.6005, 0.575154, 0.4, 0.00526236, -0.1, 0.787968, 0.861047, 0.912467, 0.88672
2.15875, 42.6053, 0.57522, 0.4, 0.00526133, -0.1, 0.788115, 0.861135, 0.912526, 0.886794
2.1588, 42.61, 0.575285, 0.4, 0.00526029, -0.1, 0.788262, 0.861223, 0.912584, 0.886867
2.15885, 42.6147, 0.575351, 0.4, 0.00525926, -0.1, 0.788409, 0.861311, 0.912643, 0.88694
2.1589, 42.6195, 0.575417, 0.4, 0.00525822, -0.1, 0.788555, 0.861399, 0.912701, 0.887014
2.15895, 42.6242, 0.575483, 0.4, 0.00525718, -0.1, 0.788702, 0.861487, 0.91276, 0.887087
2.159, 42.6289, 0.575549, 0.4, 0.00525614, -0.1, 0.788848, 0.861575, 0.912818, 0.88716
2.15905, 42.6337, 0.575614, 0.4, 0.00525511, -0.1, 0.788994, 0.861662, 0.912877, 0.887233
2.1591, 42.6384, 0.57568, 0.4, 0.00525407, -0.1, 0.78914, 0.86175, 0.912935, 0.887306
2.15915, 42.6431, 0.575746, 0.4, 0.00525303, -0.1, 0.789286, 0.861838, 0.912994, 0.887379
2.1592, 42.6478, 0.575812, 0.4, 0.00525199, -0.1, 0.789432, 0.861925, 0.913052, 0.887452
2.15925, 42.6526, 0.575878, 0.4, 0.00525095, -0.1, 0.789577, 0.862013, 0.91311, 0.887525
2.1593, 42.6573, 0.575943, 0.4, 0.00524991, -0.1, 0.789723, 0.8621, 0.913168, 0.887597
2.15935, 42.662, 0.576009, 0.4, 0.00524887, -0.1, 0.789868, 0.862187, 0.913226, 0.88767
2.1594, 42.6667, 0.576075, 0.4, 0.00524783, -0.1, 0.790013, 0.862274, 0.913284, 0.887743
2.15945, 42.6715, 0.576141, 0.4, 0.00524679, -0.1, 0.790158, 0.862361, 0.913342, 0.887815
2.1595, 42.6762, 0.576207, 0.4, 0.00524575, -0.1, 0.790303, 0.862448, 0.9134, 0.887888
2.15955, 42.6809, 0.576273, 0.4, 0.00524471, -0.1, 0.790448, 0.862535, 0.913458, 0.88796
2.1596, 42.6856, 0.576338, 0.4, 0.00524367, -0.1, 0.790592, 0.862622, 0.913516, 0.888032
2.15965, 42.6903, 0.576404, 0.4, 0.00524262, -0.1, 0.790737, 0.862708, 0.913574, 0.888104
2.1597, 42.6951, 0.57647, 0.4, 0.00524158, -0.1, 0.790881, 0.862795, 0.913631, 0.888177
2.15975, 42.6998, 0.576536, 0.4, 0.00524054, -0.1, 0.791026, 0.862882, 0.913689, 0.888249
2.1598, 42.7045, 0.576602, 0.4, 0.00523949, -0.1, 0.79117, 0.862968, 0.913747, 0.888321
2.15985, 42.7092, 0.576668, 0.4, 0.00523845, -0.1, 0.791314, 0.863055, 0.913804, 0.888393
2.1599, 42.7139, 0.576734, 0.4, 0.00523741, -0.1, 0.791458, 0.863141, 0.913862, 0.888465
2.15995, 42.7186, 0.5768, 0.4, 0.00523636, -0.1, 0.791601, 0.863227, 0.913919, 0.888536
2.16, 42.7234, 0.576865, 0.4, 0.00523532, -0.1, 0.791745, 0.863313, 0.913977, 0.888608
2.16005, 42.7281, 0.576931, 0.4, 0.00523427, -0.1, 0.791888, 0.863399, 0.914034, 0.88868
2.1601, 42.7328, 0.576997, 0.4, 0.00523322, -0.1, 0.792032, 0.863485, 0.914091, 0.888752
2.16015, 42.7375, 0.577063, 0.4, 0.00523218, -0.1, 0.792175, 0.863571, 0.914148, 0.888823
2.1602, 42.7422, 0.577129, 0.4, 0.00523113, -0.1, 0.792318, 0.863657, 0.914205, 0.888895
2.16025, 42.7469, 0.577195, 0.4, 0.00523008, -0.1, 0.792461, 0.863743, 0.914263, 0.888966
2.1603, 42.7516, 0.577261, 0.4, 0.00522904, -0.1, 0.792604, 0.863828, 0.91432, 0.889037
2.16035, 42.7563, 0.577327, 0.4, 0.00522799, -0.1, 0.792747, 0.863914, 0.914377, 0.889109
2.1604, 42.761, 0.577393, 0.4, 0.00522694, -0.1, 0.792889, 0.863999, 0.914434, 0.88918
2.16045, 42.7657, 0.577459, 0.4, 0.00522589, -0.1, 0.793032, 0.864085, 0.914491, 0.889251
2.1605, 42.7704, 0.577524, 0.4, 0.00522484, -0.1, 0.793174, 0.86417, 0.914547, 0.889322
2.16055, 42.7751, 0.57759, 0.4, 0.00522379, -0.1, 0.793316, 0.864255, 0.914604, 0.889393
2.1606, 42.7798, 0.577656, 0.4, 0.00522274, -0.1, 0.793458, 0.86434, 0.914661, 0.889464
2.16065, 42.7845, 0.577722, 0.4, 0.00522169, -0.1, 0.7936, 0.864425, 0.914717, 0.889535
2.1607, 42.7892, 0.577788, 0.4, 0.00522064, -0.1, 0.793742, 0.86451, 0.914774, 0.889606
2.16075, 42.7939, 0.577854, 0.4, 0.00521959, -0.1, 0.793883, 0.864595, 0.914831, 0.889676
2.1608, 42.7986, 0.57792, 0.4, 0.00521854, -0.1, 0.794025, 0.86468, 0.914887, 0.889747
2.16085, 42.8033, 0.577986, 0.4, 0.00521749, -0.1, 0.794166, 0.864765, 0.914944, 0.889818
2.1609, 42.808, 0.578052, 0.4, 0.00521644, -0.1, 0.794307, 0.86485, 0.915, 0.889888
2.16095, 42.8127, 0.578118, 0.4, 0.00521539, -0.1, 0.794448, 0.864934, 0.915056, 0.889959
2.161, 42.8174, 0.578184, 0.4, 0.00521433, -0.1, 0.79459, 0.865019, 0.915113, 0.890029
2.16105, 42.8221, 0.57825, 0.4, 0.00521328, -0.1, 0.79473, 0.865103, 0.915169, 0.890099
2.1611, 42.8268, 0.578316, 0.4, 0.00521223, -0.1, 0.794871, 0.865188, 0.915225, 0.89017
2.16115, 42.8315, 0.578382, 0.4, 0.00521117, -0.1, 0.795012, 0.865272, 0.915281, 0.89024
2.1612, 42.8362, 0.578448, 0.4, 0.00521012, -0.1, 0.795152, 0.865356, 0.915337, 0.89031
2.16125, 42.8409, 0.578514, 0.4, 0.00520906, -0.1, 0.795292, 0.86544, 0.915393, 0.89038
2.1613, 42.8455, 0.57858, 0.4, 0.00520801, -0.1, 0.795433, 0.865524, 0.915449, 0.89045
2.16135, 42.8502, 0.578646, 0.4, 0.00520695, -0.1, 0.795573, 0.865608, 0.915505, 0.89052
2.1614, 42.8549, 0.578712, 0.4, 0.0052059, -0.1, 0.795713, 0.865692, 0.915561, 0.89059
2.16145, 42.8596, 0.578778, 0.4, 0.00520484, -0.1, 0.795853, 0.865776, 0.915617, 0.89066
2.1615, 42.8643, 0.578844, 0.4, 0.00520379, -0.1, 0.795992, 0.86586, 0.915673, 0.890729
2.16155, 42.869, 0.57891, 0.4, 0.00520273, -0.1, 0.796132, 0.865943, 0.915729, 0.890799
2.1616, 42.8736, 0.578976, 0.4, 0.00520167, -0.1, 0.796271, 0.866027, 0.915784, 0.890869
2.16165, 42.8783, 0.579042, 0.4, 0.00520061, -0.1, 0.796411, 0.86611, 0.91584, 0.890938
2.1617, 42.883, 0.579108, 0.4, 0.00519956, -0.1, 0.79655, 0.866194, 0.915895, 0.891008
2.16175, 42.8877, 0.579174, 0.4, 0.0051985, -0.1, 0.796689, 0.866277, 0.915951, 0.891077
2.1618, 42.8924, 0.57924, 0.4, 0.00519744, -0.1, 0.796828, 0.86636, 0.916006, 0.891147
2.16185, 42.897, 0.579306, 0.4, 0.00519638, -0.1, 0.796966, 0.866443, 0.916062, 0.891216
2.1619, 42.9017, 0.579372, 0.4, 0.00519532, -0.1, 0.797105, 0.866527, 0.916117, 0.891285
2.16195, 42.9064, 0.579438, 0.4, 0.00519426, -0.1, 0.797244, 0.86661, 0.916172, 0.891354
2.162, 42.9111, 0.579504, 0.4, 0.0051932, -0.1, 0.797382, 0.866692, 0.916228, 0.891423
2.16205, 42.9157, 0.57957, 0.4, 0.00519214, -0.1, 0.79752, 0.866775, 0.916283, 0.891492
2.1621, 42.9204, 0.579636, 0.4, 0.00519108, -0.1, 0.797659, 0.866858, 0.916338, 0.891561
2.16215, 42.9251, 0.579702, 0.4, 0.00519002, -0.1, 0.797797, 0.866941, 0.916393, 0.89163
2.1622, 42.9298, 0.579768, 0.4, 0.00518895, -0.1, 0.797935, 0.867023, 0.916448, 0.891699
2.16225, 42.9344, 0.579834, 0.4, 0.00518789, -0.1, 0.798072, 0.867106, 0.916503, 0.891768
2.1623, 42.9391, 0.5799, 0.4, 0.00518683, -0.1, 0.79821, 0.867188, 0.916558, 0.891836
2.16235, 42.9438, 0.579966, 0.4, 0.00518577, -0.1, 0.798348, 0.867271, 0.916613, 0.891905
2.1624, 42.9484, 0.580033, 0.4, 0.0051847, -0.1, 0.798485, 0.867353, 0.916668, 0.891974
2.16245, 42.9531, 0.580099, 0.4, 0.00518364, -0.1, 0.798622, 0.867435, 0.916722, 0.892042
2.1625, 42.9578, 0.580165, 0.4, 0.00518257, -0.1, 0.79876, 0.867518, 0.916777, 0.892111
2.16255, 42.9624, 0.580231, 0.4, 0.00518151, -0.1, 0.798896, 0.8676, 0.916832, 0.892179
2.1626, 42.9671, 0.580297, 0.4, 0.00518044, -0.1, 0.799033, 0.867682, 0.916886, 0.892247
2.16265, 42.9717, 0.580363, 0.4, 0.00517938, -0.1, 0.79917, 0.867764, 0.916941, 0.892316
2.1627, 42.9764, 0.580429, 0.4, 0.00517831, -0.1, 0.799307, 0.867845, 0.916995, 0.892384
2.16275, 42.9811, 0.580495, 0.4, 0.00517725, -0.1, 0.799443, 0.867927, 0.91705, 0.892452
2.1628, 42.9857, 0.580561, 0.4, 0.00517618, -0.1, 0.79958, 0.868009, 0.917104, 0.89252
2.16285, 42.9904, 0.580627, 0.4, 0.00517511, -0.1, 0.799716, 0.868091, 0.917159, 0.892588
2.1629, 42.995, 0.580693, 0.4, 0.00517405, -0.1, 0.799852, 0.868172, 0.917213, 0.892656
2.16295, 42.9997, 0.580759, 0.4, 0.00517298, -0.1, 0.799988, 0.868254, 0.917267, 0.892724
2.163, 43.0044, 0.580826, 0.4, 0.00517191, -0.1, 0.800124, 0.868335, 0.917321, 0.892791
2.16305, 43.009, 0.580892, 0.4, 0.00517084, -0.1, 0.80026, 0.868416, 0.917376, 0.892859
2.1631, 43.0137, 0.580958, 0.4, 0.00516977, -0.1, 0.800396, 0.868497, 0.91743, 0.892927
2.16315, 43.0183, 0.581024, 0.4, 0.0051687, -0.1, 0.800531, 0.868579, 0.917484, 0.892994
2.1632, 43.023, 0.58109, 0.4, 0.00516763, -0.1, 0.800667, 0.86866, 0.917538, 0.893062
2.16325, 43.0276, 0.581156, 0.4, 0.00516656, -0.1, 0.800802, 0.868741, 0.917592, 0.893129
2.1633, 43.0323, 0.581222, 0.4, 0.00516549, -0.1, 0.800937, 0.868822, 0.917646, 0.893197
2.16335, 43.0369, 0.581288, 0.4, 0.00516442, -0.1, 0.801072, 0.868902, 0.917699, 0.893264
2.1634, 43.0416, 0.581354, 0.4, 0.00516335, -0.1, 0.801207, 0.868983, 0.917753, 0.893331
2.16345, 43.0462, 0.58142, 0.4, 0.00516228, -0.1, 0.801342, 0.869064, 0.917807, 0.893399
2.1635, 43.0508, 0.581487, 0.4, 0.00516121, -0.1, 0.801476, 0.869145, 0.917861, 0.893466
2.16355, 43.0555, 0.581553, 0.4, 0.00516014, -0.1, 0.801611, 0.869225, 0.917914, 0.893533
2.1636, 43.0601, 0.581619, 0.4, 0.00515906, -0.1, 0.801745, 0.869306, 0.917968, 0.8936
2.16365, 43.0648, 0.581685, 0.4, 0.00515799, -0.1, 0.80188, 0.869386, 0.918021, 0.893667
2.1637, 43.0694, 0.581751, 0.4, 0.00515692, -0.1, 0.802014, 0.869466, 0.918075, 0.893734
2.16375, 43.0741, 0.581817, 0.4, 0.00515584, -0.1, 0.802148, 0.869547, 0.918128, 0.8938
2.1638, 43.0787, 0.581883, 0.4, 0.00515477, -0.1, 0.802282, 0.869627, 0.918182, 0.893867
2.16385, 43.0833, 0.581949, 0.4, 0.00515369, -0.1, 0.802415, 0.869707, 0.918235, 0.893934
2.1639, 43.088, 0.582016, 0.4, 0.00515262, -0.1, 0.802549, 0.869787, 0.918288, 0.894001
2.16395, 43.0926, 0.582082, 0.4, 0.00515154, -0.1, 0.802683, 0.869867, 0.918342, 0.894067
2.164, 43.0973, 0.582148, 0.4, 0.00515047, -0.1, 0.802816, 0.869947, 0.918395, 0.894134
2.16405, 43.1019, 0.582214, 0.4, 0.00514939, -0.1, 0.80295, 0.870026, 0.918448, 0.8942
2.1641, 43.1065, 0.58228, 0.4, 0.00514832, -0.1, 0.803083, 0.870106, 0.918501, 0.894267
2.16416, 43.1112, 0.582346, 0.4, 0.00514724, -0.1, 0.803216, 0.870186, 0.918554, 0.894333
2.16421, 43.1158, 0.582412, 0.4, 0.00514616, -0.1, 0.803349, 0.870265, 0.918607, 0.894399
2.16426, 43.1204, 0.582479, 0.4, 0.00514508, -0.1, 0.803482, 0.870345, 0.91866, 0.894465
2.16431, 43.125, 0.582545, 0.4, 0.00514401, -0.1, 0.803614, 0.870424, 0.918713, 0.894532
2.16436, 43.1297, 0.582611, 0.4, 0.00514293, -0.1, 0.803747, 0.870504, 0.918766, 0.894598
2.16441, 43.1343, 0.582677, 0.4, 0.00514185, -0.1, 0.803879, 0.870583, 0.918818, 0.894664
2.16446, 43.1389, 0.582743, 0.4, 0.00514077, -0.1, 0.804012, 0.870662, 0.918871, 0.89473
2.16451, 43.1436, 0.582809, 0.4, 0.00513969, -0.1, 0.804144, 0.870741, 0.918924, 0.894796
2.16456, 43.1482, 0.582875, 0.4, 0.00513861, -0.1, 0.804276, 0.87082, 0.918976, 0.894861
2.16461, 43.1528, 0.582942, 0.4, 0.00513753, -0.1, 0.804408, 0.870899, 0.919029, 0.894927
2.16466, 43.1574, 0.583008, 0.4, 0.00513645, -0.1, 0.80454, 0.870978, 0.919082, 0.894993
2.16471, 43.1621, 0.583074, 0.4, 0.00513537, -0.1, 0.804672, 0.871057, 0.919134, 0.895058
2.16476, 43.1667, 0.58314, 0.4, 0.00513429, -0.1, 0.804803, 0.871136, 0.919186, 0.895124
2.16481, 43.1713, 0.583206, 0.4, 0.00513321, -0.1, 0.804935, 0.871214, 0.919239, 0.89519
2.16486, 43.1759, 0.583272, 0.4, 0.00513212, -0.1, 0.805066, 0.871293, 0.919291, 0.895255
2.16491, 43.1805, 0.583338, 0.4, 0.00513104, -0.1, 0.805197, 0.871371, 0.919343, 0.89532
2.16496, 43.1851, 0.583404, 0.4, 0.00512996, -0.1, 0.805328, 0.87145, 0.919396, 0.895386
2.16501, 43.1898, 0.583471, 0.4, 0.00512887, -0.1, 0.805459, 0.871528, 0.919448, 0.895451
2.16506, 43.1944, 0.583537, 0.4, 0.00512779, -0.1, 0.80559, 0.871606, 0.9195, 0.895516
2.16511, 43.199, 0.583603, 0.4, 0.00512671, -0.1, 0.805721, 0.871685, 0.919552, 0.895581
2.16516, 43.2036, 0.583669, 0.4, 0.00512562, -0.1, 0.805852, 0.871763, 0.919604, 0.895646
2.16521, 43.2082, 0.583735, 0.4, 0.00512454, -0.1, 0.805982, 0.871841, 0.919656, 0.895711
2.16526, 43.2128, 0.583801, 0.4, 0.00512345, -0.1, 0.806113, 0.871919, 0.919708, 0.895776
2.16531, 43.2174, 0.583867, 0.4, 0.00512236, -0.1, 0.806243, 0.871997, 0.91976, 0.895841
2.16536, 43.222, 0.583934, 0.4, 0.00512128, -0.1, 0.806373, 0.872075, 0.919812, 0.895906
2.16541, 43.2267, 0.584, 0.4, 0.00512019, -0.1, 0.806503, 0.872152, 0.919864, 0.895971
2.16546, 43.2313, 0.584066, 0.4, 0.00511911, -0.1, 0.806633, 0.87223, 0.919915, 0.896036
2.16551, 43.2359, 0.584132, 0.4, 0.00511802, -0.1, 0.806763, 0.872308, 0.919967, 0.8961
2.16556, 43.2405, 0.584198, 0.4, 0.00511693, -0.1, 0.806893, 0.872385, 0.920019, 0.896165
2.16561, 43.2451, 0.584265, 0.4, 0.00511584, -0.1, 0.807022, 0.872463, 0.92007, 0.896229
2.16566, 43.2497, 0.584331, 0.4, 0.00511475, -0.1, 0.807152, 0.87254, 0.920122, 0.896294
2.16571, 43.2543, 0.584397, 0.4, 0.00511367, -0.1, 0.807281, 0.872618, 0.920173, 0.896358
2.16576, 43.2589, 0.584463, 0.4, 0.00511258, -0.1, 0.80741, 0.872695, 0.920225, 0.896423
2.16581, 43.2635, 0.584529, 0.4, 0.00511149, -0.1, 0.807539, 0.872772, 0.920276, 0.896487
2.16586, 43.2681, 0.584595, 0.4, 0.0051104, -0.1, 0.807668, 0.872849, 0.920327, 0.896551
2.16591, 43.2727, 0.584661, 0.4, 0.00510931, -0.1, 0.807797, 0.872926, 0.920379, 0.896615
2.16596, 43.2773, 0.584727, 0.4, 0.00510822, -0.1, 0.807926, 0.873003, 0.92043, 0.896679
2.16601, 43.2819, 0.584794, 0.4, 0.00510712, -0.1, 0.808055, 0.87308, 0.920481, 0.896744
2.16606, 43.2865, 0.58486, 0.4, 0.00510603, -0.1, 0.808183, 0.873157, 0.920532, 0.896807
2.16611, 43.2911, 0.584926, 0.4, 0.00510494, -0.1, 0.808311, 0.873234, 0.920583, 0.896871
2.16616, 43.2957, 0.584992, 0.4, 0.00510385, -0.1, 0.80844, 0.87331, 0.920634, 0.896935
2.16621, 43.3003, 0.585058, 0.4, 0.00510276, -0.1, 0.808568, 0.873387, 0.920685, 0.896999
2.16626, 43.3049, 0.585124, 0.4, 0.00510166, -0.1, 0.808696, 0.873463, 0.920736, 0.897063
2.16631, 43.3094, 0.58519, 0.4, 0.00510057, -0.1, 0.808824, 0.87354, 0.920787, 0.897126
2.16636, 43.314, 0.585257, 0.4, 0.00509948, -0.1, 0.808952, 0.873616, 0.920838, 0.89719
2.16641, 43.3186, 0.585323, 0.4, 0.00509838, -0.1, 0.809079, 0.873693, 0.920889, 0.897254
2.16646, 43.3232, 0.585389, 0.4, 0.00509729, -0.1, 0.809207, 0.873769, 0.92094, 0.897317
2.16651, 43.3278, 0.585455, 0.4, 0.00509619, -0.1, 0.809334, 0.873845, 0.92099, 0.897381
2.16656, 43.3324, 0.585521, 0.4, 0.0050951, -0.1, 0.809462, 0.873921, 0.921041, 0.897444
2.16661, 43.337, 0.585587, 0.4, 0.005094, -0.1, 0.809589, 0.873997, 0.921092, 0.897507
2.16666, 43.3415, 0.585654, 0.4, 0.00509291, -0.1, 0.809716, 0.874073, 0.921142, 0.897571
2.16671, 43.3461, 0.58572, 0.4, 0.00509181, -0.1, 0.809843, 0.874149, 0.921193, 0.897634
2.16676, 43.3507, 0.585786, 0.4, 0.00509071, -0.1, 0.80997, 0.874225, 0.921243, 0.897697
2.16681, 43.3553, 0.585852, 0.4, 0.00508962, -0.1, 0.810096, 0.874301, 0.921294, 0.89776
2.16686, 43.3599, 0.585918, 0.4, 0.00508852, -0.1, 0.810223, 0.874376, 0.921344, 0.897823
2.16691, 43.3645, 0.585984, 0.4, 0.00508742, -0.1, 0.81035, 0.874452, 0.921394, 0.897886
2.16696, 43.369, 0.58605, 0.4, 0.00508632, -0.1, 0.810476, 0.874527, 0.921445, 0.897949
2.16701, 43.3736, 0.586116, 0.4, 0.00508522, -0.1, 0.810602, 0.874603, 0.921495, 0.898012
2.16706, 43.3782, 0.586182, 0.4, 0.00508412, -0.1, 0.810728, 0.874678, 0.921545, 0.898075
2.16711, 43.3828, 0.586249, 0.4, 0.00508302, -0.1, 0.810854, 0.874754, 0.921595, 0.898137
2.16716, 43.3873, 0.586315, 0.4, 0.00508192, -0.1, 0.81098, 0.874829, 0.921645, 0.8982
2.16721, 43.3919, 0.586381, 0.4, 0.00508082, -0.1, 0.811106, 0.874904, 0.921695, 0.898263
2.16726, 43.3965, 0.586447, 0.4, 0.00507972, -0.1, 0.811232, 0.874979, 0.921745, 0.898325
2.16731, 43.4011, 0.586513, 0.4, 0.00507862, -0.1, 0.811357, 0.875054, 0.921795, 0.898388
2.16736, 43.4056, 0.586579, 0.4, 0.00507752, -0.1, 0.811483, 0.875129, 0.921845, 0.89845
2.16741, 43.4102, 0.586645, 0.4, 0.00507642, -0.1, 0.811608, 0.875204, 0.921895, 0.898512
2.16746, 43.4148, 0.586711, 0.4, 0.00507532, -0.1, 0.811734, 0.875279, 0.921945, 0.898575
2.16751, 43.4193, 0.586777, 0.4, 0.00507421, -0.1, 0.811859, 0.875354, 0.921995, 0.898637
2.16756, 43.4239, 0.586844, 0.4, 0.00507311, -0.1, 0.811984, 0.875428, 0.922045, 0.898699
2.16761, 43.4285, 0.58691, 0.4, 0.00507201, -0.1, 0.812109, 0.875503, 0.922094, 0.898761
2.16766, 43.433, 0.586976, 0.4, 0.0050709, -0.1, 0.812233, 0.875577, 0.922144, 0.898823
2.16771, 43.4376, 0.587042, 0.4, 0.0050698, -0.1, 0.812358, 0.875652, 0.922193, 0.898885
2.16776, 43.4422, 0.587108, 0.4, 0.00506869, -0.1, 0.812483, 0.875726, 0.922243, 0.898947
2.16781, 43.4467, 0.587174, 0.4, 0.00506759, -0.1, 0.812607, 0.875801, 0.922292, 0.899009
2.16786, 43.4513, 0.58724, 0.4, 0.00506648, -0.1, 0.812731, 0.875875, 0.922342, 0.899071
2.16791, 43.4558, 0.587306, 0.4, 0.00506538, -0.1, 0.812855, 0.875949, 0.922391, 0.899133
2.16796, 43.4604, 0.587372, 0.4, 0.00506427, -0.1, 0.81298, 0.876023, 0.92244, 0.899195
2.16801, 43.4649, 0.587438, 0.4, 0.00506317, -0.1, 0.813104, 0.876097, 0.92249, 0.899256
2.16806, 43.4695, 0.587504, 0.4, 0.00506206, -0.1, 0.813227, 0.876171, 0.922539, 0.899318
2.16811, 43.4741, 0.58757, 0.4, 0.00506095, -0.1, 0.813351, 0.876245, 0.922588, 0.899379
2.16816, 43.4786, 0.587636, 0.4, 0.00505985, -0.1, 0.813475, 0.876319, 0.922637, 0.899441
2.16821, 43.4832, 0.587703, 0.4, 0.00505874, -0.1, 0.813598, 0.876393, 0.922686, 0.899502
2.16826, 43.4877, 0.587769, 0.4, 0.00505763, -0.1, 0.813722, 0.876466, 0.922736, 0.899564
2.16831, 43.4923, 0.587835, 0.4, 0.00505652, -0.1, 0.813845, 0.87654, 0.922785, 0.899625
2.16836, 43.4968, 0.587901, 0.4, 0.00505541, -0.1, 0.813968, 0.876614, 0.922833, 0.899686
2.16841, 43.5014, 0.587967, 0.4, 0.0050543, -0.1, 0.814091, 0.876687, 0.922882, 0.899747
2.16846, 43.5059, 0.588033, 0.4, 0.00505319, -0.1, 0.814214, 0.87676, 0.922931, 0.899808
2.16851, 43.5105, 0.588099, 0.4, 0.00505208, -0.1, 0.814337, 0.876834, 0.92298, 0.89987
2.16856, 43.515, 0.588165, 0.4, 0.00505097, -0.1, 0.81446, 0.876907, 0.923029, 0.899931
2.16861, 43.5196, 0.588231, 0.4, 0.00504986, -0.1, 0.814582, 0.87698, 0.923078, 0.899992
2.16866, 43.5241, 0.588297, 0.4, 0.00504875, -0.1, 0.814705, 0.877053, 0.923126, 0.900052
2.16871, 43.5286, 0.588363, 0.4, 0.00504764, -0.1, 0.814827, 0.877127, 0.923175, 0.900113
2.16876, 43.5332, 0.588429, 0.4, 0.00504652, -0.1, 0.81495, 0.8772, 0.923223, 0.900174
2.16881, 43.5377, 0.588495, 0.4, 0.00504541, -0.1, 0.815072, 0.877272, 0.923272, 0.900235
2.16886, 43.5423, 0.588561, 0.4, 0.0050443, -0.1, 0.815194, 0.877345, 0.923321, 0.900295
2.16891, 43.5468, 0.588627, 0.4, 0.00504319, -0.1, 0.815316, 0.877418, 0.923369, 0.900356
2.16896, 43.5513, 0.588693, 0.4, 0.00504207, -0.1, 0.815438, 0.877491, 0.923417, 0.900417
2.16901, 43.5559, 0.588759, 0.4, 0.00504096, -0.1, 0.815559, 0.877564, 0.923466, 0.900477
2.16906, 43.5604, 0.588825, 0.4, 0.00503984, -0.1, 0.815681, 0.877636, 0.923514, 0.900538
2.16911, 43.565, 0.588891, 0.4, 0.00503873, -0.1, 0.815802, 0.877709, 0.923562, 0.900598
2.16916, 43.5695, 0.588957, 0.4, 0.00503761, -0.1, 0.815924, 0.877781, 0.923611, 0.900658
2.16921, 43.574, 0.589023, 0.4, 0.0050365, -0.1, 0.816045, 0.877853, 0.923659, 0.900719
2.16926, 43.5786, 0.589089, 0.4, 0.00503538, -0.1, 0.816166, 0.877926, 0.923707, 0.900779
2.16931, 43.5831, 0.589155, 0.4, 0.00503426, -0.1, 0.816287, 0.877998, 0.923755, 0.900839
2.16936, 43.5876, 0.589221, 0.4, 0.00503315, -0.1, 0.816408, 0.87807, 0.923803, 0.900899
2.16941, 43.5921, 0.589287, 0.4, 0.00503203, -0.1, 0.816529, 0.878142, 0.923851, 0.900959
2.16946, 43.5967, 0.589353, 0.4, 0.00503091, -0.1, 0.81665, 0.878214, 0.923899, 0.901019
2.16951, 43.6012, 0.589419, 0.4, 0.0050298, -0.1, 0.81677, 0.878286, 0.923947, 0.901079
2.16956, 43.6057, 0.589485, 0.4, 0.00502868, -0.1, 0.816891, 0.878358, 0.923995, 0.901139
2.16961, 43.6103, 0.589551, 0.4, 0.00502756, -0.1, 0.817011, 0.87843, 0.924043, 0.901199
2.16966, 43.6148, 0.589617, 0.4, 0.00502644, -0.1, 0.817132, 0.878502, 0.92409, 0.901259
2.16971, 43.6193, 0.589683, 0.4, 0.00502532, -0.1, 0.817252, 0.878574, 0.924138, 0.901318
2.16976, 43.6238, 0.589749, 0.4, 0.0050242, -0.1, 0.817372, 0.878645, 0.924186, 0.901378
2.16981, 43.6283, 0.589815, 0.4, 0.00502308, -0.1, 0.817492, 0.878717, 0.924233, 0.901438
2.16986, 43.6329, 0.589881, 0.4, 0.00502196, -0.1, 0.817612, 0.878788, 0.924281, 0.901497
2.16991, 43.6374, 0.589947, 0.4, 0.00502084, -0.1, 0.817731, 0.87886, 0.924329, 0.901557
2.16996, 43.6419, 0.590013, 0.4, 0.00501972, -0.1, 0.817851, 0.878931, 0.924376, 0.901616
2.17001, 43.6464, 0.590079, 0.4, 0.0050186, -0.1, 0.81797, 0.879002, 0.924424, 0.901675
2.17006, 43.6509, 0.590145, 0.4, 0.00501747, -0.1, 0.81809, 0.879074, 0.924471, 0.901735
2.17011, 43.6555, 0.590211, 0.4, 0.00501635, -0.1, 0.818209, 0.879145, 0.924518, 0.901794
2.17016, 43.66, 0.590277, 0.4, 0.00501523, -0.1, 0.818328, 0.879216, 0.924566, 0.901853
2.17021, 43.6645, 0.590343, 0.4, 0.0050141, -0.1, 0.818447, 0.879287, 0.924613, 0.901912
2.17026, 43.669, 0.590408, 0.4, 0.00501298, -0.1, 0.818566, 0.879358, 0.92466, 0.901971
2.17031, 43.6735, 0.590474, 0.4, 0.00501186, -0.1, 0.818685, 0.879429, 0.924707, 0.90203
2.17036, 43.678, 0.59054, 0.4, 0.00501073, -0.1, 0.818804, 0.8795, 0.924754, 0.902089
2.17041, 43.6825, 0.590606, 0.4, 0.00500961, -0.1, 0.818922, 0.87957, 0.924802, 0.902148
2.17046, 43.687, 0.590672, 0.4, 0.00500848, -0.1, 0.819041, 0.879641, 0.924849, 0.902207
2.17051, 43.6915, 0.590738, 0.4, 0.00500736, -0.1, 0.819159, 0.879712, 0.924896, 0.902266
2.17056, 43.696, 0.590804, 0.4, 0.00500623, -0.1, 0.819278, 0.879782, 0.924942, 0.902325
2.17061, 43.7006, 0.59087, 0.4, 0.0050051, -0.1, 0.819396, 0.879853, 0.924989, 0.902383
2.17066, 43.7051, 0.590936, 0.4, 0.00500398, -0.1, 0.819514, 0.879923, 0.925036, 0.902442
2.17071, 43.7096, 0.591001, 0.4, 0.00500285, -0.1, 0.819632, 0.879994, 0.925083, 0.902501
2.17076, 43.7141, 0.591067, 0.4, 0.00500172, -0.1, 0.81975, 0.880064, 0.92513, 0.902559
2.17081, 43.7186, 0.591133, 0.4, 0.0050006, -0.1, 0.819867, 0.880134, 0.925177, 0.902618
2.17086, 43.7231, 0.591199, 0.4, 0.00499947, -0.1, 0.819985, 0.880204, 0.925223, 0.902676
2.17091, 43.7276, 0.591265, 0.4, 0.00499834, -0.1, 0.820103, 0.880274, 0.92527, 0.902734
2.17096, 43.7321, 0.591331, 0.4, 0.00499721, -0.1, 0.82022, 0.880344, 0.925317, 0.902793
2.17101, 43.7366, 0.591396, 0.4, 0.00499608, -0.1, 0.820337, 0.880414, 0.925363, 0.902851
2.17106, 43.7411, 0.591462, 0.4, 0.00499495, -0.1, 0.820455, 0.880484, 0.92541, 0.902909
2.17111, 43.7455, 0.591528, 0.4, 0.00499382, -0.1, 0.820572, 0.880554, 0.925456, 0.902967
2.17116, 43.75, 0.591594, 0.4, 0.00499269, -0.1, 0.820689, 0.880624, 0.925503, 0.903025
2.17121, 43.7545, 0.59166, 0.4, 0.00499156, -0.1, 0.820806, 0.880693, 0.925549, 0.903083
2.17126, 43.759, 0.591726, 0.4, 0.00499043, -0.1, 0.820922, 0.880763, 0.925595, 0.903141
2.17131, 43.7635, 0.591791, 0.4, 0.0049893, -0.1, 0.821039, 0.880833, 0.925642, 0.903199
2.17136, 43.768, 0.591857, 0.4, 0.00498816, -0.1, 0.821156, 0.880902, 0.925688, 0.903257
2.17141, 43.7725, 0.591923, 0.4, 0.00498703, -0.1, 0.821272, 0.880972, 0.925734, 0.903315
2.17146, 43.777, 0.591989, 0.4, 0.0049859, -0.1, 0.821388, 0.881041, 0.92578, 0.903373
2.17151, 43.7815, 0.592055, 0.4, 0.00498476, -0.1, 0.821505, 0.88111, 0.925826, 0.90343
2.17157, 43.786, 0.592121, 0.4, 0.00498363, -0.1, 0.821621, 0.88118, 0.925872, 0.903488
2.17162, 43.7904, 0.592186, 0.4, 0.0049825, -0.1, 0.821737, 0.881249, 0.925918, 0.903546
2.17167, 43.7949, 0.592252, 0.4, 0.00498136, -0.1, 0.821853, 0.881318, 0.925964, 0.903603
2.17172, 43.7994, 0.592318, 0.4, 0.00498023, -0.1, 0.821968, 0.881387, 0.92601, 0.903661
2.17177, 43.8039, 0.592384, 0.4, 0.00497909, -0.1, 0.822084, 0.881456, 0.926056, 0.903718
2.17182, 43.8084, 0.592449, 0.4, 0.00497796, -0.1, 0.8222, 0.881525, 0.926102, 0.903776
2.17187, 43.8128, 0.592515, 0.4, 0.00497682, -0.1, 0.822315, 0.881594, 0.926148, 0.903833
2.17192, 43.8173, 0.592581, 0.4, 0.00497569, -0.1, 0.822431, 0.881662, 0.926194, 0.90389
2.17197, 43.8218, 0.592647, 0.4, 0.00497455, -0.1, 0.822546, 0.881731, 0.926239, 0.903947
2.17202, 43.8263, 0.592712, 0.4, 0.00497341, -0.1, 0.822661, 0.8818, 0.926285, 0.904004
2.17207, 43.8308, 0.592778, 0.4, 0.00497227, -0.1, 0.822776, 0.881868, 0.926331, 0.904062
2.17212, 43.8352, 0.592844, 0.4, 0.00497114, -0.1, 0.822891, 0.881937, 0.926376, 0.904119
2.17217, 43.8397, 0.59291, 0.4, 0.00497, -0.1, 0.823006, 0.882005, 0.926422, 0.904176
2.17222, 43.8442, 0.592975, 0.4, 0.00496886, -0.1, 0.823121, 0.882074, 0.926467, 0.904233
2.17227, 43.8486, 0.593041, 0.4, 0.00496772, -0.1, 0.823235, 0.882142, 0.926513, 0.904289
2.17232, 43.8531, 0.593106, 0.4, 0.00496658, -0.1, 0.82335, 0.88221, 0.926558, 0.904346
2.17237, 43.8576, 0.593172, 0.4, 0.00496544, -0.1, 0.823464, 0.882278, 0.926604, 0.904403
2.17242, 43.8621, 0.593238, 0.4, 0.0049643, -0.1, 0.823579, 0.882347, 0.926649, 0.90446
2.17247, 43.8665, 0.593303, 0.4, 0.00496316, -0.1, 0.823693, 0.882415, 0.926694, 0.904516
2.17252, 43.871, 0.593369, 0.4, 0.00496202, -0.1, 0.823807, 0.882483, 0.926739, 0.904573
2.17257, 43.8755, 0.593435, 0.4, 0.00496088, -0.1, 0.823921, 0.882551, 0.926785, 0.90463
2.17262, 43.8799, 0.5935, 0.4, 0.00495974, -0.1, 0.824035, 0.882618, 0.92683, 0.904686
2.17267, 43.8844, 0.593566, 0.4, 0.0049586, -0.1, 0.824149, 0.882686, 0.926875, 0.904743
2.17272, 43.8888, 0.593632, 0.4, 0.00495745, -0.1, 0.824262, 0.882754, 0.92692, 0.904799
2.17277, 43.8933, 0.593697, 0.4, 0.00495631, -0.1, 0.824376, 0.882822, 0.926965, 0.904855
2.17282, 43.8978, 0.593763, 0.4, 0.00495517, -0.1, 0.82449, 0.882889, 0.92701, 0.904912
2.17287, 43.9022, 0.593828, 0.4, 0.00495402, -0.1, 0.824603, 0.882957, 0.927055, 0.904968
2.17292, 43.9067, 0.593894, 0.4, 0.00495288, -0.1, 0.824716, 0.883024, 0.9271, 0.905024
2.17297, 43.9111, 0.59396, 0.4, 0.00495174, -0.1, 0.824829, 0.883092, 0.927145, 0.90508
2.17302, 43.9156, 0.594025, 0.4, 0.00495059, -0.1, 0.824943, 0.883159, 0.92719, 0.905136
2.17307, 43.9201, 0.594091, 0.4, 0.00494945, -0.1, 0.825055, 0.883226, 0.927234, 0.905192
2.17312, 43.9245, 0.594157, 0.4, 0.0049483, -0.1, 0.825168, 0.883294, 0.927279, 0.905248
2.17317, 43.929, 0.594222, 0.4, 0.00494715, -0.1, 0.825281, 0.883361, 0.927324, 0.905304
2.17322, 43.9334, 0.594288, 0.4, 0.00494601, -0.1, 0.825394, 0.883428, 0.927368, 0.90536
2.17327, 43.9379, 0.594353, 0.4, 0.00494486, -0.1, 0.825506, 0.883495, 0.927413, 0.905416
2.17332, 43.9423, 0.594419, 0.4, 0.00494371, -0.1, 0.825619, 0.883562, 0.927458, 0.905472
2.17337, 43.9468, 0.594484, 0.4, 0.00494257, -0.1, 0.825731, 0.883629, 0.927502, 0.905527
2.17342, 43.9512, 0.59455, 0.4, 0.00494142, -0.1, 0.825843, 0.883696, 0.927547, 0.905583
2.17347, 43.9557, 0.594615, 0.4, 0.00494027, -0.1, 0.825955, 0.883762, 0.927591, 0.905639
2.17352, 43.9601, 0.594681, 0.4, 0.00493912, -0.1, 0.826067, 0.883829, 0.927635, 0.905694
2.17357, 43.9645, 0.594746, 0.4, 0.00493797, -0.1, 0.826179, 0.883896, 0.92768, 0.90575
2.17362, 43.969, 0.594812, 0.4, 0.00493683, -0.1, 0.826291, 0.883963, 0.927724, 0.905805
2.17367, 43.9734, 0.594877, 0.4, 0.00493568, -0.1, 0.826403, 0.884029, 0.927768, 0.90586
2.17372, 43.9779, 0.594943, 0.4, 0.00493453, -0.1, 0.826514, 0.884095, 0.927813, 0.905916
2.17377, 43.9823, 0.595008, 0.4, 0.00493338, -0.1, 0.826626, 0.884162, 0.927857, 0.905971
2.17382, 43.9868, 0.595074, 0.4, 0.00493223, -0.1, 0.826738, 0.884228, 0.927901, 0.906026
2.17387, 43.9912, 0.595139, 0.4, 0.00493107, -0.1, 0.826849, 0.884295, 0.927945, 0.906082
2.17392, 43.9956, 0.595205, 0.4, 0.00492992, -0.1, 0.82696, 0.884361, 0.927989, 0.906137
2.17397, 44.0001, 0.59527, 0.4, 0.00492877, -0.1, 0.827071, 0.884427, 0.928033, 0.906192
2.17402, 44.0045, 0.595336, 0.4, 0.00492762, -0.1, 0.827182, 0.884493, 0.928077, 0.906247
2.17407, 44.0089, 0.595401, 0.4, 0.00492647, -0.1, 0.827293, 0.884559, 0.928121, 0.906302
2.17412, 44.0134, 0.595466, 0.4, 0.00492531, -0.1, 0.827404, 0.884625, 0.928165, 0.906357
2.17417, 44.0178, 0.595532, 0.4, 0.00492416, -0.1, 0.827514, 0.884691, 0.928209, 0.906412
2.17422, 44.0222, 0.595597, 0.4, 0.00492301, -0.1, 0.827625, 0.884757, 0.928253, 0.906466
2.17427, 44.0267, 0.595663, 0.4, 0.00492185, -0.1, 0.827736, 0.884823, 0.928296, 0.906521
2.17432, 44.0311, 0.595728, 0.4, 0.0049207, -0.1, 0.827846, 0.884888, 0.92834, 0.906576
2.17437, 44.0355, 0.595794, 0.4, 0.00491954, -0.1, 0.827956, 0.884954, 0.928384, 0.906631
2.17442, 44.0399, 0.595859, 0.4, 0.00491839, -0.1, 0.828066, 0.88502, 0.928427, 0.906685
2.17447, 44.0444, 0.595924, 0.4, 0.00491723, -0.1, 0.828177, 0.885085, 0.928471, 0.90674
2.17452, 44.0488, 0.59599, 0.4, 0.00491608, -0.1, 0.828287, 0.885151, 0.928514, 0.906794
2.17457, 44.0532, 0.596055, 0.4, 0.00491492, -0.1, 0.828396, 0.885216, 0.928558, 0.906849
2.17462, 44.0576, 0.59612, 0.4, 0.00491376, -0.1, 0.828506, 0.885281, 0.928602, 0.906903
2.17467, 44.0621, 0.596186, 0.4, 0.0049126, -0.1, 0.828616, 0.885347, 0.928645, 0.906957
2.17472, 44.0665, 0.596251, 0.4, 0.00491145, -0.1, 0.828725, 0.885412, 0.928688, 0.907012
2.17477, 44.0709, 0.596316, 0.4, 0.00491029, -0.1, 0.828835, 0.885477, 0.928732, 0.907066
2.17482, 44.0753, 0.596382, 0.4, 0.00490913, -0.1, 0.828944, 0.885542, 0.928775, 0.90712
2.17487, 44.0797, 0.596447, 0.4, 0.00490797, -0.1, 0.829054, 0.885607, 0.928818, 0.907174
2.17492, 44.0842, 0.596512, 0.4, 0.00490681, -0.1, 0.829163, 0.885672, 0.928861, 0.907228
2.17497, 44.0886, 0.596578, 0.4, 0.00490565, -0.1, 0.829272, 0.885737, 0.928905, 0.907282
2.17502, 44.093, 0.596643, 0.4, 0.00490449, -0.1, 0.829381, 0.885802, 0.928948, 0.907336
2.17507, 44.0974, 0.596708, 0.4, 0.00490333, -0.1, 0.82949, 0.885867, 0.928991, 0.90739
2.17512, 44.1018, 0.596773, 0.4, 0.00490217, -0.1, 0.829598, 0.885931, 0.929034, 0.907444
2.17517, 44.1062, 0.596839, 0.4, 0.00490101, -0.1, 0.829707, 0.885996, 0.929077, 0.907498
2.17522, 44.1106, 0.596904, 0.4, 0.00489985, -0.1, 0.829816, 0.886061, 0.92912, 0.907552
2.17527, 44.115, 0.596969, 0.4, 0.00489869, -0.1, 0.829924, 0.886125, 0.929163, 0.907606
2.17532, 44.1195, 0.597034, 0.4, 0.00489753, -0.1, 0.830033, 0.88619, 0.929206, 0.907659
2.17537, 44.1239, 0.5971, 0.4, 0.00489636, -0.1, 0.830141, 0.886254, 0.929249, 0.907713
2.17542, 44.1283, 0.597165, 0.4, 0.0048952, -0.1, 0.830249, 0.886319, 0.929291, 0.907766
2.17547, 44.1327, 0.59723, 0.4, 0.00489404, -0.1, 0.830357, 0.886383, 0.929334, 0.90782
2.17552, 44.1371, 0.597295, 0.4, 0.00489287, -0.1, 0.830465, 0.886447, 0.929377, 0.907874
2.17557, 44.1415, 0.59736, 0.4, 0.00489171, -0.1, 0.830573, 0.886511, 0.92942, 0.907927
2.17562, 44.1459, 0.597426, 0.4, 0.00489055, -0.1, 0.830681, 0.886575, 0.929462, 0.90798
2.17567, 44.1503, 0.597491, 0.4, 0.00488938, -0.1, 0.830788, 0.88664, 0.929505, 0.908034
2.17572, 44.1547, 0.597556, 0.4, 0.00488822, -0.1, 0.830896, 0.886703, 0.929547, 0.908087
2.17577, 44.1591, 0.597621, 0.4, 0.00488705, -0.1, 0.831003, 0.886767, 0.92959, 0.90814
2.17582, 44.1635, 0.597686, 0.4, 0.00488589, -0.1, 0.831111, 0.886831, 0.929633, 0.908193
2.17587, 44.1679, 0.597751, 0.4, 0.00488472, -0.1, 0.831218, 0.886895, 0.929675, 0.908246
2.17592, 44.1723, 0.597816, 0.4, 0.00488355, -0.1, 0.831325, 0.886959, 0.929717, 0.9083
2.17597, 44.1767, 0.597882, 0.4, 0.00488239, -0.1, 0.831432, 0.887023, 0.92976, 0.908353
2.17602, 44.1811, 0.597947, 0.4, 0.00488122, -0.1, 0.831539, 0.887086, 0.929802, 0.908406
2.17607, 44.1855, 0.598012, 0.4, 0.00488005, -0.1, 0.831646, 0.88715, 0.929844, 0.908458
2.17612, 44.1898, 0.598077, 0.4, 0.00487888, -0.1, 0.831753, 0.887213, 0.929887, 0.908511
2.17617, 44.1942, 0.598142, 0.4, 0.00487771, -0.1, 0.83186, 0.887277, 0.929929, 0.908564
2.17622, 44.1986, 0.598207, 0.4, 0.00487654, -0.1, 0.831966, 0.88734, 0.929971, 0.908617
2.17627, 44.203, 0.598272, 0.4, 0.00487538, -0.1, 0.832073, 0.887404, 0.930013, 0.90867
2.17632, 44.2074, 0.598337, 0.4, 0.00487421, -0.1, 0.832179, 0.887467, 0.930055, 0.908722
2.17637, 44.2118, 0.598402, 0.4, 0.00487304, -0.1, 0.832285, 0.88753, 0.930097, 0.908775
2.17642, 44.2162, 0.598467, 0.4, 0.00487187, -0.1, 0.832392, 0.887593, 0.930139, 0.908828
2.17647, 44.2206, 0.598532, 0.4, 0.00487069, -0.1, 0.832498, 0.887656, 0.930181, 0.90888
2.17652, 44.2249, 0.598597, 0.4, 0.00486952, -0.1, 0.832604, 0.887719, 0.930223, 0.908933
2.17657, 44.2293, 0.598662, 0.4, 0.00486835, -0.1, 0.83271, 0.887782, 0.930265, 0.908985
2.17662, 44.2337, 0.598727, 0.4, 0.00486718, -0.1, 0.832815, 0.887845, 0.930307, 0.909037
2.17667, 44.2381, 0.598792, 0.4, 0.00486601, -0.1, 0.832921, 0.887908, 0.930349, 0.90909
2.17672, 44.2425, 0.598857, 0.4, 0.00486484, -0.1, 0.833027, 0.887971, 0.930391, 0.909142
2.17677, 44.2468, 0.598922, 0.4, 0.00486366, -0.1, 0.833132, 0.888034, 0.930432, 0.909194
2.17682, 44.2512, 0.598987, 0.4, 0.00486249, -0.1, 0.833238, 0.888096, 0.930474, 0.909246
2.17687, 44.2556, 0.599052, 0.4, 0.00486131, -0.1, 0.833343, 0.888159, 0.930516, 0.909298
2.17692, 44.26, 0.599117, 0.4, 0.00486014, -0.1, 0.833448, 0.888221, 0.930557, 0.909351
2.17697, 44.2643, 0.599182, 0.4, 0.00485897, -0.1, 0.833553, 0.888284, 0.930599, 0.909403
2.17702, 44.2687, 0.599247, 0.4, 0.00485779, -0.1, 0.833658, 0.888346, 0.93064, 0.909455
2.17707, 44.2731, 0.599312, 0.4, 0.00485662, -0.1, 0.833763, 0.888409, 0.930682, 0.909506
2.17712, 44.2775, 0.599377, 0.4, 0.00485544, -0.1, 0.833868, 0.888471, 0.930723, 0.909558
2.17717, 44.2818, 0.599442, 0.4, 0.00485426, -0.1, 0.833973, 0.888533, 0.930765, 0.90961
2.17722, 44.2862, 0.599506, 0.4, 0.00485309, -0.1, 0.834077, 0.888596, 0.930806, 0.909662
2.17727, 44.2906, 0.599571, 0.4, 0.00485191, -0.1, 0.834182, 0.888658, 0.930847, 0.909714
2.17732, 44.2949, 0.599636, 0.4, 0.00485073, -0.1, 0.834286, 0.88872, 0.930889, 0.909765
2.17737, 44.2993, 0.599701, 0.4, 0.00484956, -0.1, 0.834391, 0.888782, 0.93093, 0.909817
2.17742, 44.3037, 0.599766, 0.4, 0.00484838, -0.1, 0.834495, 0.888844, 0.930971, 0.909869
2.17747, 44.308, 0.599831, 0.4, 0.0048472, -0.1, 0.834599, 0.888906, 0.931012, 0.90992
2.17752, 44.3124, 0.599895, 0.4, 0.00484602, -0.1, 0.834703, 0.888968, 0.931053, 0.909972
2.17757, 44.3167, 0.59996, 0.4, 0.00484484, -0.1, 0.834807, 0.88903, 0.931095, 0.910023
2.17762, 44.3211, 0.600025, 0.4, 0.00484366, -0.1, 0.834911, 0.889091, 0.931136, 0.910074
2.17767, 44.3255, 0.60009, 0.4, 0.00484248, -0.1, 0.835015, 0.889153, 0.931177, 0.910126
2.17772, 44.3298, 0.600155, 0.4, 0.0048413, -0.1, 0.835118, 0.889214, 0.931218, 0.910177
2.17777, 44.3342, 0.600219, 0.4, 0.00484012, -0.1, 0.835222, 0.889276, 0.931259, 0.910228
2.17782, 44.3385, 0.600284, 0.4, 0.00483894, -0.1, 0.835326, 0.889338, 0.9313, 0.91028
2.17787, 44.3429, 0.600349, 0.4, 0.00483776, -0.1, 0.835429, 0.889399, 0.93134, 0.910331
2.17792, 44.3472, 0.600414, 0.4, 0.00483658, -0.1, 0.835532, 0.88946, 0.931381, 0.910382
2.17797, 44.3516, 0.600478, 0.4, 0.0048354, -0.1, 0.835635, 0.889522, 0.931422, 0.910433
2.17802, 44.3559, 0.600543, 0.4, 0.00483421, -0.1, 0.835738, 0.889583, 0.931463, 0.910484
2.17807, 44.3603, 0.600608, 0.4, 0.00483303, -0.1, 0.835842, 0.889644, 0.931503, 0.910535
2.17812, 44.3646, 0.600672, 0.4, 0.00483185, -0.1, 0.835944, 0.889705, 0.931544, 0.910586
2.17817, 44.369, 0.600737, 0.4, 0.00483066, -0.1, 0.836047, 0.889766, 0.931585, 0.910636
2.17822, 44.3733, 0.600802, 0.4, 0.00482948, -0.1, 0.83615, 0.889827, 0.931625, 0.910687
2.17827, 44.3777, 0.600866, 0.4, 0.0048283, -0.1, 0.836253, 0.889889, 0.931666, 0.910738
2.17832, 44.382, 0.600931, 0.4, 0.00482711, -0.1, 0.836355, 0.889949, 0.931706, 0.910789
2.17837, 44.3864, 0.600995, 0.4, 0.00482593, -0.1, 0.836458, 0.89001, 0.931747, 0.910839
2.17842, 44.3907, 0.60106, 0.4, 0.00482474, -0.1, 0.83656, 0.890071, 0.931787, 0.91089
2.17847, 44.3951, 0.601125, 0.4, 0.00482355, -0.1, 0.836662, 0.890132, 0.931828, 0.910941
2.17852, 44.3994, 0.601189, 0.4, 0.00482237, -0.1, 0.836764, 0.890193, 0.931868, 0.910991
2.17857, 44.4037, 0.601254, 0.4, 0.00482118, -0.1, 0.836866, 0.890253, 0.931908, 0.911042
2.17862, 44.4081, 0.601319, 0.4, 0.00481999, -0.1, 0.836968, 0.890314, 0.931949, 0.911092
2.17867, 44.4124, 0.601383, 0.4, 0.00481881, -0.1, 0.83707, 0.890374, 0.931989, 0.911142
2.17872, 44.4167, 0.601448, 0.4, 0.00481762, -0.1, 0.837172, 0.890435, 0.932029, 0.911193
2.17877, 44.4211, 0.601512, 0.4, 0.00481643, -0.1, 0.837274, 0.890495, 0.932069, 0.911243
2.17882, 44.4254, 0.601577, 0.4, 0.00481524, -0.1, 0.837375, 0.890555, 0.932109, 0.911293
2.17887, 44.4297, 0.601641, 0.4, 0.00481405, -0.1, 0.837477, 0.890616, 0.932149, 0.911343
2.17893, 44.4341, 0.601706, 0.4, 0.00481287, -0.1, 0.837578, 0.890676, 0.93219, 0.911394
2.17898, 44.4384, 0.60177, 0.4, 0.00481168, -0.1, 0.837679, 0.890736, 0.93223, 0.911444
2.17903, 44.4427, 0.601835, 0.4, 0.00481049, -0.1, 0.837781, 0.890796, 0.932269, 0.911494
2.17908, 44.4471, 0.601899, 0.4, 0.0048093, -0.1, 0.837882, 0.890856, 0.932309, 0.911544
2.17913, 44.4514, 0.601964, 0.4, 0.0048081, -0.1, 0.837983, 0.890916, 0.932349, 0.911594
2.17918, 44.4557, 0.602028, 0.4, 0.00480691, -0.1, 0.838084, 0.890976, 0.932389, 0.911644
2.17923, 44.4601, 0.602093, 0.4, 0.00480572, -0.1, 0.838185, 0.891036, 0.932429, 0.911693
2.17928, 44.4644, 0.602157, 0.4, 0.00480453, -0.1, 0.838285, 0.891096, 0.932469, 0.911743
2.17933, 44.4687, 0.602221, 0.4, 0.00480334, -0.1, 0.838386, 0.891156, 0.932509, 0.911793
2.17938, 44.473, 0.602286, 0.4, 0.00480215, -0.1, 0.838487, 0.891216, 0.932548, 0.911843
2.17943, 44.4773, 0.60235, 0.4, 0.00480095, -0.1, 0.838587, 0.891275, 0.932588, 0.911892
2.17948, 44.4817, 0.602415, 0.4, 0.00479976, -0.1, 0.838687, 0.891335, 0.932628, 0.911942
2.17953, 44.486, 0.602479, 0.4, 0.00479857, -0.1, 0.838788, 0.891394, 0.932667, 0.911991
2.17958, 44.4903, 0.602543, 0.4, 0.00479737, -0.1, 0.838888, 0.891454, 0.932707, 0.912041
2.17963, 44.4946, 0.602607, 0.4, 0.00479618, -0.1, 0.838988, 0.891513, 0.932746, 0.91209
2.17968, 44.4989, 0.602672, 0.4, 0.00479498, -0.1, 0.839088, 0.891573, 0.932786, 0.91214
2.17973, 44.5033, 0.602736, 0.4, 0.00479379, -0.1, 0.839188, 0.891632, 0.932825, 0.912189
2.17978, 44.5076, 0.602801, 0.4, 0.00479259, -0.1, 0.839288, 0.891691, 0.932865, 0.912239
2.17983, 44.5119, 0.602865, 0.4, 0.0047914, -0.1, 0.839387, 0.891751, 0.932904, 0.912288
2.17988, 44.5162, 0.602929, 0.4, 0.0047902, -0.1, 0.839487, 0.89181, 0.932943, 0.912337
2.17993, 44.5205, 0.602994, 0.4, 0.004789, -0.1, 0.839587, 0.891869, 0.932983, 0.912386
2.17998, 44.5248, 0.603058, 0.4, 0.00478781, -0.1, 0.839686, 0.891928, 0.933022, 0.912435
2.18003, 44.5291, 0.603122, 0.4, 0.00478661, -0.1, 0.839785, 0.891987, 0.933061, 0.912485
2.18008, 44.5334, 0.603186, 0.4, 0.00478541, -0.1, 0.839885, 0.892046, 0.9331, 0.912534
2.18013, 44.5377, 0.60325, 0.4, 0.00478421, -0.1, 0.839984, 0.892105, 0.933139, 0.912583
2.18018, 44.542, 0.603315, 0.4, 0.00478301, -0.1, 0.840083, 0.892163, 0.933179, 0.912632
2.18023, 44.5463, 0.603379, 0.4, 0.00478182, -0.1, 0.840182, 0.892222, 0.933218, 0.912681
2.18028, 44.5506, 0.603443, 0.4, 0.00478062, -0.1, 0.840281, 0.892281, 0.933257, 0.912729
2.18033, 44.5549, 0.603507, 0.4, 0.00477942, -0.1, 0.84038, 0.89234, 0.933296, 0.912778
2.18038, 44.5592, 0.603571, 0.4, 0.00477822, -0.1, 0.840478, 0.892398, 0.933335, 0.912827
2.18043, 44.5635, 0.603635, 0.4, 0.00477702, -0.1, 0.840577, 0.892457, 0.933374, 0.912876
2.18048, 44.5678, 0.6037, 0.4, 0.00477582, -0.1, 0.840675, 0.892515, 0.933412, 0.912924
2.18053, 44.5721, 0.603764, 0.4, 0.00477461, -0.1, 0.840774, 0.892574, 0.933451, 0.912973
2.18058, 44.5764, 0.603828, 0.4, 0.00477341, -0.1, 0.840872, 0.892632, 0.93349, 0.913021
2.18063, 44.5807, 0.603892, 0.4, 0.00477221, -0.1, 0.840971, 0.89269, 0.933529, 0.91307
2.18068, 44.585, 0.603956, 0.4, 0.00477101, -0.1, 0.841069, 0.892749, 0.933568, 0.913119
2.18073, 44.5893, 0.60402, 0.4, 0.00476981, -0.1, 0.841167, 0.892807, 0.933606, 0.913167
2.18078, 44.5936, 0.604084, 0.4, 0.0047686, -0.1, 0.841265, 0.892865, 0.933645, 0.913215
2.18083, 44.5979, 0.604148, 0.4, 0.0047674, -0.1, 0.841363, 0.892923, 0.933684, 0.913264
2.18088, 44.6022, 0.604212, 0.4, 0.0047662, -0.1, 0.84146, 0.892981, 0.933722, 0.913312
2.18093, 44.6065, 0.604276, 0.4, 0.00476499, -0.1, 0.841558, 0.893039, 0.933761, 0.91336
2.18098, 44.6108, 0.60434, 0.4, 0.00476379, -0.1, 0.841656, 0.893097, 0.933799, 0.913409
2.18103, 44.6151, 0.604404, 0.4, 0.00476258, -0.1, 0.841753, 0.893155, 0.933838, 0.913457
2.18108, 44.6193, 0.604468, 0.4, 0.00476138, -0.1, 0.841851, 0.893213, 0.933876, 0.913505
2.18113, 44.6236, 0.604532, 0.4, 0.00476017, -0.1, 0.841948, 0.893271, 0.933915, 0.913553
2.18118, 44.6279, 0.604596, 0.4, 0.00475897, -0.1, 0.842045, 0.893328, 0.933953, 0.913601
2.18123, 44.6322, 0.60466, 0.4, 0.00475776, -0.1, 0.842143, 0.893386, 0.933991, 0.913649
2.18128, 44.6365, 0.604724, 0.4, 0.00475655, -0.1, 0.84224, 0.893444, 0.93403, 0.913697
2.18133, 44.6408, 0.604788, 0.4, 0.00475535, -0.1, 0.842337, 0.893501, 0.934068, 0.913745
2.18138, 44.645, 0.604852, 0.4, 0.00475414, -0.1, 0.842434, 0.893559, 0.934106, 0.913793
2.18143, 44.6493, 0.604916, 0.4, 0.00475293, -0.1, 0.84253, 0.893616, 0.934144, 0.91384
2.18148, 44.6536, 0.60498, 0.4, 0.00475172, -0.1, 0.842627, 0.893673, 0.934182, 0.913888
2.18153, 44.6579, 0.605043, 0.4, 0.00475051, -0.1, 0.842724, 0.893731, 0.934221, 0.913936
2.18158, 44.6621, 0.605107, 0.4, 0.0047493, -0.1, 0.84282, 0.893788, 0.934259, 0.913984
2.18163, 44.6664, 0.605171, 0.4, 0.00474809, -0.1, 0.842917, 0.893845, 0.934297, 0.914031
2.18168, 44.6707, 0.605235, 0.4, 0.00474689, -0.1, 0.843013, 0.893902, 0.934335, 0.914079
2.18173, 44.675, 0.605299, 0.4, 0.00474568, -0.1, 0.843109, 0.89396, 0.934373, 0.914126
2.18178, 44.6792, 0.605363, 0.4, 0.00474446, -0.1, 0.843206, 0.894017, 0.934411, 0.914174
2.18183, 44.6835, 0.605426, 0.4, 0.00474325, -0.1, 0.843302, 0.894074, 0.934448, 0.914221
2.18188, 44.6878, 0.60549, 0.4, 0.00474204, -0.1, 0.843398, 0.894131, 0.934486, 0.914269
2.18193, 44.692, 0.605554, 0.4, 0.00474083, -0.1, 0.843494, 0.894188, 0.934524, 0.914316
2.18198, 44.6963, 0.605618, 0.4, 0.00473962, -0.1, 0.843589, 0.894244, 0.934562, 0.914363
2.18203, 44.7006, 0.605682, 0.4, 0.00473841, -0.1, 0.843685, 0.894301, 0.9346, 0.91441
2.18208, 44.7048, 0.605745, 0.4, 0.00473719, -0.1, 0.843781, 0.894358, 0.934637, 0.914458
2.18213, 44.7091, 0.605809, 0.4, 0.00473598, -0.1, 0.843876, 0.894415, 0.934675, 0.914505
2.18218, 44.7134, 0.605873, 0.4, 0.00473477, -0.1, 0.843972, 0.894471, 0.934713, 0.914552
2.18223, 44.7176, 0.605936, 0.4, 0.00473356, -0.1, 0.844067, 0.894528, 0.93475, 0.914599
2.18228, 44.7219, 0.606, 0.4, 0.00473234, -0.1, 0.844163, 0.894584, 0.934788, 0.914646
2.18233, 44.7261, 0.606064, 0.4, 0.00473113, -0.1, 0.844258, 0.894641, 0.934825, 0.914693
2.18238, 44.7304, 0.606127, 0.4, 0.00472991, -0.1, 0.844353, 0.894697, 0.934863, 0.91474
2.18243, 44.7346, 0.606191, 0.4, 0.0047287, -0.1, 0.844448, 0.894754, 0.9349, 0.914787
2.18248, 44.7389, 0.606255, 0.4, 0.00472748, -0.1, 0.844543, 0.89481, 0.934938, 0.914834
2.18253, 44.7432, 0.606318, 0.4, 0.00472627, -0.1, 0.844638, 0.894866, 0.934975, 0.914881
2.18258, 44.7474, 0.606382, 0.4, 0.00472505, -0.1, 0.844733, 0.894922, 0.935013, 0.914927
2.18263, 44.7517, 0.606445, 0.4, 0.00472383, -0.1, 0.844827, 0.894978, 0.93505, 0.914974
2.18268, 44.7559, 0.606509, 0.4, 0.00472261, -0.1, 0.844922, 0.895035, 0.935087, 0.915021
2.18273, 44.7602, 0.606573, 0.4, 0.0047214, -0.1, 0.845016, 0.895091, 0.935125, 0.915067
2.18278, 44.7644, 0.606636, 0.4, 0.00472018, -0.1, 0.845111, 0.895147, 0.935162, 0.915114
2.18283, 44.7687, 0.6067, 0.4, 0.00471896, -0.1, 0.845205, 0.895203, 0.935199, 0.915161
2.18288, 44.7729, 0.606763, 0.4, 0.00471774, -0.1, 0.845299, 0.895258, 0.935236, 0.915207
2.18293, 44.7772, 0.606827, 0.4, 0.00471652, -0.1, 0.845394, 0.895314, 0.935273, 0.915254
2.18298, 44.7814, 0.60689, 0.4, 0.0047153, -0.1, 0.845488, 0.89537, 0.93531, 0.9153
2.18303, 44.7856, 0.606954, 0.4, 0.00471409, -0.1, 0.845582, 0.895426, 0.935347, 0.915346
2.18308, 44.7899, 0.607017, 0.4, 0.00471286, -0.1, 0.845676, 0.895481, 0.935384, 0.915393
2.18313, 44.7941, 0.60708, 0.4, 0.00471164, -0.1, 0.845769, 0.895537, 0.935421, 0.915439
2.18318, 44.7984, 0.607144, 0.4, 0.00471042, -0.1, 0.845863, 0.895593, 0.935458, 0.915485
2.18323, 44.8026, 0.607207, 0.4, 0.0047092, -0.1, 0.845957, 0.895648, 0.935495, 0.915531
2.18328, 44.8068, 0.607271, 0.4, 0.00470798, -0.1, 0.84605, 0.895704, 0.935532, 0.915578
2.18333, 44.8111, 0.607334, 0.4, 0.00470676, -0.1, 0.846144, 0.895759, 0.935569, 0.915624
2.18338, 44.8153, 0.607397, 0.4, 0.00470554, -0.1, 0.846237, 0.895814, 0.935606, 0.91567
2.18343, 44.8195, 0.60746, 0.4, 0.00470431, -0.1, 0.84633, 0.89587, 0.935642, 0.915716
2.18348, 44.8238, 0.607524, 0.4, 0.00470309, -0.1, 0.846424, 0.895925, 0.935679, 0.915762
2.18353, 44.828, 0.607587, 0.4, 0.00470187, -0.1, 0.846517, 0.89598, 0.935716, 0.915808
2.18358, 44.8322, 0.607651, 0.4, 0.00470064, -0.1, 0.84661, 0.896035, 0.935752, 0.915854
2.18363, 44.8365, 0.607714, 0.4, 0.00469942, -0.1, 0.846703, 0.89609, 0.935789, 0.915899
2.18368, 44.8407, 0.607777, 0.4, 0.0046982, -0.1, 0.846796, 0.896145, 0.935826, 0.915945
2.18373, 44.8449, 0.60784, 0.4, 0.00469697, -0.1, 0.846888, 0.8962, 0.935862, 0.915991
2.18378, 44.8492, 0.607904, 0.4, 0.00469575, -0.1, 0.846981, 0.896255, 0.935899, 0.916037
2.18383, 44.8534, 0.607967, 0.4, 0.00469452, -0.1, 0.847074, 0.89631, 0.935935, 0.916082
2.18388, 44.8576, 0.60803, 0.4, 0.0046933, -0.1, 0.847166, 0.896365, 0.935972, 0.916128
2.18393, 44.8618, 0.608093, 0.4, 0.00469207, -0.1, 0.847259, 0.89642, 0.936008, 0.916174
2.18398, 44.8661, 0.608156, 0.4, 0.00469084, -0.1, 0.847351, 0.896475, 0.936044, 0.916219
2.18403, 44.8703, 0.60822, 0.4, 0.00468962, -0.1, 0.847443, 0.896529, 0.936081, 0.916265
2.18408, 44.8745, 0.608283, 0.4, 0.00468839, -0.1, 0.847535, 0.896584, 0.936117, 0.91631
2.18413, 44.8787, 0.608346, 0.4, 0.00468716, -0.1, 0.847628, 0.896638, 0.936153, 0.916355
