Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.18418, 44.8829, 0.608409, 0.4, 0.00468593, -0.1, 0.84772, 0.896693, 0.93619, 0.916401
2.18423, 44.8871, 0.608472, 0.4, 0.0046847, -0.1, 0.847812, 0.896747, 0.936226, 0.916446
2.18428, 44.8914, 0.608535, 0.4, 0.00468348, -0.1, 0.847903, 0.896802, 0.936262, 0.916491
2.18433, 44.8956, 0.608598, 0.4, 0.00468225, -0.1, 0.847995, 0.896856, 0.936298, 0.916537
2.18438, 44.8998, 0.608661, 0.4, 0.00468102, -0.1, 0.848087, 0.896911, 0.936334, 0.916582
2.18443, 44.904, 0.608725, 0.4, 0.00467979, -0.1, 0.848179, 0.896965, 0.93637, 0.916627
2.18448, 44.9082, 0.608788, 0.4, 0.00467856, -0.1, 0.84827, 0.897019, 0.936406, 0.916672
2.18453, 44.9124, 0.608851, 0.4, 0.00467733, -0.1, 0.848361, 0.897073, 0.936442, 0.916717
2.18458, 44.9166, 0.608914, 0.4, 0.00467609, -0.1, 0.848453, 0.897127, 0.936478, 0.916762
2.18463, 44.9208, 0.608977, 0.4, 0.00467486, -0.1, 0.848544, 0.897181, 0.936514, 0.916807
2.18468, 44.9251, 0.60904, 0.4, 0.00467363, -0.1, 0.848635, 0.897235, 0.93655, 0.916852
2.18473, 44.9293, 0.609103, 0.4, 0.0046724, -0.1, 0.848726, 0.897289, 0.936586, 0.916897
2.18478, 44.9335, 0.609166, 0.4, 0.00467117, -0.1, 0.848817, 0.897343, 0.936622, 0.916942
2.18483, 44.9377, 0.609228, 0.4, 0.00466993, -0.1, 0.848908, 0.897397, 0.936657, 0.916987
2.18488, 44.9419, 0.609291, 0.4, 0.0046687, -0.1, 0.848999, 0.897451, 0.936693, 0.917031
2.18493, 44.9461, 0.609354, 0.4, 0.00466747, -0.1, 0.84909, 0.897505, 0.936729, 0.917076
2.18498, 44.9503, 0.609417, 0.4, 0.00466623, -0.1, 0.84918, 0.897558, 0.936765, 0.917121
2.18503, 44.9545, 0.60948, 0.4, 0.004665, -0.1, 0.849271, 0.897612, 0.9368, 0.917166
2.18508, 44.9587, 0.609543, 0.4, 0.00466377, -0.1, 0.849361, 0.897666, 0.936836, 0.91721
2.18513, 44.9629, 0.609606, 0.4, 0.00466253, -0.1, 0.849452, 0.897719, 0.936871, 0.917255
2.18518, 44.9671, 0.609668, 0.4, 0.00466129, -0.1, 0.849542, 0.897773, 0.936907, 0.917299
2.18523, 44.9713, 0.609731, 0.4, 0.00466006, -0.1, 0.849632, 0.897826, 0.936943, 0.917344
2.18528, 44.9754, 0.609794, 0.4, 0.00465882, -0.1, 0.849723, 0.897879, 0.936978, 0.917388
2.18533, 44.9796, 0.609857, 0.4, 0.00465759, -0.1, 0.849813, 0.897933, 0.937013, 0.917432
2.18538, 44.9838, 0.60992, 0.4, 0.00465635, -0.1, 0.849903, 0.897986, 0.937049, 0.917477
2.18543, 44.988, 0.609982, 0.4, 0.00465511, -0.1, 0.849992, 0.898039, 0.937084, 0.917521
2.18548, 44.9922, 0.610045, 0.4, 0.00465387, -0.1, 0.850082, 0.898093, 0.93712, 0.917565
2.18553, 44.9964, 0.610108, 0.4, 0.00465264, -0.1, 0.850172, 0.898146, 0.937155, 0.91761
2.18558, 45.0006, 0.61017, 0.4, 0.0046514, -0.1, 0.850262, 0.898199, 0.93719, 0.917654
2.18563, 45.0048, 0.610233, 0.4, 0.00465016, -0.1, 0.850351, 0.898252, 0.937225, 0.917698
2.18568, 45.0089, 0.610296, 0.4, 0.00464892, -0.1, 0.850441, 0.898305, 0.937261, 0.917742
2.18573, 45.0131, 0.610359, 0.4, 0.00464768, -0.1, 0.85053, 0.898358, 0.937296, 0.917786
2.18578, 45.0173, 0.610421, 0.4, 0.00464644, -0.1, 0.85062, 0.898411, 0.937331, 0.91783
2.18583, 45.0215, 0.610484, 0.4, 0.0046452, -0.1, 0.850709, 0.898463, 0.937366, 0.917874
2.18588, 45.0257, 0.610547, 0.4, 0.00464396, -0.1, 0.850798, 0.898516, 0.937401, 0.917918
2.18593, 45.0299, 0.610609, 0.4, 0.00464272, -0.1, 0.850887, 0.898569, 0.937436, 0.917962
2.18598, 45.034, 0.610672, 0.4, 0.00464148, -0.1, 0.850976, 0.898622, 0.937471, 0.918006
2.18603, 45.0382, 0.610734, 0.4, 0.00464024, -0.1, 0.851065, 0.898674, 0.937506, 0.91805
2.18608, 45.0424, 0.610797, 0.4, 0.004639, -0.1, 0.851154, 0.898727, 0.937541, 0.918093
2.18613, 45.0466, 0.610859, 0.4, 0.00463775, -0.1, 0.851243, 0.89878, 0.937576, 0.918137
2.18618, 45.0507, 0.610922, 0.4, 0.00463651, -0.1, 0.851331, 0.898832, 0.937611, 0.918181
2.18623, 45.0549, 0.610985, 0.4, 0.00463527, -0.1, 0.85142, 0.898884, 0.937646, 0.918224
2.18629, 45.0591, 0.611047, 0.4, 0.00463402, -0.1, 0.851508, 0.898937, 0.937681, 0.918268
2.18634, 45.0633, 0.61111, 0.4, 0.00463278, -0.1, 0.851597, 0.898989, 0.937715, 0.918311
2.18639, 45.0674, 0.611172, 0.4, 0.00463154, -0.1, 0.851685, 0.899041, 0.93775, 0.918355
2.18644, 45.0716, 0.611234, 0.4, 0.00463029, -0.1, 0.851773, 0.899094, 0.937785, 0.918398
2.18649, 45.0758, 0.611297, 0.4, 0.00462905, -0.1, 0.851862, 0.899146, 0.93782, 0.918442
2.18654, 45.0799, 0.611359, 0.4, 0.0046278, -0.1, 0.85195, 0.899198, 0.937854, 0.918485
2.18659, 45.0841, 0.611422, 0.4, 0.00462656, -0.1, 0.852038, 0.89925, 0.937889, 0.918529
2.18664, 45.0883, 0.611484, 0.4, 0.00462531, -0.1, 0.852126, 0.899302, 0.937923, 0.918572
2.18669, 45.0924, 0.611546, 0.4, 0.00462407, -0.1, 0.852213, 0.899354, 0.937958, 0.918615
2.18674, 45.0966, 0.611609, 0.4, 0.00462282, -0.1, 0.852301, 0.899406, 0.937992, 0.918658
2.18679, 45.1007, 0.611671, 0.4, 0.00462157, -0.1, 0.852389, 0.899458, 0.938027, 0.918701
2.18684, 45.1049, 0.611733, 0.4, 0.00462032, -0.1, 0.852477, 0.89951, 0.938061, 0.918745
2.18689, 45.1091, 0.611796, 0.4, 0.00461908, -0.1, 0.852564, 0.899562, 0.938096, 0.918788
2.18694, 45.1132, 0.611858, 0.4, 0.00461783, -0.1, 0.852651, 0.899613, 0.93813, 0.918831
2.18699, 45.1174, 0.61192, 0.4, 0.00461658, -0.1, 0.852739, 0.899665, 0.938165, 0.918874
2.18704, 45.1215, 0.611982, 0.4, 0.00461533, -0.1, 0.852826, 0.899717, 0.938199, 0.918917
2.18709, 45.1257, 0.612044, 0.4, 0.00461408, -0.1, 0.852913, 0.899768, 0.938233, 0.91896
2.18714, 45.1298, 0.612107, 0.4, 0.00461283, -0.1, 0.853, 0.89982, 0.938267, 0.919003
2.18719, 45.134, 0.612169, 0.4, 0.00461158, -0.1, 0.853087, 0.899871, 0.938302, 0.919045
2.18724, 45.1381, 0.612231, 0.4, 0.00461033, -0.1, 0.853174, 0.899923, 0.938336, 0.919088
2.18729, 45.1423, 0.612293, 0.4, 0.00460908, -0.1, 0.853261, 0.899974, 0.93837, 0.919131
2.18734, 45.1464, 0.612355, 0.4, 0.00460783, -0.1, 0.853348, 0.900026, 0.938404, 0.919174
2.18739, 45.1506, 0.612418, 0.4, 0.00460658, -0.1, 0.853435, 0.900077, 0.938438, 0.919216
2.18744, 45.1547, 0.61248, 0.4, 0.00460533, -0.1, 0.853521, 0.900128, 0.938472, 0.919259
2.18749, 45.1589, 0.612542, 0.4, 0.00460408, -0.1, 0.853608, 0.90018, 0.938506, 0.919302
2.18754, 45.163, 0.612604, 0.4, 0.00460282, -0.1, 0.853695, 0.900231, 0.93854, 0.919344
2.18759, 45.1671, 0.612666, 0.4, 0.00460157, -0.1, 0.853781, 0.900282, 0.938574, 0.919387
2.18764, 45.1713, 0.612728, 0.4, 0.00460032, -0.1, 0.853867, 0.900333, 0.938608, 0.919429
2.18769, 45.1754, 0.61279, 0.4, 0.00459906, -0.1, 0.853953, 0.900384, 0.938642, 0.919472
2.18774, 45.1796, 0.612852, 0.4, 0.00459781, -0.1, 0.85404, 0.900435, 0.938676, 0.919514
2.18779, 45.1837, 0.612914, 0.4, 0.00459656, -0.1, 0.854126, 0.900486, 0.93871, 0.919556
2.18784, 45.1878, 0.612976, 0.4, 0.0045953, -0.1, 0.854212, 0.900537, 0.938744, 0.919599
2.18789, 45.192, 0.613038, 0.4, 0.00459405, -0.1, 0.854298, 0.900587, 0.938777, 0.919641
2.18794, 45.1961, 0.6131, 0.4, 0.00459279, -0.1, 0.854383, 0.900638, 0.938811, 0.919683
2.18799, 45.2002, 0.613162, 0.4, 0.00459154, -0.1, 0.854469, 0.900689, 0.938845, 0.919725
2.18804, 45.2044, 0.613224, 0.4, 0.00459028, -0.1, 0.854555, 0.90074, 0.938878, 0.919768
2.18809, 45.2085, 0.613286, 0.4, 0.00458902, -0.1, 0.85464, 0.90079, 0.938912, 0.91981
2.18814, 45.2126, 0.613348, 0.4, 0.00458777, -0.1, 0.854726, 0.900841, 0.938946, 0.919852
2.18819, 45.2168, 0.613409, 0.4, 0.00458651, -0.1, 0.854811, 0.900891, 0.938979, 0.919894
2.18824, 45.2209, 0.613471, 0.4, 0.00458525, -0.1, 0.854897, 0.900942, 0.939013, 0.919936
2.18829, 45.225, 0.613533, 0.4, 0.00458399, -0.1, 0.854982, 0.900992, 0.939046, 0.919978
2.18834, 45.2291, 0.613595, 0.4, 0.00458274, -0.1, 0.855067, 0.901043, 0.93908, 0.92002
2.18839, 45.2333, 0.613657, 0.4, 0.00458148, -0.1, 0.855152, 0.901093, 0.939113, 0.920062
2.18844, 45.2374, 0.613719, 0.4, 0.00458022, -0.1, 0.855237, 0.901143, 0.939147, 0.920104
2.18849, 45.2415, 0.61378, 0.4, 0.00457896, -0.1, 0.855322, 0.901193, 0.93918, 0.920145
2.18854, 45.2456, 0.613842, 0.4, 0.0045777, -0.1, 0.855407, 0.901244, 0.939213, 0.920187
2.18859, 45.2497, 0.613904, 0.4, 0.00457644, -0.1, 0.855492, 0.901294, 0.939247, 0.920229
2.18864, 45.2539, 0.613965, 0.4, 0.00457518, -0.1, 0.855577, 0.901344, 0.93928, 0.92027
2.18869, 45.258, 0.614027, 0.4, 0.00457392, -0.1, 0.855662, 0.901394, 0.939313, 0.920312
2.18874, 45.2621, 0.614089, 0.4, 0.00457266, -0.1, 0.855746, 0.901444, 0.939346, 0.920354
2.18879, 45.2662, 0.614151, 0.4, 0.0045714, -0.1, 0.85583, 0.901494, 0.93938, 0.920395
2.18884, 45.2703, 0.614212, 0.4, 0.00457014, -0.1, 0.855915, 0.901544, 0.939413, 0.920437
2.18889, 45.2744, 0.614274, 0.4, 0.00456887, -0.1, 0.855999, 0.901594, 0.939446, 0.920478
2.18894, 45.2785, 0.614335, 0.4, 0.00456761, -0.1, 0.856084, 0.901644, 0.939479, 0.92052
2.18899, 45.2827, 0.614397, 0.4, 0.00456635, -0.1, 0.856168, 0.901693, 0.939512, 0.920561
2.18904, 45.2868, 0.614459, 0.4, 0.00456509, -0.1, 0.856252, 0.901743, 0.939545, 0.920602
2.18909, 45.2909, 0.61452, 0.4, 0.00456382, -0.1, 0.856336, 0.901793, 0.939578, 0.920644
2.18914, 45.295, 0.614581, 0.4, 0.00456256, -0.1, 0.85642, 0.901842, 0.939611, 0.920685
2.18919, 45.2991, 0.614643, 0.4, 0.00456129, -0.1, 0.856504, 0.901892, 0.939644, 0.920726
2.18924, 45.3032, 0.614705, 0.4, 0.00456003, -0.1, 0.856588, 0.901942, 0.939677, 0.920768
2.18929, 45.3073, 0.614766, 0.4, 0.00455876, -0.1, 0.856671, 0.901991, 0.93971, 0.920809
2.18934, 45.3114, 0.614827, 0.4, 0.0045575, -0.1, 0.856755, 0.90204, 0.939743, 0.92085
2.18939, 45.3155, 0.614889, 0.4, 0.00455623, -0.1, 0.856838, 0.90209, 0.939775, 0.920891
2.18944, 45.3196, 0.61495, 0.4, 0.00455497, -0.1, 0.856922, 0.902139, 0.939808, 0.920932
2.18949, 45.3237, 0.615012, 0.4, 0.0045537, -0.1, 0.857005, 0.902189, 0.939841, 0.920973
2.18954, 45.3278, 0.615073, 0.4, 0.00455244, -0.1, 0.857089, 0.902238, 0.939874, 0.921014
2.18959, 45.3319, 0.615135, 0.4, 0.00455117, -0.1, 0.857172, 0.902287, 0.939906, 0.921055
2.18964, 45.336, 0.615196, 0.4, 0.0045499, -0.1, 0.857255, 0.902336, 0.939939, 0.921096
2.18969, 45.3401, 0.615257, 0.4, 0.00454863, -0.1, 0.857338, 0.902385, 0.939972, 0.921137
2.18974, 45.3442, 0.615319, 0.4, 0.00454737, -0.1, 0.857421, 0.902434, 0.940004, 0.921178
2.18979, 45.3483, 0.61538, 0.4, 0.0045461, -0.1, 0.857504, 0.902483, 0.940037, 0.921218
2.18984, 45.3524, 0.615441, 0.4, 0.00454483, -0.1, 0.857587, 0.902532, 0.940069, 0.921259
2.18989, 45.3564, 0.615502, 0.4, 0.00454356, -0.1, 0.85767, 0.902581, 0.940102, 0.9213
2.18994, 45.3605, 0.615564, 0.4, 0.00454229, -0.1, 0.857753, 0.90263, 0.940134, 0.92134
2.18999, 45.3646, 0.615625, 0.4, 0.00454102, -0.1, 0.857835, 0.902679, 0.940167, 0.921381
2.19004, 45.3687, 0.615686, 0.4, 0.00453975, -0.1, 0.857918, 0.902728, 0.940199, 0.921422
2.19009, 45.3728, 0.615747, 0.4, 0.00453848, -0.1, 0.858, 0.902777, 0.940232, 0.921462
2.19014, 45.3769, 0.615809, 0.4, 0.00453721, -0.1, 0.858083, 0.902825, 0.940264, 0.921503
2.19019, 45.381, 0.61587, 0.4, 0.00453594, -0.1, 0.858165, 0.902874, 0.940296, 0.921543
2.19024, 45.385, 0.615931, 0.4, 0.00453466, -0.1, 0.858247, 0.902923, 0.940328, 0.921584
2.19029, 45.3891, 0.615992, 0.4, 0.00453339, -0.1, 0.858329, 0.902971, 0.940361, 0.921624
2.19034, 45.3932, 0.616053, 0.4, 0.00453212, -0.1, 0.858412, 0.90302, 0.940393, 0.921664
2.19039, 45.3973, 0.616114, 0.4, 0.00453085, -0.1, 0.858494, 0.903068, 0.940425, 0.921705
2.19044, 45.4014, 0.616175, 0.4, 0.00452957, -0.1, 0.858576, 0.903117, 0.940457, 0.921745
2.19049, 45.4054, 0.616237, 0.4, 0.0045283, -0.1, 0.858658, 0.903165, 0.940489, 0.921785
2.19054, 45.4095, 0.616298, 0.4, 0.00452703, -0.1, 0.858739, 0.903213, 0.940522, 0.921825
2.19059, 45.4136, 0.616359, 0.4, 0.00452575, -0.1, 0.858821, 0.903262, 0.940554, 0.921866
2.19064, 45.4176, 0.61642, 0.4, 0.00452448, -0.1, 0.858903, 0.90331, 0.940586, 0.921906
2.19069, 45.4217, 0.616481, 0.4, 0.0045232, -0.1, 0.858984, 0.903358, 0.940618, 0.921946
2.19074, 45.4258, 0.616542, 0.4, 0.00452193, -0.1, 0.859066, 0.903406, 0.94065, 0.921986
2.19079, 45.4299, 0.616602, 0.4, 0.00452065, -0.1, 0.859147, 0.903454, 0.940682, 0.922026
2.19084, 45.4339, 0.616664, 0.4, 0.00451938, -0.1, 0.859229, 0.903502, 0.940714, 0.922066
2.19089, 45.438, 0.616724, 0.4, 0.0045181, -0.1, 0.85931, 0.90355, 0.940745, 0.922106
2.19094, 45.4421, 0.616785, 0.4, 0.00451682, -0.1, 0.859391, 0.903598, 0.940777, 0.922146
2.19099, 45.4461, 0.616846, 0.4, 0.00451555, -0.1, 0.859472, 0.903646, 0.940809, 0.922186
2.19104, 45.4502, 0.616907, 0.4, 0.00451427, -0.1, 0.859553, 0.903694, 0.940841, 0.922225
2.19109, 45.4543, 0.616968, 0.4, 0.00451299, -0.1, 0.859634, 0.903742, 0.940873, 0.922265
2.19114, 45.4583, 0.617029, 0.4, 0.00451171, -0.1, 0.859715, 0.90379, 0.940904, 0.922305
2.19119, 45.4624, 0.61709, 0.4, 0.00451044, -0.1, 0.859796, 0.903838, 0.940936, 0.922345
2.19124, 45.4664, 0.61715, 0.4, 0.00450916, -0.1, 0.859877, 0.903885, 0.940968, 0.922384
2.19129, 45.4705, 0.617211, 0.4, 0.00450788, -0.1, 0.859957, 0.903933, 0.940999, 0.922424
2.19134, 45.4745, 0.617272, 0.4, 0.0045066, -0.1, 0.860038, 0.90398, 0.941031, 0.922464
2.19139, 45.4786, 0.617332, 0.4, 0.00450532, -0.1, 0.860118, 0.904028, 0.941063, 0.922503
2.19144, 45.4827, 0.617393, 0.4, 0.00450404, -0.1, 0.860199, 0.904075, 0.941094, 0.922543
2.19149, 45.4867, 0.617454, 0.4, 0.00450276, -0.1, 0.860279, 0.904123, 0.941126, 0.922582
2.19154, 45.4908, 0.617515, 0.4, 0.00450148, -0.1, 0.86036, 0.90417, 0.941157, 0.922622
2.19159, 45.4948, 0.617575, 0.4, 0.0045002, -0.1, 0.86044, 0.904218, 0.941189, 0.922661
2.19164, 45.4989, 0.617636, 0.4, 0.00449891, -0.1, 0.86052, 0.904265, 0.94122, 0.9227
2.19169, 45.5029, 0.617697, 0.4, 0.00449763, -0.1, 0.8606, 0.904312, 0.941251, 0.92274
2.19174, 45.507, 0.617757, 0.4, 0.00449635, -0.1, 0.86068, 0.90436, 0.941283, 0.922779
2.19179, 45.511, 0.617818, 0.4, 0.00449507, -0.1, 0.86076, 0.904407, 0.941314, 0.922818
2.19184, 45.515, 0.617878, 0.4, 0.00449379, -0.1, 0.86084, 0.904454, 0.941346, 0.922857
2.19189, 45.5191, 0.617939, 0.4, 0.0044925, -0.1, 0.86092, 0.904501, 0.941377, 0.922897
2.19194, 45.5231, 0.618, 0.4, 0.00449122, -0.1, 0.860999, 0.904548, 0.941408, 0.922936
2.19199, 45.5272, 0.61806, 0.4, 0.00448993, -0.1, 0.861079, 0.904595, 0.941439, 0.922975
2.19204, 45.5312, 0.618121, 0.4, 0.00448865, -0.1, 0.861159, 0.904642, 0.94147, 0.923014
2.19209, 45.5353, 0.618181, 0.4, 0.00448737, -0.1, 0.861238, 0.904689, 0.941502, 0.923053
2.19214, 45.5393, 0.618242, 0.4, 0.00448608, -0.1, 0.861318, 0.904736, 0.941533, 0.923092
2.19219, 45.5433, 0.618302, 0.4, 0.0044848, -0.1, 0.861397, 0.904783, 0.941564, 0.923131
2.19224, 45.5474, 0.618362, 0.4, 0.00448351, -0.1, 0.861476, 0.90483, 0.941595, 0.92317
2.19229, 45.5514, 0.618423, 0.4, 0.00448222, -0.1, 0.861555, 0.904876, 0.941626, 0.923209
2.19234, 45.5554, 0.618483, 0.4, 0.00448094, -0.1, 0.861634, 0.904923, 0.941657, 0.923248
2.19239, 45.5595, 0.618544, 0.4, 0.00447965, -0.1, 0.861714, 0.90497, 0.941688, 0.923286
2.19244, 45.5635, 0.618604, 0.4, 0.00447836, -0.1, 0.861793, 0.905016, 0.941719, 0.923325
2.19249, 45.5675, 0.618664, 0.4, 0.00447708, -0.1, 0.861871, 0.905063, 0.94175, 0.923364
2.19254, 45.5716, 0.618725, 0.4, 0.00447579, -0.1, 0.86195, 0.905109, 0.941781, 0.923403
2.19259, 45.5756, 0.618785, 0.4, 0.0044745, -0.1, 0.862029, 0.905156, 0.941812, 0.923441
2.19264, 45.5796, 0.618845, 0.4, 0.00447321, -0.1, 0.862108, 0.905202, 0.941842, 0.92348
2.19269, 45.5836, 0.618905, 0.4, 0.00447192, -0.1, 0.862186, 0.905249, 0.941873, 0.923518
2.19274, 45.5877, 0.618966, 0.4, 0.00447063, -0.1, 0.862265, 0.905295, 0.941904, 0.923557
2.19279, 45.5917, 0.619026, 0.4, 0.00446934, -0.1, 0.862343, 0.905342, 0.941935, 0.923596
2.19284, 45.5957, 0.619086, 0.4, 0.00446805, -0.1, 0.862422, 0.905388, 0.941966, 0.923634
2.19289, 45.5997, 0.619146, 0.4, 0.00446676, -0.1, 0.8625, 0.905434, 0.941996, 0.923672
2.19294, 45.6038, 0.619206, 0.4, 0.00446547, -0.1, 0.862578, 0.90548, 0.942027, 0.923711
2.19299, 45.6078, 0.619267, 0.4, 0.00446418, -0.1, 0.862656, 0.905526, 0.942058, 0.923749
2.19304, 45.6118, 0.619327, 0.4, 0.00446289, -0.1, 0.862735, 0.905572, 0.942088, 0.923788
2.19309, 45.6158, 0.619387, 0.4, 0.0044616, -0.1, 0.862813, 0.905618, 0.942119, 0.923826
2.19314, 45.6198, 0.619447, 0.4, 0.00446031, -0.1, 0.86289, 0.905664, 0.942149, 0.923864
2.19319, 45.6238, 0.619507, 0.4, 0.00445902, -0.1, 0.862968, 0.90571, 0.94218, 0.923902
2.19324, 45.6278, 0.619567, 0.4, 0.00445772, -0.1, 0.863046, 0.905756, 0.94221, 0.923941
2.19329, 45.6319, 0.619627, 0.4, 0.00445643, -0.1, 0.863124, 0.905802, 0.942241, 0.923979
2.19334, 45.6359, 0.619687, 0.4, 0.00445514, -0.1, 0.863202, 0.905848, 0.942271, 0.924017
2.19339, 45.6399, 0.619747, 0.4, 0.00445384, -0.1, 0.863279, 0.905894, 0.942302, 0.924055
2.19344, 45.6439, 0.619807, 0.4, 0.00445255, -0.1, 0.863357, 0.90594, 0.942332, 0.924093
2.19349, 45.6479, 0.619867, 0.4, 0.00445125, -0.1, 0.863434, 0.905985, 0.942362, 0.924131
2.19354, 45.6519, 0.619927, 0.4, 0.00444996, -0.1, 0.863512, 0.906031, 0.942393, 0.924169
2.19359, 45.6559, 0.619987, 0.4, 0.00444866, -0.1, 0.863589, 0.906077, 0.942423, 0.924207
2.19365, 45.6599, 0.620047, 0.4, 0.00444737, -0.1, 0.863666, 0.906122, 0.942453, 0.924245
2.1937, 45.6639, 0.620106, 0.4, 0.00444607, -0.1, 0.863743, 0.906168, 0.942483, 0.924283
2.19375, 45.6679, 0.620166, 0.4, 0.00444478, -0.1, 0.863821, 0.906213, 0.942514, 0.924321
2.1938, 45.6719, 0.620226, 0.4, 0.00444348, -0.1, 0.863898, 0.906259, 0.942544, 0.924358
2.19385, 45.6759, 0.620286, 0.4, 0.00444218, -0.1, 0.863974, 0.906304, 0.942574, 0.924396
2.1939, 45.6799, 0.620346, 0.4, 0.00444089, -0.1, 0.864051, 0.906349, 0.942604, 0.924434
2.19395, 45.6839, 0.620405, 0.4, 0.00443959, -0.1, 0.864128, 0.906395, 0.942634, 0.924471
2.194, 45.6879, 0.620465, 0.4, 0.00443829, -0.1, 0.864205, 0.90644, 0.942664, 0.924509
2.19405, 45.6919, 0.620525, 0.4, 0.00443699, -0.1, 0.864282, 0.906485, 0.942694, 0.924547
2.1941, 45.6959, 0.620585, 0.4, 0.00443569, -0.1, 0.864358, 0.90653, 0.942724, 0.924584
2.19415, 45.6999, 0.620644, 0.4, 0.00443439, -0.1, 0.864435, 0.906576, 0.942754, 0.924622
2.1942, 45.7039, 0.620704, 0.4, 0.00443309, -0.1, 0.864511, 0.906621, 0.942784, 0.924659
2.19425, 45.7078, 0.620764, 0.4, 0.0044318, -0.1, 0.864588, 0.906666, 0.942814, 0.924697
2.1943, 45.7118, 0.620823, 0.4, 0.0044305, -0.1, 0.864664, 0.906711, 0.942844, 0.924734
2.19435, 45.7158, 0.620883, 0.4, 0.0044292, -0.1, 0.86474, 0.906756, 0.942874, 0.924772
2.1944, 45.7198, 0.620943, 0.4, 0.00442789, -0.1, 0.864816, 0.906801, 0.942904, 0.924809
2.19445, 45.7238, 0.621002, 0.4, 0.00442659, -0.1, 0.864892, 0.906845, 0.942933, 0.924846
2.1945, 45.7278, 0.621062, 0.4, 0.00442529, -0.1, 0.864968, 0.90689, 0.942963, 0.924884
2.19455, 45.7318, 0.621121, 0.4, 0.00442399, -0.1, 0.865044, 0.906935, 0.942993, 0.924921
2.1946, 45.7357, 0.621181, 0.4, 0.00442269, -0.1, 0.86512, 0.90698, 0.943023, 0.924958
2.19465, 45.7397, 0.62124, 0.4, 0.00442139, -0.1, 0.865196, 0.907025, 0.943052, 0.924995
2.1947, 45.7437, 0.6213, 0.4, 0.00442008, -0.1, 0.865272, 0.907069, 0.943082, 0.925032
2.19475, 45.7477, 0.621359, 0.4, 0.00441878, -0.1, 0.865348, 0.907114, 0.943112, 0.92507
2.1948, 45.7517, 0.621419, 0.4, 0.00441748, -0.1, 0.865423, 0.907158, 0.943141, 0.925107
2.19485, 45.7556, 0.621478, 0.4, 0.00441617, -0.1, 0.865499, 0.907203, 0.943171, 0.925144
2.1949, 45.7596, 0.621537, 0.4, 0.00441487, -0.1, 0.865574, 0.907247, 0.9432, 0.925181
2.19495, 45.7636, 0.621597, 0.4, 0.00441356, -0.1, 0.86565, 0.907292, 0.94323, 0.925218
2.195, 45.7675, 0.621656, 0.4, 0.00441226, -0.1, 0.865725, 0.907336, 0.943259, 0.925255
2.19505, 45.7715, 0.621716, 0.4, 0.00441095, -0.1, 0.8658, 0.907381, 0.943289, 0.925292
2.1951, 45.7755, 0.621775, 0.4, 0.00440965, -0.1, 0.865875, 0.907425, 0.943318, 0.925328
2.19515, 45.7794, 0.621834, 0.4, 0.00440834, -0.1, 0.86595, 0.907469, 0.943348, 0.925365
2.1952, 45.7834, 0.621894, 0.4, 0.00440704, -0.1, 0.866026, 0.907514, 0.943377, 0.925402
2.19525, 45.7874, 0.621953, 0.4, 0.00440573, -0.1, 0.8661, 0.907558, 0.943406, 0.925439
2.1953, 45.7913, 0.622012, 0.4, 0.00440442, -0.1, 0.866175, 0.907602, 0.943436, 0.925476
2.19535, 45.7953, 0.622071, 0.4, 0.00440312, -0.1, 0.86625, 0.907646, 0.943465, 0.925512
2.1954, 45.7993, 0.62213, 0.4, 0.00440181, -0.1, 0.866325, 0.90769, 0.943494, 0.925549
2.19545, 45.8032, 0.622189, 0.4, 0.0044005, -0.1, 0.8664, 0.907734, 0.943523, 0.925586
2.1955, 45.8072, 0.622249, 0.4, 0.00439919, -0.1, 0.866474, 0.907778, 0.943553, 0.925622
2.19555, 45.8112, 0.622308, 0.4, 0.00439788, -0.1, 0.866549, 0.907822, 0.943582, 0.925659
2.1956, 45.8151, 0.622367, 0.4, 0.00439657, -0.1, 0.866624, 0.907866, 0.943611, 0.925695
2.19565, 45.8191, 0.622426, 0.4, 0.00439527, -0.1, 0.866698, 0.90791, 0.94364, 0.925732
2.1957, 45.823, 0.622485, 0.4, 0.00439396, -0.1, 0.866772, 0.907954, 0.943669, 0.925768
2.19575, 45.827, 0.622544, 0.4, 0.00439265, -0.1, 0.866847, 0.907998, 0.943698, 0.925805
2.1958, 45.8309, 0.622603, 0.4, 0.00439134, -0.1, 0.866921, 0.908041, 0.943727, 0.925841
2.19585, 45.8349, 0.622662, 0.4, 0.00439003, -0.1, 0.866995, 0.908085, 0.943756, 0.925877
2.1959, 45.8388, 0.622721, 0.4, 0.00438871, -0.1, 0.867069, 0.908129, 0.943785, 0.925914
2.19595, 45.8428, 0.62278, 0.4, 0.0043874, -0.1, 0.867143, 0.908172, 0.943814, 0.92595
2.196, 45.8467, 0.622839, 0.4, 0.00438609, -0.1, 0.867217, 0.908216, 0.943843, 0.925986
2.19605, 45.8507, 0.622898, 0.4, 0.00438478, -0.1, 0.867291, 0.90826, 0.943872, 0.926022
2.1961, 45.8546, 0.622957, 0.4, 0.00438347, -0.1, 0.867365, 0.908303, 0.943901, 0.926059
2.19615, 45.8586, 0.623016, 0.4, 0.00438215, -0.1, 0.867439, 0.908347, 0.94393, 0.926095
2.1962, 45.8625, 0.623075, 0.4, 0.00438084, -0.1, 0.867512, 0.90839, 0.943959, 0.926131
2.19625, 45.8665, 0.623134, 0.4, 0.00437953, -0.1, 0.867586, 0.908433, 0.943987, 0.926167
2.1963, 45.8704, 0.623193, 0.4, 0.00437821, -0.1, 0.867659, 0.908477, 0.944016, 0.926203
2.19635, 45.8743, 0.623251, 0.4, 0.0043769, -0.1, 0.867733, 0.90852, 0.944045, 0.926239
2.1964, 45.8783, 0.62331, 0.4, 0.00437559, -0.1, 0.867806, 0.908563, 0.944074, 0.926275
2.19645, 45.8822, 0.623369, 0.4, 0.00437427, -0.1, 0.86788, 0.908607, 0.944102, 0.926311
2.1965, 45.8861, 0.623428, 0.4, 0.00437296, -0.1, 0.867953, 0.90865, 0.944131, 0.926347
2.19655, 45.8901, 0.623486, 0.4, 0.00437164, -0.1, 0.868026, 0.908693, 0.94416, 0.926383
2.1966, 45.894, 0.623545, 0.4, 0.00437032, -0.1, 0.868099, 0.908736, 0.944188, 0.926418
2.19665, 45.8979, 0.623604, 0.4, 0.00436901, -0.1, 0.868172, 0.908779, 0.944217, 0.926454
2.1967, 45.9019, 0.623662, 0.4, 0.00436769, -0.1, 0.868245, 0.908822, 0.944245, 0.92649
2.19675, 45.9058, 0.623721, 0.4, 0.00436638, -0.1, 0.868318, 0.908865, 0.944274, 0.926526
2.1968, 45.9097, 0.62378, 0.4, 0.00436506, -0.1, 0.868391, 0.908908, 0.944302, 0.926561
2.19685, 45.9137, 0.623838, 0.4, 0.00436374, -0.1, 0.868464, 0.908951, 0.944331, 0.926597
2.1969, 45.9176, 0.623897, 0.4, 0.00436242, -0.1, 0.868537, 0.908994, 0.944359, 0.926633
2.19695, 45.9215, 0.623955, 0.4, 0.0043611, -0.1, 0.868609, 0.909036, 0.944388, 0.926668
2.197, 45.9254, 0.624014, 0.4, 0.00435979, -0.1, 0.868682, 0.909079, 0.944416, 0.926704
2.19705, 45.9294, 0.624073, 0.4, 0.00435847, -0.1, 0.868754, 0.909122, 0.944444, 0.926739
2.1971, 45.9333, 0.624131, 0.4, 0.00435715, -0.1, 0.868827, 0.909165, 0.944473, 0.926775
2.19715, 45.9372, 0.624189, 0.4, 0.00435583, -0.1, 0.868899, 0.909207, 0.944501, 0.92681
2.1972, 45.9411, 0.624248, 0.4, 0.00435451, -0.1, 0.868972, 0.90925, 0.944529, 0.926846
2.19725, 45.945, 0.624306, 0.4, 0.00435319, -0.1, 0.869044, 0.909292, 0.944558, 0.926881
2.1973, 45.949, 0.624365, 0.4, 0.00435187, -0.1, 0.869116, 0.909335, 0.944586, 0.926917
2.19735, 45.9529, 0.624423, 0.4, 0.00435055, -0.1, 0.869188, 0.909377, 0.944614, 0.926952
2.1974, 45.9568, 0.624482, 0.4, 0.00434923, -0.1, 0.86926, 0.90942, 0.944642, 0.926987
2.19745, 45.9607, 0.62454, 0.4, 0.0043479, -0.1, 0.869332, 0.909462, 0.94467, 0.927022
2.1975, 45.9646, 0.624598, 0.4, 0.00434658, -0.1, 0.869404, 0.909505, 0.944698, 0.927058
2.19755, 45.9685, 0.624657, 0.4, 0.00434526, -0.1, 0.869476, 0.909547, 0.944727, 0.927093
2.1976, 45.9724, 0.624715, 0.4, 0.00434394, -0.1, 0.869548, 0.909589, 0.944755, 0.927128
2.19765, 45.9764, 0.624773, 0.4, 0.00434262, -0.1, 0.86962, 0.909631, 0.944783, 0.927163
2.1977, 45.9803, 0.624831, 0.4, 0.00434129, -0.1, 0.869691, 0.909674, 0.944811, 0.927198
2.19775, 45.9842, 0.62489, 0.4, 0.00433997, -0.1, 0.869763, 0.909716, 0.944839, 0.927233
2.1978, 45.9881, 0.624948, 0.4, 0.00433864, -0.1, 0.869834, 0.909758, 0.944867, 0.927268
2.19785, 45.992, 0.625006, 0.4, 0.00433732, -0.1, 0.869906, 0.9098, 0.944894, 0.927303
2.1979, 45.9959, 0.625064, 0.4, 0.004336, -0.1, 0.869977, 0.909842, 0.944922, 0.927338
2.19795, 45.9998, 0.625122, 0.4, 0.00433467, -0.1, 0.870049, 0.909884, 0.94495, 0.927373
2.198, 46.0037, 0.62518, 0.4, 0.00433335, -0.1, 0.87012, 0.909926, 0.944978, 0.927408
2.19805, 46.0076, 0.625239, 0.4, 0.00433202, -0.1, 0.870191, 0.909968, 0.945006, 0.927443
2.1981, 46.0115, 0.625297, 0.4, 0.00433069, -0.1, 0.870262, 0.91001, 0.945034, 0.927478
2.19815, 46.0154, 0.625355, 0.4, 0.00432937, -0.1, 0.870333, 0.910052, 0.945062, 0.927513
2.1982, 46.0193, 0.625413, 0.4, 0.00432804, -0.1, 0.870404, 0.910094, 0.945089, 0.927547
2.19825, 46.0232, 0.625471, 0.4, 0.00432671, -0.1, 0.870475, 0.910135, 0.945117, 0.927582
2.1983, 46.0271, 0.625529, 0.4, 0.00432539, -0.1, 0.870546, 0.910177, 0.945145, 0.927617
2.19835, 46.031, 0.625587, 0.4, 0.00432406, -0.1, 0.870617, 0.910219, 0.945172, 0.927651
2.1984, 46.0348, 0.625645, 0.4, 0.00432273, -0.1, 0.870688, 0.91026, 0.9452, 0.927686
2.19845, 46.0387, 0.625703, 0.4, 0.0043214, -0.1, 0.870758, 0.910302, 0.945228, 0.927721
2.1985, 46.0426, 0.625761, 0.4, 0.00432008, -0.1, 0.870829, 0.910344, 0.945255, 0.927755
2.19855, 46.0465, 0.625818, 0.4, 0.00431875, -0.1, 0.870899, 0.910385, 0.945283, 0.92779
2.1986, 46.0504, 0.625876, 0.4, 0.00431742, -0.1, 0.87097, 0.910427, 0.94531, 0.927824
2.19865, 46.0543, 0.625934, 0.4, 0.00431609, -0.1, 0.87104, 0.910468, 0.945338, 0.927859
2.1987, 46.0582, 0.625992, 0.4, 0.00431476, -0.1, 0.871111, 0.910509, 0.945365, 0.927893
2.19875, 46.062, 0.62605, 0.4, 0.00431343, -0.1, 0.871181, 0.910551, 0.945393, 0.927928
2.1988, 46.0659, 0.626108, 0.4, 0.0043121, -0.1, 0.871251, 0.910592, 0.94542, 0.927962
2.19885, 46.0698, 0.626165, 0.4, 0.00431077, -0.1, 0.871321, 0.910634, 0.945448, 0.927996
2.1989, 46.0737, 0.626223, 0.4, 0.00430943, -0.1, 0.871391, 0.910675, 0.945475, 0.928031
2.19895, 46.0776, 0.626281, 0.4, 0.0043081, -0.1, 0.871461, 0.910716, 0.945502, 0.928065
2.199, 46.0814, 0.626339, 0.4, 0.00430677, -0.1, 0.871531, 0.910757, 0.94553, 0.928099
2.19905, 46.0853, 0.626396, 0.4, 0.00430544, -0.1, 0.871601, 0.910798, 0.945557, 0.928133
2.1991, 46.0892, 0.626454, 0.4, 0.00430411, -0.1, 0.871671, 0.910839, 0.945584, 0.928167
2.19915, 46.0931, 0.626512, 0.4, 0.00430277, -0.1, 0.871741, 0.91088, 0.945611, 0.928201
2.1992, 46.0969, 0.626569, 0.4, 0.00430144, -0.1, 0.87181, 0.910921, 0.945639, 0.928236
2.19925, 46.1008, 0.626626, 0.4, 0.00430011, -0.1, 0.87188, 0.910962, 0.945666, 0.92827
2.1993, 46.1047, 0.626684, 0.4, 0.00429877, -0.1, 0.87195, 0.911003, 0.945693, 0.928304
2.19935, 46.1085, 0.626742, 0.4, 0.00429744, -0.1, 0.872019, 0.911044, 0.94572, 0.928338
2.1994, 46.1124, 0.6268, 0.4, 0.0042961, -0.1, 0.872089, 0.911085, 0.945747, 0.928372
2.19945, 46.1163, 0.626857, 0.4, 0.00429477, -0.1, 0.872158, 0.911126, 0.945774, 0.928406
2.1995, 46.1201, 0.626914, 0.4, 0.00429343, -0.1, 0.872227, 0.911167, 0.945801, 0.92844
2.19955, 46.124, 0.626972, 0.4, 0.0042921, -0.1, 0.872297, 0.911207, 0.945828, 0.928474
2.1996, 46.1279, 0.627029, 0.4, 0.00429076, -0.1, 0.872366, 0.911248, 0.945855, 0.928507
2.19965, 46.1317, 0.627087, 0.4, 0.00428943, -0.1, 0.872435, 0.911289, 0.945882, 0.928541
2.1997, 46.1356, 0.627144, 0.4, 0.00428809, -0.1, 0.872504, 0.91133, 0.945909, 0.928575
2.19975, 46.1394, 0.627201, 0.4, 0.00428675, -0.1, 0.872573, 0.91137, 0.945936, 0.928609
2.1998, 46.1433, 0.627259, 0.4, 0.00428541, -0.1, 0.872642, 0.911411, 0.945963, 0.928642
2.19985, 46.1472, 0.627316, 0.4, 0.00428408, -0.1, 0.872711, 0.911451, 0.94599, 0.928676
2.1999, 46.151, 0.627374, 0.4, 0.00428274, -0.1, 0.87278, 0.911492, 0.946017, 0.92871
2.19995, 46.1549, 0.627431, 0.4, 0.0042814, -0.1, 0.872848, 0.911532, 0.946044, 0.928743
2.2, 46.1587, 0.627488, 0.4, 0.00428006, -0.1, 0.872917, 0.911573, 0.946071, 0.928777
2.20005, 46.1626, 0.627545, 0.4, 0.00427872, -0.1, 0.872986, 0.911613, 0.946097, 0.928811
2.2001, 46.1664, 0.627602, 0.4, 0.00427738, -0.1, 0.873054, 0.911653, 0.946124, 0.928844
2.20015, 46.1703, 0.62766, 0.4, 0.00427604, -0.1, 0.873123, 0.911694, 0.946151, 0.928878
2.2002, 46.1741, 0.627717, 0.4, 0.0042747, -0.1, 0.873191, 0.911734, 0.946178, 0.928911
2.20025, 46.178, 0.627774, 0.4, 0.00427336, -0.1, 0.873259, 0.911774, 0.946204, 0.928944
2.2003, 46.1818, 0.627831, 0.4, 0.00427202, -0.1, 0.873328, 0.911814, 0.946231, 0.928978
2.20035, 46.1857, 0.627888, 0.4, 0.00427068, -0.1, 0.873396, 0.911854, 0.946258, 0.929011
2.2004, 46.1895, 0.627946, 0.4, 0.00426934, -0.1, 0.873464, 0.911894, 0.946284, 0.929045
2.20045, 46.1933, 0.628003, 0.4, 0.004268, -0.1, 0.873532, 0.911935, 0.946311, 0.929078
2.2005, 46.1972, 0.62806, 0.4, 0.00426666, -0.1, 0.8736, 0.911974, 0.946337, 0.929111
2.20055, 46.201, 0.628116, 0.4, 0.00426532, -0.1, 0.873668, 0.912014, 0.946364, 0.929144
2.2006, 46.2049, 0.628174, 0.4, 0.00426397, -0.1, 0.873736, 0.912054, 0.94639, 0.929178
2.20065, 46.2087, 0.628231, 0.4, 0.00426263, -0.1, 0.873804, 0.912094, 0.946417, 0.929211
2.2007, 46.2125, 0.628287, 0.4, 0.00426129, -0.1, 0.873872, 0.912134, 0.946443, 0.929244
2.20075, 46.2164, 0.628344, 0.4, 0.00425994, -0.1, 0.87394, 0.912174, 0.94647, 0.929277
2.2008, 46.2202, 0.628401, 0.4, 0.0042586, -0.1, 0.874007, 0.912214, 0.946496, 0.92931
2.20085, 46.224, 0.628458, 0.4, 0.00425726, -0.1, 0.874075, 0.912254, 0.946522, 0.929343
2.2009, 46.2279, 0.628515, 0.4, 0.00425591, -0.1, 0.874142, 0.912293, 0.946549, 0.929376
2.20095, 46.2317, 0.628572, 0.4, 0.00425457, -0.1, 0.87421, 0.912333, 0.946575, 0.929409
2.201, 46.2355, 0.628629, 0.4, 0.00425322, -0.1, 0.874277, 0.912373, 0.946602, 0.929442
2.20106, 46.2393, 0.628686, 0.4, 0.00425188, -0.1, 0.874345, 0.912412, 0.946628, 0.929475
2.20111, 46.2432, 0.628742, 0.4, 0.00425053, -0.1, 0.874412, 0.912452, 0.946654, 0.929508
2.20116, 46.247, 0.628799, 0.4, 0.00424918, -0.1, 0.874479, 0.912491, 0.94668, 0.929541
2.20121, 46.2508, 0.628856, 0.4, 0.00424784, -0.1, 0.874546, 0.912531, 0.946706, 0.929574
2.20126, 46.2546, 0.628913, 0.4, 0.00424649, -0.1, 0.874613, 0.91257, 0.946733, 0.929606
2.20131, 46.2585, 0.628969, 0.4, 0.00424514, -0.1, 0.874681, 0.91261, 0.946759, 0.929639
2.20136, 46.2623, 0.629026, 0.4, 0.0042438, -0.1, 0.874747, 0.912649, 0.946785, 0.929672
2.20141, 46.2661, 0.629083, 0.4, 0.00424245, -0.1, 0.874814, 0.912689, 0.946811, 0.929705
2.20146, 46.2699, 0.629139, 0.4, 0.0042411, -0.1, 0.874881, 0.912728, 0.946837, 0.929737
2.20151, 46.2737, 0.629196, 0.4, 0.00423975, -0.1, 0.874948, 0.912767, 0.946863, 0.92977
2.20156, 46.2776, 0.629252, 0.4, 0.0042384, -0.1, 0.875015, 0.912806, 0.946889, 0.929803
2.20161, 46.2814, 0.629309, 0.4, 0.00423705, -0.1, 0.875081, 0.912846, 0.946915, 0.929835
2.20166, 46.2852, 0.629366, 0.4, 0.0042357, -0.1, 0.875148, 0.912885, 0.946941, 0.929868
2.20171, 46.289, 0.629422, 0.4, 0.00423435, -0.1, 0.875215, 0.912924, 0.946967, 0.9299
2.20176, 46.2928, 0.629478, 0.4, 0.004233, -0.1, 0.875281, 0.912963, 0.946993, 0.929933
2.20181, 46.2966, 0.629535, 0.4, 0.00423165, -0.1, 0.875348, 0.913002, 0.947019, 0.929965
2.20186, 46.3004, 0.629592, 0.4, 0.0042303, -0.1, 0.875414, 0.913041, 0.947045, 0.929998
2.20191, 46.3042, 0.629648, 0.4, 0.00422895, -0.1, 0.87548, 0.91308, 0.947071, 0.93003
2.20196, 46.308, 0.629704, 0.4, 0.0042276, -0.1, 0.875547, 0.913119, 0.947097, 0.930063
2.20201, 46.3118, 0.62976, 0.4, 0.00422625, -0.1, 0.875613, 0.913158, 0.947122, 0.930095
2.20206, 46.3156, 0.629817, 0.4, 0.0042249, -0.1, 0.875679, 0.913197, 0.947148, 0.930127
2.20211, 46.3194, 0.629873, 0.4, 0.00422354, -0.1, 0.875745, 0.913236, 0.947174, 0.93016
2.20216, 46.3232, 0.62993, 0.4, 0.00422219, -0.1, 0.875811, 0.913274, 0.9472, 0.930192
2.20221, 46.327, 0.629986, 0.4, 0.00422084, -0.1, 0.875877, 0.913313, 0.947225, 0.930224
2.20226, 46.3308, 0.630042, 0.4, 0.00421949, -0.1, 0.875943, 0.913352, 0.947251, 0.930256
2.20231, 46.3346, 0.630099, 0.4, 0.00421813, -0.1, 0.876009, 0.913391, 0.947277, 0.930288
2.20236, 46.3384, 0.630155, 0.4, 0.00421678, -0.1, 0.876074, 0.913429, 0.947302, 0.930321
2.20241, 46.3422, 0.630211, 0.4, 0.00421542, -0.1, 0.87614, 0.913468, 0.947328, 0.930353
2.20246, 46.346, 0.630267, 0.4, 0.00421407, -0.1, 0.876206, 0.913506, 0.947354, 0.930385
2.20251, 46.3498, 0.630323, 0.4, 0.00421271, -0.1, 0.876271, 0.913545, 0.947379, 0.930417
2.20256, 46.3536, 0.630379, 0.4, 0.00421136, -0.1, 0.876337, 0.913583, 0.947405, 0.930449
2.20261, 46.3574, 0.630435, 0.4, 0.00421, -0.1, 0.876402, 0.913622, 0.94743, 0.930481
2.20266, 46.3612, 0.630492, 0.4, 0.00420865, -0.1, 0.876468, 0.91366, 0.947456, 0.930513
2.20271, 46.365, 0.630547, 0.4, 0.00420729, -0.1, 0.876533, 0.913699, 0.947481, 0.930544
2.20276, 46.3688, 0.630604, 0.4, 0.00420593, -0.1, 0.876598, 0.913737, 0.947507, 0.930576
2.20281, 46.3725, 0.630659, 0.4, 0.00420458, -0.1, 0.876663, 0.913775, 0.947532, 0.930608
2.20286, 46.3763, 0.630715, 0.4, 0.00420322, -0.1, 0.876729, 0.913814, 0.947557, 0.93064
2.20291, 46.3801, 0.630771, 0.4, 0.00420186, -0.1, 0.876794, 0.913852, 0.947583, 0.930672
2.20296, 46.3839, 0.630828, 0.4, 0.0042005, -0.1, 0.876859, 0.91389, 0.947608, 0.930704
2.20301, 46.3877, 0.630883, 0.4, 0.00419915, -0.1, 0.876924, 0.913928, 0.947633, 0.930735
2.20306, 46.3914, 0.630939, 0.4, 0.00419779, -0.1, 0.876989, 0.913966, 0.947659, 0.930767
2.20311, 46.3952, 0.630995, 0.4, 0.00419643, -0.1, 0.877053, 0.914005, 0.947684, 0.930799
2.20316, 46.399, 0.631051, 0.4, 0.00419507, -0.1, 0.877118, 0.914043, 0.947709, 0.93083
2.20321, 46.4028, 0.631107, 0.4, 0.00419371, -0.1, 0.877183, 0.914081, 0.947734, 0.930862
2.20326, 46.4065, 0.631163, 0.4, 0.00419235, -0.1, 0.877248, 0.914119, 0.94776, 0.930894
2.20331, 46.4103, 0.631218, 0.4, 0.00419099, -0.1, 0.877312, 0.914157, 0.947785, 0.930925
2.20336, 46.4141, 0.631274, 0.4, 0.00418963, -0.1, 0.877377, 0.914195, 0.94781, 0.930957
2.20341, 46.4179, 0.63133, 0.4, 0.00418827, -0.1, 0.877441, 0.914232, 0.947835, 0.930988
2.20346, 46.4216, 0.631386, 0.4, 0.00418691, -0.1, 0.877506, 0.91427, 0.94786, 0.93102
2.20351, 46.4254, 0.631441, 0.4, 0.00418555, -0.1, 0.87757, 0.914308, 0.947885, 0.931051
2.20356, 46.4292, 0.631497, 0.4, 0.00418418, -0.1, 0.877634, 0.914346, 0.94791, 0.931082
2.20361, 46.4329, 0.631553, 0.4, 0.00418282, -0.1, 0.877699, 0.914384, 0.947935, 0.931114
2.20366, 46.4367, 0.631608, 0.4, 0.00418146, -0.1, 0.877763, 0.914421, 0.94796, 0.931145
2.20371, 46.4405, 0.631664, 0.4, 0.0041801, -0.1, 0.877827, 0.914459, 0.947985, 0.931177
2.20376, 46.4442, 0.63172, 0.4, 0.00417873, -0.1, 0.877891, 0.914497, 0.94801, 0.931208
2.20381, 46.448, 0.631775, 0.4, 0.00417737, -0.1, 0.877955, 0.914534, 0.948035, 0.931239
2.20386, 46.4517, 0.63183, 0.4, 0.00417601, -0.1, 0.878019, 0.914572, 0.94806, 0.93127
2.20391, 46.4555, 0.631886, 0.4, 0.00417464, -0.1, 0.878083, 0.914609, 0.948085, 0.931301
2.20396, 46.4593, 0.631942, 0.4, 0.00417328, -0.1, 0.878147, 0.914647, 0.94811, 0.931333
2.20401, 46.463, 0.631997, 0.4, 0.00417191, -0.1, 0.87821, 0.914684, 0.948135, 0.931364
2.20406, 46.4668, 0.632053, 0.4, 0.00417055, -0.1, 0.878274, 0.914722, 0.94816, 0.931395
2.20411, 46.4705, 0.632108, 0.4, 0.00416918, -0.1, 0.878338, 0.914759, 0.948184, 0.931426
2.20416, 46.4743, 0.632163, 0.4, 0.00416782, -0.1, 0.878401, 0.914796, 0.948209, 0.931457
2.20421, 46.478, 0.632219, 0.4, 0.00416645, -0.1, 0.878465, 0.914834, 0.948234, 0.931488
2.20426, 46.4818, 0.632274, 0.4, 0.00416509, -0.1, 0.878528, 0.914871, 0.948259, 0.931519
2.20431, 46.4855, 0.632329, 0.4, 0.00416372, -0.1, 0.878592, 0.914908, 0.948283, 0.93155
2.20436, 46.4893, 0.632385, 0.4, 0.00416235, -0.1, 0.878655, 0.914945, 0.948308, 0.931581
2.20441, 46.493, 0.63244, 0.4, 0.00416098, -0.1, 0.878719, 0.914983, 0.948333, 0.931612
2.20446, 46.4967, 0.632495, 0.4, 0.00415962, -0.1, 0.878782, 0.91502, 0.948357, 0.931643
2.20451, 46.5005, 0.63255, 0.4, 0.00415825, -0.1, 0.878845, 0.915057, 0.948382, 0.931674
2.20456, 46.5042, 0.632606, 0.4, 0.00415688, -0.1, 0.878908, 0.915094, 0.948406, 0.931704
2.20461, 46.508, 0.632661, 0.4, 0.00415551, -0.1, 0.878971, 0.915131, 0.948431, 0.931735
2.20466, 46.5117, 0.632716, 0.4, 0.00415414, -0.1, 0.879034, 0.915168, 0.948456, 0.931766
2.20471, 46.5154, 0.632771, 0.4, 0.00415277, -0.1, 0.879097, 0.915205, 0.94848, 0.931797
2.20476, 46.5192, 0.632826, 0.4, 0.0041514, -0.1, 0.87916, 0.915242, 0.948505, 0.931827
2.20481, 46.5229, 0.632881, 0.4, 0.00415003, -0.1, 0.879223, 0.915279, 0.948529, 0.931858
2.20486, 46.5267, 0.632936, 0.4, 0.00414866, -0.1, 0.879286, 0.915316, 0.948554, 0.931889
2.20491, 46.5304, 0.632992, 0.4, 0.00414729, -0.1, 0.879349, 0.915353, 0.948578, 0.931919
2.20496, 46.5341, 0.633047, 0.4, 0.00414592, -0.1, 0.879411, 0.915389, 0.948602, 0.93195
2.20501, 46.5379, 0.633102, 0.4, 0.00414455, -0.1, 0.879474, 0.915426, 0.948627, 0.93198
2.20506, 46.5416, 0.633157, 0.4, 0.00414318, -0.1, 0.879536, 0.915463, 0.948651, 0.932011
2.20511, 46.5453, 0.633212, 0.4, 0.00414181, -0.1, 0.879599, 0.9155, 0.948675, 0.932041
2.20516, 46.549, 0.633266, 0.4, 0.00414044, -0.1, 0.879661, 0.915536, 0.9487, 0.932072
2.20521, 46.5528, 0.633321, 0.4, 0.00413907, -0.1, 0.879724, 0.915573, 0.948724, 0.932102
2.20526, 46.5565, 0.633376, 0.4, 0.00413769, -0.1, 0.879786, 0.915609, 0.948748, 0.932133
2.20531, 46.5602, 0.633431, 0.4, 0.00413632, -0.1, 0.879848, 0.915646, 0.948773, 0.932163
2.20536, 46.5639, 0.633486, 0.4, 0.00413495, -0.1, 0.87991, 0.915683, 0.948797, 0.932193
2.20541, 46.5677, 0.633541, 0.4, 0.00413357, -0.1, 0.879973, 0.915719, 0.948821, 0.932224
2.20546, 46.5714, 0.633596, 0.4, 0.0041322, -0.1, 0.880035, 0.915756, 0.948845, 0.932254
2.20551, 46.5751, 0.63365, 0.4, 0.00413082, -0.1, 0.880097, 0.915792, 0.948869, 0.932284
2.20556, 46.5788, 0.633705, 0.4, 0.00412945, -0.1, 0.880159, 0.915828, 0.948893, 0.932315
2.20561, 46.5825, 0.63376, 0.4, 0.00412808, -0.1, 0.880221, 0.915865, 0.948917, 0.932345
2.20566, 46.5862, 0.633814, 0.4, 0.0041267, -0.1, 0.880283, 0.915901, 0.948942, 0.932375
2.20571, 46.59, 0.633869, 0.4, 0.00412532, -0.1, 0.880344, 0.915937, 0.948966, 0.932405
2.20576, 46.5937, 0.633924, 0.4, 0.00412395, -0.1, 0.880406, 0.915973, 0.94899, 0.932435
2.20581, 46.5974, 0.633979, 0.4, 0.00412257, -0.1, 0.880468, 0.91601, 0.949014, 0.932465
2.20586, 46.6011, 0.634033, 0.4, 0.0041212, -0.1, 0.880529, 0.916046, 0.949038, 0.932495
2.20591, 46.6048, 0.634088, 0.4, 0.00411982, -0.1, 0.880591, 0.916082, 0.949062, 0.932526
2.20596, 46.6085, 0.634142, 0.4, 0.00411844, -0.1, 0.880653, 0.916118, 0.949086, 0.932555
2.20601, 46.6122, 0.634197, 0.4, 0.00411706, -0.1, 0.880714, 0.916154, 0.949109, 0.932585
2.20606, 46.6159, 0.634251, 0.4, 0.00411569, -0.1, 0.880776, 0.91619, 0.949133, 0.932615
2.20611, 46.6196, 0.634306, 0.4, 0.00411431, -0.1, 0.880837, 0.916226, 0.949157, 0.932645
2.20616, 46.6233, 0.63436, 0.4, 0.00411293, -0.1, 0.880898, 0.916262, 0.949181, 0.932675
2.20621, 46.627, 0.634415, 0.4, 0.00411155, -0.1, 0.880959, 0.916298, 0.949205, 0.932705
2.20626, 46.6307, 0.634469, 0.4, 0.00411017, -0.1, 0.881021, 0.916334, 0.949229, 0.932735
2.20631, 46.6344, 0.634524, 0.4, 0.00410879, -0.1, 0.881082, 0.91637, 0.949252, 0.932765
2.20636, 46.6381, 0.634578, 0.4, 0.00410741, -0.1, 0.881143, 0.916406, 0.949276, 0.932795
2.20641, 46.6418, 0.634632, 0.4, 0.00410603, -0.1, 0.881204, 0.916442, 0.9493, 0.932824
2.20646, 46.6455, 0.634686, 0.4, 0.00410465, -0.1, 0.881265, 0.916477, 0.949324, 0.932854
2.20651, 46.6492, 0.634741, 0.4, 0.00410327, -0.1, 0.881326, 0.916513, 0.949347, 0.932884
2.20656, 46.6529, 0.634795, 0.4, 0.00410189, -0.1, 0.881387, 0.916549, 0.949371, 0.932913
2.20661, 46.6566, 0.634849, 0.4, 0.00410051, -0.1, 0.881447, 0.916584, 0.949395, 0.932943
2.20666, 46.6603, 0.634904, 0.4, 0.00409913, -0.1, 0.881508, 0.91662, 0.949418, 0.932973
2.20671, 46.664, 0.634958, 0.4, 0.00409775, -0.1, 0.881569, 0.916656, 0.949442, 0.933002
2.20676, 46.6676, 0.635012, 0.4, 0.00409637, -0.1, 0.881629, 0.916691, 0.949466, 0.933032
2.20681, 46.6713, 0.635066, 0.4, 0.00409498, -0.1, 0.88169, 0.916727, 0.949489, 0.933061
2.20686, 46.675, 0.63512, 0.4, 0.0040936, -0.1, 0.88175, 0.916762, 0.949513, 0.933091
2.20691, 46.6787, 0.635174, 0.4, 0.00409222, -0.1, 0.881811, 0.916798, 0.949536, 0.93312
2.20696, 46.6824, 0.635228, 0.4, 0.00409083, -0.1, 0.881871, 0.916833, 0.94956, 0.93315
2.20701, 46.6861, 0.635282, 0.4, 0.00408945, -0.1, 0.881932, 0.916869, 0.949583, 0.933179
2.20706, 46.6897, 0.635336, 0.4, 0.00408807, -0.1, 0.881992, 0.916904, 0.949607, 0.933209
2.20711, 46.6934, 0.63539, 0.4, 0.00408668, -0.1, 0.882052, 0.916939, 0.94963, 0.933238
2.20716, 46.6971, 0.635444, 0.4, 0.0040853, -0.1, 0.882112, 0.916975, 0.949653, 0.933267
2.20721, 46.7008, 0.635498, 0.4, 0.00408391, -0.1, 0.882172, 0.91701, 0.949677, 0.933297
2.20726, 46.7045, 0.635552, 0.4, 0.00408253, -0.1, 0.882232, 0.917045, 0.9497, 0.933326
2.20731, 46.7081, 0.635606, 0.4, 0.00408114, -0.1, 0.882293, 0.91708, 0.949723, 0.933355
2.20736, 46.7118, 0.63566, 0.4, 0.00407976, -0.1, 0.882352, 0.917115, 0.949747, 0.933384
2.20741, 46.7155, 0.635714, 0.4, 0.00407837, -0.1, 0.882412, 0.91715, 0.94977, 0.933414
2.20746, 46.7191, 0.635768, 0.4, 0.00407698, -0.1, 0.882472, 0.917186, 0.949793, 0.933443
2.20751, 46.7228, 0.635821, 0.4, 0.0040756, -0.1, 0.882532, 0.917221, 0.949817, 0.933472
2.20756, 46.7265, 0.635875, 0.4, 0.00407421, -0.1, 0.882592, 0.917256, 0.94984, 0.933501
2.20761, 46.7301, 0.635929, 0.4, 0.00407282, -0.1, 0.882651, 0.917291, 0.949863, 0.93353
2.20766, 46.7338, 0.635983, 0.4, 0.00407144, -0.1, 0.882711, 0.917326, 0.949886, 0.933559
2.20771, 46.7375, 0.636037, 0.4, 0.00407005, -0.1, 0.882771, 0.917361, 0.949909, 0.933588
2.20776, 46.7411, 0.63609, 0.4, 0.00406866, -0.1, 0.88283, 0.917396, 0.949932, 0.933617
2.20781, 46.7448, 0.636144, 0.4, 0.00406727, -0.1, 0.88289, 0.91743, 0.949956, 0.933646
2.20786, 46.7485, 0.636198, 0.4, 0.00406588, -0.1, 0.882949, 0.917465, 0.949979, 0.933675
2.20791, 46.7521, 0.636251, 0.4, 0.00406449, -0.1, 0.883008, 0.9175, 0.950002, 0.933704
2.20796, 46.7558, 0.636305, 0.4, 0.0040631, -0.1, 0.883068, 0.917535, 0.950025, 0.933733
2.20801, 46.7594, 0.636358, 0.4, 0.00406171, -0.1, 0.883127, 0.91757, 0.950048, 0.933762
2.20806, 46.7631, 0.636412, 0.4, 0.00406032, -0.1, 0.883186, 0.917604, 0.950071, 0.933791
2.20811, 46.7667, 0.636465, 0.4, 0.00405893, -0.1, 0.883245, 0.917639, 0.950094, 0.933819
2.20816, 46.7704, 0.636519, 0.4, 0.00405754, -0.1, 0.883304, 0.917674, 0.950117, 0.933848
2.20821, 46.774, 0.636573, 0.4, 0.00405615, -0.1, 0.883363, 0.917708, 0.95014, 0.933877
2.20826, 46.7777, 0.636626, 0.4, 0.00405476, -0.1, 0.883422, 0.917743, 0.950163, 0.933906
2.20831, 46.7813, 0.636679, 0.4, 0.00405337, -0.1, 0.883481, 0.917777, 0.950185, 0.933934
2.20836, 46.785, 0.636733, 0.4, 0.00405198, -0.1, 0.88354, 0.917812, 0.950208, 0.933963
2.20842, 46.7886, 0.636786, 0.4, 0.00405058, -0.1, 0.883599, 0.917846, 0.950231, 0.933992
2.20847, 46.7923, 0.63684, 0.4, 0.00404919, -0.1, 0.883658, 0.917881, 0.950254, 0.93402
2.20852, 46.7959, 0.636893, 0.4, 0.0040478, -0.1, 0.883716, 0.917915, 0.950277, 0.934049
2.20857, 46.7996, 0.636946, 0.4, 0.0040464, -0.1, 0.883775, 0.91795, 0.9503, 0.934078
2.20862, 46.8032, 0.636999, 0.4, 0.00404501, -0.1, 0.883834, 0.917984, 0.950323, 0.934106
2.20867, 46.8068, 0.637053, 0.4, 0.00404362, -0.1, 0.883892, 0.918018, 0.950345, 0.934135
2.20872, 46.8105, 0.637106, 0.4, 0.00404222, -0.1, 0.883951, 0.918053, 0.950368, 0.934163
2.20877, 46.8141, 0.637159, 0.4, 0.00404083, -0.1, 0.884009, 0.918087, 0.950391, 0.934192
2.20882, 46.8178, 0.637212, 0.4, 0.00403943, -0.1, 0.884067, 0.918121, 0.950413, 0.93422
2.20887, 46.8214, 0.637266, 0.4, 0.00403804, -0.1, 0.884126, 0.918155, 0.950436, 0.934248
2.20892, 46.825, 0.637318, 0.4, 0.00403664, -0.1, 0.884184, 0.918189, 0.950459, 0.934277
2.20897, 46.8287, 0.637372, 0.4, 0.00403525, -0.1, 0.884242, 0.918224, 0.950481, 0.934305
2.20902, 46.8323, 0.637425, 0.4, 0.00403385, -0.1, 0.8843, 0.918258, 0.950504, 0.934334
2.20907, 46.8359, 0.637478, 0.4, 0.00403245, -0.1, 0.884359, 0.918292, 0.950526, 0.934362
2.20912, 46.8395, 0.637531, 0.4, 0.00403106, -0.1, 0.884417, 0.918326, 0.950549, 0.93439
2.20917, 46.8432, 0.637584, 0.4, 0.00402966, -0.1, 0.884475, 0.91836, 0.950572, 0.934418
2.20922, 46.8468, 0.637637, 0.4, 0.00402826, -0.1, 0.884533, 0.918394, 0.950594, 0.934447
2.20927, 46.8504, 0.63769, 0.4, 0.00402687, -0.1, 0.88459, 0.918428, 0.950616, 0.934475
2.20932, 46.8541, 0.637743, 0.4, 0.00402547, -0.1, 0.884648, 0.918461, 0.950639, 0.934503
2.20937, 46.8577, 0.637796, 0.4, 0.00402407, -0.1, 0.884706, 0.918495, 0.950661, 0.934531
2.20942, 46.8613, 0.637849, 0.4, 0.00402267, -0.1, 0.884764, 0.918529, 0.950684, 0.934559
2.20947, 46.8649, 0.637902, 0.4, 0.00402127, -0.1, 0.884822, 0.918563, 0.950706, 0.934587
2.20952, 46.8685, 0.637954, 0.4, 0.00401987, -0.1, 0.884879, 0.918597, 0.950729, 0.934615
2.20957, 46.8721, 0.638007, 0.4, 0.00401847, -0.1, 0.884937, 0.91863, 0.950751, 0.934643
2.20962, 46.8758, 0.63806, 0.4, 0.00401707, -0.1, 0.884994, 0.918664, 0.950773, 0.934671
2.20967, 46.8794, 0.638113, 0.4, 0.00401567, -0.1, 0.885052, 0.918698, 0.950796, 0.934699
2.20972, 46.883, 0.638165, 0.4, 0.00401427, -0.1, 0.885109, 0.918731, 0.950818, 0.934727
2.20977, 46.8866, 0.638218, 0.4, 0.00401287, -0.1, 0.885167, 0.918765, 0.95084, 0.934755
2.20982, 46.8902, 0.638271, 0.4, 0.00401147, -0.1, 0.885224, 0.918799, 0.950863, 0.934783
2.20987, 46.8938, 0.638324, 0.4, 0.00401007, -0.1, 0.885281, 0.918832, 0.950885, 0.934811
2.20992, 46.8974, 0.638376, 0.4, 0.00400867, -0.1, 0.885338, 0.918866, 0.950907, 0.934839
2.20997, 46.901, 0.638429, 0.4, 0.00400727, -0.1, 0.885395, 0.918899, 0.950929, 0.934867
2.21002, 46.9046, 0.638481, 0.4, 0.00400587, -0.1, 0.885453, 0.918933, 0.950951, 0.934895
2.21007, 46.9083, 0.638534, 0.4, 0.00400446, -0.1, 0.88551, 0.918966, 0.950974, 0.934922
2.21012, 46.9119, 0.638586, 0.4, 0.00400306, -0.1, 0.885567, 0.918999, 0.950996, 0.93495
2.21017, 46.9155, 0.638639, 0.4, 0.00400166, -0.1, 0.885623, 0.919033, 0.951018, 0.934978
2.21022, 46.9191, 0.638691, 0.4, 0.00400025, -0.1, 0.88568, 0.919066, 0.95104, 0.935005
2.21027, 46.9227, 0.638744, 0.4, 0.00399885, -0.1, 0.885737, 0.9191, 0.951062, 0.935033
2.21032, 46.9263, 0.638796, 0.4, 0.00399745, -0.1, 0.885794, 0.919133, 0.951084, 0.935061
2.21037, 46.9299, 0.638849, 0.4, 0.00399604, -0.1, 0.885851, 0.919166, 0.951106, 0.935088
2.21042, 46.9334, 0.638901, 0.4, 0.00399464, -0.1, 0.885907, 0.919199, 0.951128, 0.935116
2.21047, 46.937, 0.638954, 0.4, 0.00399323, -0.1, 0.885964, 0.919232, 0.95115, 0.935143
2.21052, 46.9406, 0.639006, 0.4, 0.00399183, -0.1, 0.886021, 0.919266, 0.951172, 0.935171
2.21057, 46.9442, 0.639058, 0.4, 0.00399042, -0.1, 0.886077, 0.919299, 0.951194, 0.935198
2.21062, 46.9478, 0.639111, 0.4, 0.00398902, -0.1, 0.886134, 0.919332, 0.951216, 0.935226
2.21067, 46.9514, 0.639163, 0.4, 0.00398761, -0.1, 0.88619, 0.919365, 0.951238, 0.935254
2.21072, 46.955, 0.639215, 0.4, 0.0039862, -0.1, 0.886246, 0.919398, 0.951259, 0.935281
2.21077, 46.9586, 0.639267, 0.4, 0.0039848, -0.1, 0.886303, 0.919431, 0.951281, 0.935308
2.21082, 46.9622, 0.639319, 0.4, 0.00398339, -0.1, 0.886359, 0.919464, 0.951303, 0.935336
