Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.21087, 46.9658, 0.639372, 0.4, 0.00398198, -0.1, 0.886415, 0.919497, 0.951325, 0.935363
2.21092, 46.9693, 0.639424, 0.4, 0.00398057, -0.1, 0.886471, 0.91953, 0.951347, 0.93539
2.21097, 46.9729, 0.639476, 0.4, 0.00397917, -0.1, 0.886527, 0.919562, 0.951369, 0.935418
2.21102, 46.9765, 0.639528, 0.4, 0.00397776, -0.1, 0.886583, 0.919595, 0.95139, 0.935445
2.21107, 46.9801, 0.63958, 0.4, 0.00397635, -0.1, 0.886639, 0.919628, 0.951412, 0.935472
2.21112, 46.9837, 0.639632, 0.4, 0.00397494, -0.1, 0.886695, 0.919661, 0.951434, 0.935499
2.21117, 46.9872, 0.639684, 0.4, 0.00397353, -0.1, 0.886751, 0.919693, 0.951455, 0.935527
2.21122, 46.9908, 0.639736, 0.4, 0.00397212, -0.1, 0.886807, 0.919726, 0.951477, 0.935554
2.21127, 46.9944, 0.639788, 0.4, 0.00397071, -0.1, 0.886863, 0.919759, 0.951499, 0.935581
2.21132, 46.998, 0.63984, 0.4, 0.0039693, -0.1, 0.886919, 0.919792, 0.951521, 0.935608
2.21137, 47.0015, 0.639892, 0.4, 0.00396789, -0.1, 0.886974, 0.919824, 0.951542, 0.935635
2.21142, 47.0051, 0.639944, 0.4, 0.00396648, -0.1, 0.88703, 0.919857, 0.951564, 0.935662
2.21147, 47.0087, 0.639996, 0.4, 0.00396507, -0.1, 0.887086, 0.919889, 0.951585, 0.935689
2.21152, 47.0122, 0.640047, 0.4, 0.00396366, -0.1, 0.887141, 0.919922, 0.951607, 0.935716
2.21157, 47.0158, 0.640099, 0.4, 0.00396225, -0.1, 0.887197, 0.919954, 0.951628, 0.935743
2.21162, 47.0194, 0.640151, 0.4, 0.00396084, -0.1, 0.887252, 0.919987, 0.95165, 0.93577
2.21167, 47.0229, 0.640203, 0.4, 0.00395942, -0.1, 0.887308, 0.920019, 0.951671, 0.935797
2.21172, 47.0265, 0.640255, 0.4, 0.00395801, -0.1, 0.887363, 0.920052, 0.951693, 0.935824
2.21177, 47.0301, 0.640307, 0.4, 0.0039566, -0.1, 0.887418, 0.920084, 0.951714, 0.935851
2.21182, 47.0336, 0.640358, 0.4, 0.00395519, -0.1, 0.887473, 0.920116, 0.951736, 0.935878
2.21187, 47.0372, 0.64041, 0.4, 0.00395377, -0.1, 0.887529, 0.920149, 0.951757, 0.935905
2.21192, 47.0407, 0.640461, 0.4, 0.00395236, -0.1, 0.887584, 0.920181, 0.951778, 0.935932
2.21197, 47.0443, 0.640513, 0.4, 0.00395095, -0.1, 0.887639, 0.920213, 0.9518, 0.935959
2.21202, 47.0478, 0.640565, 0.4, 0.00394953, -0.1, 0.887694, 0.920245, 0.951821, 0.935985
2.21207, 47.0514, 0.640616, 0.4, 0.00394812, -0.1, 0.887749, 0.920278, 0.951843, 0.936012
2.21212, 47.055, 0.640668, 0.4, 0.0039467, -0.1, 0.887804, 0.92031, 0.951864, 0.936039
2.21217, 47.0585, 0.64072, 0.4, 0.00394529, -0.1, 0.887859, 0.920342, 0.951885, 0.936065
2.21222, 47.0621, 0.640771, 0.4, 0.00394387, -0.1, 0.887914, 0.920374, 0.951907, 0.936092
2.21227, 47.0656, 0.640822, 0.4, 0.00394246, -0.1, 0.887968, 0.920406, 0.951928, 0.936119
2.21232, 47.0691, 0.640874, 0.4, 0.00394104, -0.1, 0.888023, 0.920438, 0.951949, 0.936145
2.21237, 47.0727, 0.640925, 0.4, 0.00393962, -0.1, 0.888078, 0.92047, 0.95197, 0.936172
2.21242, 47.0762, 0.640977, 0.4, 0.00393821, -0.1, 0.888132, 0.920502, 0.951991, 0.936199
2.21247, 47.0798, 0.641028, 0.4, 0.00393679, -0.1, 0.888187, 0.920534, 0.952012, 0.936225
2.21252, 47.0833, 0.641079, 0.4, 0.00393537, -0.1, 0.888241, 0.920566, 0.952034, 0.936252
2.21257, 47.0869, 0.641131, 0.4, 0.00393395, -0.1, 0.888296, 0.920598, 0.952055, 0.936278
2.21262, 47.0904, 0.641182, 0.4, 0.00393254, -0.1, 0.88835, 0.92063, 0.952076, 0.936305
2.21267, 47.0939, 0.641233, 0.4, 0.00393112, -0.1, 0.888405, 0.920662, 0.952097, 0.936331
2.21272, 47.0975, 0.641285, 0.4, 0.0039297, -0.1, 0.888459, 0.920693, 0.952118, 0.936357
2.21277, 47.101, 0.641336, 0.4, 0.00392828, -0.1, 0.888513, 0.920725, 0.952139, 0.936384
2.21282, 47.1046, 0.641387, 0.4, 0.00392686, -0.1, 0.888568, 0.920757, 0.95216, 0.93641
2.21287, 47.1081, 0.641438, 0.4, 0.00392544, -0.1, 0.888622, 0.920789, 0.952181, 0.936437
2.21292, 47.1116, 0.641489, 0.4, 0.00392402, -0.1, 0.888676, 0.92082, 0.952202, 0.936463
2.21297, 47.1152, 0.64154, 0.4, 0.0039226, -0.1, 0.88873, 0.920852, 0.952223, 0.936489
2.21302, 47.1187, 0.641591, 0.4, 0.00392118, -0.1, 0.888784, 0.920884, 0.952244, 0.936515
2.21307, 47.1222, 0.641643, 0.4, 0.00391976, -0.1, 0.888838, 0.920915, 0.952265, 0.936542
2.21312, 47.1257, 0.641693, 0.4, 0.00391834, -0.1, 0.888892, 0.920947, 0.952286, 0.936568
2.21317, 47.1293, 0.641744, 0.4, 0.00391692, -0.1, 0.888946, 0.920978, 0.952307, 0.936594
2.21322, 47.1328, 0.641796, 0.4, 0.0039155, -0.1, 0.889, 0.92101, 0.952328, 0.93662
2.21327, 47.1363, 0.641846, 0.4, 0.00391408, -0.1, 0.889054, 0.921041, 0.952349, 0.936646
2.21332, 47.1398, 0.641897, 0.4, 0.00391266, -0.1, 0.889107, 0.921073, 0.952369, 0.936673
2.21337, 47.1434, 0.641948, 0.4, 0.00391123, -0.1, 0.889161, 0.921104, 0.95239, 0.936699
2.21342, 47.1469, 0.641999, 0.4, 0.00390981, -0.1, 0.889215, 0.921136, 0.952411, 0.936725
2.21347, 47.1504, 0.64205, 0.4, 0.00390839, -0.1, 0.889268, 0.921167, 0.952432, 0.936751
2.21352, 47.1539, 0.642101, 0.4, 0.00390697, -0.1, 0.889322, 0.921198, 0.952452, 0.936777
2.21357, 47.1574, 0.642152, 0.4, 0.00390554, -0.1, 0.889375, 0.921229, 0.952473, 0.936803
2.21362, 47.1609, 0.642203, 0.4, 0.00390412, -0.1, 0.889429, 0.921261, 0.952494, 0.936829
2.21367, 47.1645, 0.642254, 0.4, 0.0039027, -0.1, 0.889482, 0.921292, 0.952515, 0.936855
2.21372, 47.168, 0.642304, 0.4, 0.00390127, -0.1, 0.889535, 0.921323, 0.952535, 0.936881
2.21377, 47.1715, 0.642355, 0.4, 0.00389985, -0.1, 0.889589, 0.921354, 0.952556, 0.936907
2.21382, 47.175, 0.642406, 0.4, 0.00389842, -0.1, 0.889642, 0.921386, 0.952577, 0.936932
2.21387, 47.1785, 0.642456, 0.4, 0.003897, -0.1, 0.889695, 0.921417, 0.952597, 0.936958
2.21392, 47.182, 0.642507, 0.4, 0.00389557, -0.1, 0.889748, 0.921448, 0.952618, 0.936984
2.21397, 47.1855, 0.642557, 0.4, 0.00389415, -0.1, 0.889801, 0.921479, 0.952638, 0.93701
2.21402, 47.189, 0.642608, 0.4, 0.00389272, -0.1, 0.889854, 0.92151, 0.952659, 0.937036
2.21407, 47.1925, 0.642659, 0.4, 0.00389129, -0.1, 0.889907, 0.921541, 0.952679, 0.937061
2.21412, 47.196, 0.642709, 0.4, 0.00388987, -0.1, 0.88996, 0.921572, 0.9527, 0.937087
2.21417, 47.1995, 0.64276, 0.4, 0.00388844, -0.1, 0.890013, 0.921603, 0.952721, 0.937113
2.21422, 47.203, 0.64281, 0.4, 0.00388701, -0.1, 0.890066, 0.921634, 0.952741, 0.937139
2.21427, 47.2065, 0.642861, 0.4, 0.00388558, -0.1, 0.890119, 0.921665, 0.952761, 0.937164
2.21432, 47.21, 0.642911, 0.4, 0.00388416, -0.1, 0.890172, 0.921695, 0.952782, 0.93719
2.21437, 47.2135, 0.642961, 0.4, 0.00388273, -0.1, 0.890224, 0.921726, 0.952802, 0.937216
2.21442, 47.217, 0.643012, 0.4, 0.0038813, -0.1, 0.890277, 0.921757, 0.952823, 0.937241
2.21447, 47.2205, 0.643062, 0.4, 0.00387987, -0.1, 0.89033, 0.921788, 0.952843, 0.937267
2.21452, 47.224, 0.643112, 0.4, 0.00387844, -0.1, 0.890382, 0.921819, 0.952864, 0.937292
2.21457, 47.2275, 0.643163, 0.4, 0.00387701, -0.1, 0.890435, 0.921849, 0.952884, 0.937318
2.21462, 47.231, 0.643213, 0.4, 0.00387558, -0.1, 0.890487, 0.92188, 0.952904, 0.937343
2.21467, 47.2344, 0.643263, 0.4, 0.00387415, -0.1, 0.89054, 0.921911, 0.952924, 0.937369
2.21472, 47.2379, 0.643313, 0.4, 0.00387272, -0.1, 0.890592, 0.921941, 0.952945, 0.937394
2.21477, 47.2414, 0.643364, 0.4, 0.00387129, -0.1, 0.890644, 0.921972, 0.952965, 0.93742
2.21482, 47.2449, 0.643414, 0.4, 0.00386986, -0.1, 0.890697, 0.922002, 0.952985, 0.937445
2.21487, 47.2484, 0.643464, 0.4, 0.00386843, -0.1, 0.890749, 0.922033, 0.953006, 0.93747
2.21492, 47.2519, 0.643514, 0.4, 0.003867, -0.1, 0.890801, 0.922064, 0.953026, 0.937496
2.21497, 47.2553, 0.643564, 0.4, 0.00386557, -0.1, 0.890853, 0.922094, 0.953046, 0.937521
2.21502, 47.2588, 0.643614, 0.4, 0.00386414, -0.1, 0.890905, 0.922124, 0.953066, 0.937546
2.21507, 47.2623, 0.643664, 0.4, 0.00386271, -0.1, 0.890957, 0.922155, 0.953086, 0.937572
2.21512, 47.2658, 0.643714, 0.4, 0.00386127, -0.1, 0.891009, 0.922185, 0.953106, 0.937597
2.21517, 47.2692, 0.643764, 0.4, 0.00385984, -0.1, 0.891061, 0.922216, 0.953126, 0.937622
2.21522, 47.2727, 0.643814, 0.4, 0.00385841, -0.1, 0.891113, 0.922246, 0.953147, 0.937647
2.21527, 47.2762, 0.643864, 0.4, 0.00385697, -0.1, 0.891165, 0.922276, 0.953167, 0.937672
2.21532, 47.2797, 0.643914, 0.4, 0.00385554, -0.1, 0.891217, 0.922307, 0.953187, 0.937698
2.21537, 47.2831, 0.643964, 0.4, 0.00385411, -0.1, 0.891268, 0.922337, 0.953207, 0.937723
2.21542, 47.2866, 0.644014, 0.4, 0.00385267, -0.1, 0.89132, 0.922367, 0.953227, 0.937748
2.21547, 47.2901, 0.644064, 0.4, 0.00385124, -0.1, 0.891372, 0.922397, 0.953247, 0.937773
2.21552, 47.2935, 0.644113, 0.4, 0.0038498, -0.1, 0.891423, 0.922427, 0.953267, 0.937798
2.21557, 47.297, 0.644163, 0.4, 0.00384837, -0.1, 0.891475, 0.922458, 0.953287, 0.937823
2.21562, 47.3005, 0.644213, 0.4, 0.00384693, -0.1, 0.891526, 0.922488, 0.953307, 0.937848
2.21567, 47.3039, 0.644263, 0.4, 0.0038455, -0.1, 0.891578, 0.922518, 0.953327, 0.937873
2.21572, 47.3074, 0.644312, 0.4, 0.00384406, -0.1, 0.891629, 0.922548, 0.953347, 0.937898
2.21578, 47.3108, 0.644362, 0.4, 0.00384263, -0.1, 0.891681, 0.922578, 0.953366, 0.937923
2.21583, 47.3143, 0.644412, 0.4, 0.00384119, -0.1, 0.891732, 0.922608, 0.953386, 0.937948
2.21588, 47.3177, 0.644461, 0.4, 0.00383975, -0.1, 0.891783, 0.922638, 0.953406, 0.937973
2.21593, 47.3212, 0.644511, 0.4, 0.00383832, -0.1, 0.891835, 0.922668, 0.953426, 0.937998
2.21598, 47.3247, 0.64456, 0.4, 0.00383688, -0.1, 0.891886, 0.922698, 0.953446, 0.938022
2.21603, 47.3281, 0.64461, 0.4, 0.00383544, -0.1, 0.891937, 0.922728, 0.953466, 0.938047
2.21608, 47.3316, 0.644659, 0.4, 0.003834, -0.1, 0.891988, 0.922758, 0.953485, 0.938072
2.21613, 47.335, 0.644709, 0.4, 0.00383256, -0.1, 0.892039, 0.922787, 0.953505, 0.938097
2.21618, 47.3385, 0.644758, 0.4, 0.00383113, -0.1, 0.89209, 0.922817, 0.953525, 0.938122
2.21623, 47.3419, 0.644808, 0.4, 0.00382969, -0.1, 0.892141, 0.922847, 0.953545, 0.938146
2.21628, 47.3454, 0.644857, 0.4, 0.00382825, -0.1, 0.892192, 0.922877, 0.953564, 0.938171
2.21633, 47.3488, 0.644907, 0.4, 0.00382681, -0.1, 0.892243, 0.922906, 0.953584, 0.938196
2.21638, 47.3522, 0.644956, 0.4, 0.00382537, -0.1, 0.892294, 0.922936, 0.953604, 0.938221
2.21643, 47.3557, 0.645006, 0.4, 0.00382393, -0.1, 0.892344, 0.922966, 0.953623, 0.938245
2.21648, 47.3591, 0.645055, 0.4, 0.00382249, -0.1, 0.892395, 0.922995, 0.953643, 0.93827
2.21653, 47.3626, 0.645104, 0.4, 0.00382105, -0.1, 0.892446, 0.923025, 0.953663, 0.938294
2.21658, 47.366, 0.645153, 0.4, 0.00381961, -0.1, 0.892496, 0.923055, 0.953682, 0.938319
2.21663, 47.3694, 0.645203, 0.4, 0.00381817, -0.1, 0.892547, 0.923084, 0.953702, 0.938343
2.21668, 47.3729, 0.645252, 0.4, 0.00381673, -0.1, 0.892597, 0.923114, 0.953721, 0.938368
2.21673, 47.3763, 0.645301, 0.4, 0.00381528, -0.1, 0.892648, 0.923143, 0.953741, 0.938393
2.21678, 47.3797, 0.64535, 0.4, 0.00381384, -0.1, 0.892698, 0.923173, 0.95376, 0.938417
2.21683, 47.3832, 0.645399, 0.4, 0.0038124, -0.1, 0.892749, 0.923202, 0.95378, 0.938442
2.21688, 47.3866, 0.645448, 0.4, 0.00381096, -0.1, 0.892799, 0.923232, 0.953799, 0.938466
2.21693, 47.39, 0.645498, 0.4, 0.00380952, -0.1, 0.892849, 0.923261, 0.953819, 0.93849
2.21698, 47.3935, 0.645546, 0.4, 0.00380807, -0.1, 0.8929, 0.92329, 0.953838, 0.938515
2.21703, 47.3969, 0.645596, 0.4, 0.00380663, -0.1, 0.89295, 0.92332, 0.953858, 0.938539
2.21708, 47.4003, 0.645645, 0.4, 0.00380519, -0.1, 0.893, 0.923349, 0.953877, 0.938563
2.21713, 47.4037, 0.645694, 0.4, 0.00380374, -0.1, 0.89305, 0.923378, 0.953897, 0.938588
2.21718, 47.4072, 0.645742, 0.4, 0.0038023, -0.1, 0.8931, 0.923408, 0.953916, 0.938612
2.21723, 47.4106, 0.645791, 0.4, 0.00380085, -0.1, 0.89315, 0.923437, 0.953935, 0.938636
2.21728, 47.414, 0.64584, 0.4, 0.00379941, -0.1, 0.8932, 0.923466, 0.953955, 0.938661
2.21733, 47.4174, 0.645889, 0.4, 0.00379796, -0.1, 0.89325, 0.923495, 0.953974, 0.938685
2.21738, 47.4208, 0.645938, 0.4, 0.00379652, -0.1, 0.8933, 0.923524, 0.953993, 0.938709
2.21743, 47.4243, 0.645987, 0.4, 0.00379507, -0.1, 0.89335, 0.923554, 0.954013, 0.938733
2.21748, 47.4277, 0.646036, 0.4, 0.00379363, -0.1, 0.8934, 0.923583, 0.954032, 0.938758
2.21753, 47.4311, 0.646084, 0.4, 0.00379218, -0.1, 0.893449, 0.923612, 0.954051, 0.938782
2.21758, 47.4345, 0.646133, 0.4, 0.00379073, -0.1, 0.893499, 0.923641, 0.95407, 0.938806
2.21763, 47.4379, 0.646182, 0.4, 0.00378929, -0.1, 0.893549, 0.92367, 0.95409, 0.93883
2.21768, 47.4413, 0.646231, 0.4, 0.00378784, -0.1, 0.893598, 0.923699, 0.954109, 0.938854
2.21773, 47.4447, 0.64628, 0.4, 0.00378639, -0.1, 0.893648, 0.923728, 0.954128, 0.938878
2.21778, 47.4481, 0.646328, 0.4, 0.00378495, -0.1, 0.893698, 0.923757, 0.954147, 0.938902
2.21783, 47.4515, 0.646377, 0.4, 0.0037835, -0.1, 0.893747, 0.923786, 0.954166, 0.938926
2.21788, 47.4549, 0.646425, 0.4, 0.00378205, -0.1, 0.893797, 0.923814, 0.954185, 0.93895
2.21793, 47.4584, 0.646474, 0.4, 0.0037806, -0.1, 0.893846, 0.923843, 0.954204, 0.938974
2.21798, 47.4618, 0.646522, 0.4, 0.00377915, -0.1, 0.893895, 0.923872, 0.954224, 0.938998
2.21803, 47.4652, 0.646571, 0.4, 0.0037777, -0.1, 0.893945, 0.923901, 0.954243, 0.939022
2.21808, 47.4686, 0.646619, 0.4, 0.00377626, -0.1, 0.893994, 0.92393, 0.954262, 0.939046
2.21813, 47.472, 0.646668, 0.4, 0.00377481, -0.1, 0.894043, 0.923958, 0.954281, 0.93907
2.21818, 47.4753, 0.646716, 0.4, 0.00377336, -0.1, 0.894092, 0.923987, 0.9543, 0.939094
2.21823, 47.4787, 0.646765, 0.4, 0.00377191, -0.1, 0.894141, 0.924016, 0.954319, 0.939117
2.21828, 47.4821, 0.646813, 0.4, 0.00377046, -0.1, 0.89419, 0.924044, 0.954338, 0.939141
2.21833, 47.4855, 0.646861, 0.4, 0.003769, -0.1, 0.894239, 0.924073, 0.954357, 0.939165
2.21838, 47.4889, 0.64691, 0.4, 0.00376755, -0.1, 0.894288, 0.924102, 0.954376, 0.939189
2.21843, 47.4923, 0.646958, 0.4, 0.0037661, -0.1, 0.894337, 0.92413, 0.954395, 0.939212
2.21848, 47.4957, 0.647006, 0.4, 0.00376465, -0.1, 0.894386, 0.924159, 0.954413, 0.939236
2.21853, 47.4991, 0.647054, 0.4, 0.0037632, -0.1, 0.894435, 0.924187, 0.954432, 0.93926
2.21858, 47.5025, 0.647103, 0.4, 0.00376175, -0.1, 0.894484, 0.924216, 0.954451, 0.939283
2.21863, 47.5059, 0.647151, 0.4, 0.0037603, -0.1, 0.894533, 0.924244, 0.95447, 0.939307
2.21868, 47.5092, 0.647199, 0.4, 0.00375884, -0.1, 0.894581, 0.924273, 0.954489, 0.939331
2.21873, 47.5126, 0.647247, 0.4, 0.00375739, -0.1, 0.89463, 0.924301, 0.954508, 0.939354
2.21878, 47.516, 0.647295, 0.4, 0.00375594, -0.1, 0.894679, 0.92433, 0.954526, 0.939378
2.21883, 47.5194, 0.647343, 0.4, 0.00375448, -0.1, 0.894727, 0.924358, 0.954545, 0.939402
2.21888, 47.5228, 0.647391, 0.4, 0.00375303, -0.1, 0.894776, 0.924386, 0.954564, 0.939425
2.21893, 47.5261, 0.64744, 0.4, 0.00375158, -0.1, 0.894824, 0.924415, 0.954583, 0.939449
2.21898, 47.5295, 0.647487, 0.4, 0.00375012, -0.1, 0.894873, 0.924443, 0.954602, 0.939472
2.21903, 47.5329, 0.647535, 0.4, 0.00374867, -0.1, 0.894921, 0.924471, 0.95462, 0.939496
2.21908, 47.5363, 0.647583, 0.4, 0.00374721, -0.1, 0.89497, 0.9245, 0.954639, 0.939519
2.21913, 47.5396, 0.647631, 0.4, 0.00374576, -0.1, 0.895018, 0.924528, 0.954658, 0.939542
2.21918, 47.543, 0.647679, 0.4, 0.0037443, -0.1, 0.895066, 0.924556, 0.954676, 0.939566
2.21923, 47.5464, 0.647727, 0.4, 0.00374285, -0.1, 0.895114, 0.924584, 0.954695, 0.939589
2.21928, 47.5497, 0.647775, 0.4, 0.00374139, -0.1, 0.895163, 0.924612, 0.954714, 0.939613
2.21933, 47.5531, 0.647823, 0.4, 0.00373993, -0.1, 0.895211, 0.92464, 0.954732, 0.939636
2.21938, 47.5565, 0.64787, 0.4, 0.00373848, -0.1, 0.895259, 0.924668, 0.954751, 0.939659
2.21943, 47.5598, 0.647918, 0.4, 0.00373702, -0.1, 0.895307, 0.924696, 0.954769, 0.939683
2.21948, 47.5632, 0.647966, 0.4, 0.00373556, -0.1, 0.895355, 0.924724, 0.954788, 0.939706
2.21953, 47.5666, 0.648014, 0.4, 0.00373411, -0.1, 0.895403, 0.924752, 0.954806, 0.939729
2.21958, 47.5699, 0.648061, 0.4, 0.00373265, -0.1, 0.895451, 0.92478, 0.954825, 0.939752
2.21963, 47.5733, 0.648109, 0.4, 0.00373119, -0.1, 0.895499, 0.924808, 0.954844, 0.939776
2.21968, 47.5766, 0.648157, 0.4, 0.00372973, -0.1, 0.895546, 0.924836, 0.954862, 0.939799
2.21973, 47.58, 0.648204, 0.4, 0.00372828, -0.1, 0.895594, 0.924864, 0.95488, 0.939822
2.21978, 47.5834, 0.648252, 0.4, 0.00372682, -0.1, 0.895642, 0.924892, 0.954899, 0.939845
2.21983, 47.5867, 0.648299, 0.4, 0.00372536, -0.1, 0.89569, 0.92492, 0.954917, 0.939868
2.21988, 47.5901, 0.648347, 0.4, 0.0037239, -0.1, 0.895737, 0.924948, 0.954936, 0.939891
2.21993, 47.5934, 0.648395, 0.4, 0.00372244, -0.1, 0.895785, 0.924976, 0.954954, 0.939914
2.21998, 47.5968, 0.648442, 0.4, 0.00372098, -0.1, 0.895832, 0.925003, 0.954973, 0.939938
2.22003, 47.6001, 0.64849, 0.4, 0.00371952, -0.1, 0.89588, 0.925031, 0.954991, 0.939961
2.22008, 47.6035, 0.648537, 0.4, 0.00371806, -0.1, 0.895927, 0.925059, 0.955009, 0.939984
2.22013, 47.6068, 0.648584, 0.4, 0.0037166, -0.1, 0.895975, 0.925086, 0.955028, 0.940007
2.22018, 47.6101, 0.648632, 0.4, 0.00371514, -0.1, 0.896022, 0.925114, 0.955046, 0.94003
2.22023, 47.6135, 0.648679, 0.4, 0.00371368, -0.1, 0.89607, 0.925142, 0.955064, 0.940053
2.22028, 47.6168, 0.648726, 0.4, 0.00371222, -0.1, 0.896117, 0.925169, 0.955083, 0.940075
2.22033, 47.6202, 0.648773, 0.4, 0.00371075, -0.1, 0.896164, 0.925197, 0.955101, 0.940098
2.22038, 47.6235, 0.648821, 0.4, 0.00370929, -0.1, 0.896211, 0.925225, 0.955119, 0.940121
2.22043, 47.6268, 0.648868, 0.4, 0.00370783, -0.1, 0.896259, 0.925252, 0.955137, 0.940144
2.22048, 47.6302, 0.648915, 0.4, 0.00370637, -0.1, 0.896306, 0.92528, 0.955155, 0.940167
2.22053, 47.6335, 0.648962, 0.4, 0.00370491, -0.1, 0.896353, 0.925307, 0.955174, 0.94019
2.22058, 47.6368, 0.649009, 0.4, 0.00370344, -0.1, 0.8964, 0.925335, 0.955192, 0.940213
2.22063, 47.6402, 0.649057, 0.4, 0.00370198, -0.1, 0.896447, 0.925362, 0.95521, 0.940235
2.22068, 47.6435, 0.649104, 0.4, 0.00370052, -0.1, 0.896494, 0.925389, 0.955228, 0.940258
2.22073, 47.6468, 0.649151, 0.4, 0.00369905, -0.1, 0.896541, 0.925417, 0.955246, 0.940281
2.22078, 47.6502, 0.649198, 0.4, 0.00369759, -0.1, 0.896588, 0.925444, 0.955264, 0.940304
2.22083, 47.6535, 0.649245, 0.4, 0.00369612, -0.1, 0.896635, 0.925472, 0.955283, 0.940326
2.22088, 47.6568, 0.649292, 0.4, 0.00369466, -0.1, 0.896681, 0.925499, 0.955301, 0.940349
2.22093, 47.6602, 0.649339, 0.4, 0.00369319, -0.1, 0.896728, 0.925526, 0.955319, 0.940372
2.22098, 47.6635, 0.649386, 0.4, 0.00369173, -0.1, 0.896775, 0.925553, 0.955337, 0.940394
2.22103, 47.6668, 0.649432, 0.4, 0.00369026, -0.1, 0.896821, 0.925581, 0.955355, 0.940417
2.22108, 47.6701, 0.64948, 0.4, 0.0036888, -0.1, 0.896868, 0.925608, 0.955373, 0.940439
2.22113, 47.6734, 0.649526, 0.4, 0.00368733, -0.1, 0.896915, 0.925635, 0.955391, 0.940462
2.22118, 47.6768, 0.649573, 0.4, 0.00368587, -0.1, 0.896961, 0.925662, 0.955409, 0.940485
2.22123, 47.6801, 0.64962, 0.4, 0.0036844, -0.1, 0.897008, 0.925689, 0.955427, 0.940507
2.22128, 47.6834, 0.649667, 0.4, 0.00368293, -0.1, 0.897054, 0.925716, 0.955445, 0.94053
2.22133, 47.6867, 0.649713, 0.4, 0.00368147, -0.1, 0.897101, 0.925743, 0.955463, 0.940552
2.22138, 47.69, 0.64976, 0.4, 0.00368, -0.1, 0.897147, 0.925771, 0.95548, 0.940575
2.22143, 47.6933, 0.649807, 0.4, 0.00367853, -0.1, 0.897193, 0.925798, 0.955498, 0.940597
2.22148, 47.6966, 0.649853, 0.4, 0.00367706, -0.1, 0.897239, 0.925825, 0.955516, 0.940619
2.22153, 47.6999, 0.6499, 0.4, 0.00367559, -0.1, 0.897286, 0.925852, 0.955534, 0.940642
2.22158, 47.7033, 0.649947, 0.4, 0.00367413, -0.1, 0.897332, 0.925878, 0.955552, 0.940664
2.22163, 47.7066, 0.649993, 0.4, 0.00367266, -0.1, 0.897378, 0.925905, 0.95557, 0.940687
2.22168, 47.7099, 0.65004, 0.4, 0.00367119, -0.1, 0.897424, 0.925932, 0.955588, 0.940709
2.22173, 47.7132, 0.650086, 0.4, 0.00366972, -0.1, 0.89747, 0.925959, 0.955605, 0.940731
2.22178, 47.7165, 0.650133, 0.4, 0.00366825, -0.1, 0.897516, 0.925986, 0.955623, 0.940754
2.22183, 47.7198, 0.650179, 0.4, 0.00366678, -0.1, 0.897562, 0.926013, 0.955641, 0.940776
2.22188, 47.7231, 0.650226, 0.4, 0.00366531, -0.1, 0.897608, 0.92604, 0.955659, 0.940798
2.22193, 47.7264, 0.650272, 0.4, 0.00366384, -0.1, 0.897654, 0.926067, 0.955676, 0.940821
2.22198, 47.7297, 0.650319, 0.4, 0.00366237, -0.1, 0.8977, 0.926093, 0.955694, 0.940843
2.22203, 47.733, 0.650365, 0.4, 0.0036609, -0.1, 0.897746, 0.92612, 0.955712, 0.940865
2.22208, 47.7362, 0.650411, 0.4, 0.00365943, -0.1, 0.897792, 0.926147, 0.955729, 0.940887
2.22213, 47.7395, 0.650458, 0.4, 0.00365796, -0.1, 0.897837, 0.926173, 0.955747, 0.940909
2.22218, 47.7428, 0.650504, 0.4, 0.00365648, -0.1, 0.897883, 0.9262, 0.955765, 0.940931
2.22223, 47.7461, 0.65055, 0.4, 0.00365501, -0.1, 0.897929, 0.926227, 0.955782, 0.940953
2.22228, 47.7494, 0.650596, 0.4, 0.00365354, -0.1, 0.897974, 0.926253, 0.9558, 0.940975
2.22233, 47.7527, 0.650643, 0.4, 0.00365207, -0.1, 0.89802, 0.92628, 0.955818, 0.940998
2.22238, 47.756, 0.650689, 0.4, 0.0036506, -0.1, 0.898065, 0.926306, 0.955835, 0.94102
2.22243, 47.7593, 0.650735, 0.4, 0.00364912, -0.1, 0.898111, 0.926333, 0.955853, 0.941042
2.22248, 47.7626, 0.650781, 0.4, 0.00364765, -0.1, 0.898156, 0.926359, 0.95587, 0.941064
2.22253, 47.7658, 0.650827, 0.4, 0.00364618, -0.1, 0.898202, 0.926386, 0.955888, 0.941086
2.22258, 47.7691, 0.650873, 0.4, 0.0036447, -0.1, 0.898247, 0.926412, 0.955905, 0.941108
2.22263, 47.7724, 0.650919, 0.4, 0.00364323, -0.1, 0.898292, 0.926439, 0.955923, 0.94113
2.22268, 47.7757, 0.650965, 0.4, 0.00364175, -0.1, 0.898338, 0.926465, 0.95594, 0.941151
2.22273, 47.779, 0.651011, 0.4, 0.00364028, -0.1, 0.898383, 0.926492, 0.955958, 0.941173
2.22278, 47.7822, 0.651057, 0.4, 0.0036388, -0.1, 0.898428, 0.926518, 0.955975, 0.941195
2.22283, 47.7855, 0.651103, 0.4, 0.00363733, -0.1, 0.898473, 0.926544, 0.955993, 0.941217
2.22288, 47.7888, 0.651149, 0.4, 0.00363585, -0.1, 0.898518, 0.926571, 0.95601, 0.941239
2.22293, 47.792, 0.651195, 0.4, 0.00363438, -0.1, 0.898563, 0.926597, 0.956027, 0.941261
2.22298, 47.7953, 0.651241, 0.4, 0.0036329, -0.1, 0.898608, 0.926623, 0.956045, 0.941283
2.22303, 47.7986, 0.651287, 0.4, 0.00363143, -0.1, 0.898654, 0.926649, 0.956062, 0.941305
2.22308, 47.8019, 0.651332, 0.4, 0.00362995, -0.1, 0.898698, 0.926676, 0.95608, 0.941326
2.22313, 47.8051, 0.651378, 0.4, 0.00362847, -0.1, 0.898743, 0.926702, 0.956097, 0.941348
2.22319, 47.8084, 0.651424, 0.4, 0.003627, -0.1, 0.898788, 0.926728, 0.956114, 0.94137
2.22324, 47.8117, 0.651469, 0.4, 0.00362552, -0.1, 0.898833, 0.926754, 0.956132, 0.941391
2.22329, 47.8149, 0.651515, 0.4, 0.00362404, -0.1, 0.898878, 0.92678, 0.956149, 0.941413
2.22334, 47.8182, 0.651561, 0.4, 0.00362256, -0.1, 0.898923, 0.926806, 0.956166, 0.941435
2.22339, 47.8214, 0.651607, 0.4, 0.00362109, -0.1, 0.898967, 0.926832, 0.956183, 0.941456
2.22344, 47.8247, 0.651652, 0.4, 0.00361961, -0.1, 0.899012, 0.926858, 0.956201, 0.941478
2.22349, 47.8279, 0.651698, 0.4, 0.00361813, -0.1, 0.899057, 0.926884, 0.956218, 0.9415
2.22354, 47.8312, 0.651743, 0.4, 0.00361665, -0.1, 0.899101, 0.92691, 0.956235, 0.941521
2.22359, 47.8345, 0.651789, 0.4, 0.00361517, -0.1, 0.899146, 0.926936, 0.956252, 0.941543
2.22364, 47.8377, 0.651834, 0.4, 0.00361369, -0.1, 0.89919, 0.926962, 0.956269, 0.941564
2.22369, 47.841, 0.65188, 0.4, 0.00361221, -0.1, 0.899235, 0.926988, 0.956287, 0.941586
2.22374, 47.8442, 0.651925, 0.4, 0.00361073, -0.1, 0.899279, 0.927014, 0.956304, 0.941607
2.22379, 47.8475, 0.651971, 0.4, 0.00360925, -0.1, 0.899324, 0.92704, 0.956321, 0.941629
2.22384, 47.8507, 0.652016, 0.4, 0.00360777, -0.1, 0.899368, 0.927066, 0.956338, 0.94165
2.22389, 47.854, 0.652062, 0.4, 0.00360629, -0.1, 0.899412, 0.927092, 0.956355, 0.941672
2.22394, 47.8572, 0.652107, 0.4, 0.00360481, -0.1, 0.899456, 0.927118, 0.956372, 0.941693
2.22399, 47.8604, 0.652152, 0.4, 0.00360333, -0.1, 0.899501, 0.927143, 0.956389, 0.941715
2.22404, 47.8637, 0.652197, 0.4, 0.00360185, -0.1, 0.899545, 0.927169, 0.956406, 0.941736
2.22409, 47.8669, 0.652243, 0.4, 0.00360037, -0.1, 0.899589, 0.927195, 0.956423, 0.941757
2.22414, 47.8702, 0.652288, 0.4, 0.00359889, -0.1, 0.899633, 0.927221, 0.95644, 0.941779
2.22419, 47.8734, 0.652333, 0.4, 0.0035974, -0.1, 0.899677, 0.927246, 0.956457, 0.9418
2.22424, 47.8766, 0.652378, 0.4, 0.00359592, -0.1, 0.899721, 0.927272, 0.956474, 0.941821
2.22429, 47.8799, 0.652423, 0.4, 0.00359444, -0.1, 0.899765, 0.927298, 0.956491, 0.941843
2.22434, 47.8831, 0.652469, 0.4, 0.00359296, -0.1, 0.899809, 0.927323, 0.956508, 0.941864
2.22439, 47.8863, 0.652514, 0.4, 0.00359147, -0.1, 0.899853, 0.927349, 0.956525, 0.941885
2.22444, 47.8896, 0.652559, 0.4, 0.00358999, -0.1, 0.899897, 0.927374, 0.956542, 0.941907
2.22449, 47.8928, 0.652604, 0.4, 0.0035885, -0.1, 0.899941, 0.9274, 0.956559, 0.941928
2.22454, 47.896, 0.652649, 0.4, 0.00358702, -0.1, 0.899984, 0.927425, 0.956576, 0.941949
2.22459, 47.8993, 0.652694, 0.4, 0.00358554, -0.1, 0.900028, 0.927451, 0.956593, 0.94197
2.22464, 47.9025, 0.652739, 0.4, 0.00358405, -0.1, 0.900072, 0.927476, 0.95661, 0.941991
2.22469, 47.9057, 0.652783, 0.4, 0.00358257, -0.1, 0.900116, 0.927502, 0.956626, 0.942012
2.22474, 47.9089, 0.652829, 0.4, 0.00358108, -0.1, 0.900159, 0.927527, 0.956643, 0.942033
2.22479, 47.9122, 0.652873, 0.4, 0.0035796, -0.1, 0.900203, 0.927553, 0.95666, 0.942055
2.22484, 47.9154, 0.652918, 0.4, 0.00357811, -0.1, 0.900246, 0.927578, 0.956677, 0.942076
2.22489, 47.9186, 0.652963, 0.4, 0.00357663, -0.1, 0.90029, 0.927603, 0.956694, 0.942097
2.22494, 47.9218, 0.653008, 0.4, 0.00357514, -0.1, 0.900333, 0.927629, 0.95671, 0.942118
2.22499, 47.925, 0.653052, 0.4, 0.00357365, -0.1, 0.900377, 0.927654, 0.956727, 0.942139
2.22504, 47.9283, 0.653097, 0.4, 0.00357217, -0.1, 0.90042, 0.927679, 0.956744, 0.94216
2.22509, 47.9315, 0.653142, 0.4, 0.00357068, -0.1, 0.900464, 0.927705, 0.956761, 0.942181
2.22514, 47.9347, 0.653187, 0.4, 0.00356919, -0.1, 0.900507, 0.92773, 0.956777, 0.942202
2.22519, 47.9379, 0.653232, 0.4, 0.00356771, -0.1, 0.90055, 0.927755, 0.956794, 0.942223
2.22524, 47.9411, 0.653276, 0.4, 0.00356622, -0.1, 0.900593, 0.92778, 0.956811, 0.942244
2.22529, 47.9443, 0.653321, 0.4, 0.00356473, -0.1, 0.900637, 0.927806, 0.956827, 0.942264
2.22534, 47.9475, 0.653365, 0.4, 0.00356324, -0.1, 0.90068, 0.927831, 0.956844, 0.942285
2.22539, 47.9507, 0.65341, 0.4, 0.00356175, -0.1, 0.900723, 0.927856, 0.956861, 0.942306
2.22544, 47.9539, 0.653455, 0.4, 0.00356027, -0.1, 0.900766, 0.927881, 0.956877, 0.942327
2.22549, 47.9571, 0.653499, 0.4, 0.00355878, -0.1, 0.900809, 0.927906, 0.956894, 0.942348
2.22554, 47.9603, 0.653543, 0.4, 0.00355729, -0.1, 0.900852, 0.927931, 0.95691, 0.942369
2.22559, 47.9635, 0.653588, 0.4, 0.0035558, -0.1, 0.900895, 0.927956, 0.956927, 0.942389
2.22564, 47.9667, 0.653632, 0.4, 0.00355431, -0.1, 0.900938, 0.927981, 0.956944, 0.94241
2.22569, 47.9699, 0.653677, 0.4, 0.00355282, -0.1, 0.900981, 0.928006, 0.95696, 0.942431
2.22574, 47.9731, 0.653721, 0.4, 0.00355133, -0.1, 0.901024, 0.928031, 0.956977, 0.942452
2.22579, 47.9763, 0.653765, 0.4, 0.00354984, -0.1, 0.901066, 0.928056, 0.956993, 0.942473
2.22584, 47.9795, 0.65381, 0.4, 0.00354835, -0.1, 0.901109, 0.928081, 0.95701, 0.942493
2.22589, 47.9827, 0.653854, 0.4, 0.00354686, -0.1, 0.901152, 0.928106, 0.957026, 0.942514
2.22594, 47.9859, 0.653898, 0.4, 0.00354536, -0.1, 0.901195, 0.928131, 0.957043, 0.942534
2.22599, 47.9891, 0.653942, 0.4, 0.00354387, -0.1, 0.901237, 0.928156, 0.957059, 0.942555
2.22604, 47.9923, 0.653986, 0.4, 0.00354238, -0.1, 0.90128, 0.92818, 0.957075, 0.942576
2.22609, 47.9955, 0.654031, 0.4, 0.00354089, -0.1, 0.901322, 0.928205, 0.957092, 0.942596
2.22614, 47.9987, 0.654075, 0.4, 0.0035394, -0.1, 0.901365, 0.92823, 0.957108, 0.942617
2.22619, 48.0018, 0.654119, 0.4, 0.00353791, -0.1, 0.901407, 0.928255, 0.957125, 0.942637
2.22624, 48.005, 0.654163, 0.4, 0.00353641, -0.1, 0.90145, 0.92828, 0.957141, 0.942658
2.22629, 48.0082, 0.654207, 0.4, 0.00353492, -0.1, 0.901492, 0.928304, 0.957157, 0.942679
2.22634, 48.0114, 0.654251, 0.4, 0.00353343, -0.1, 0.901535, 0.928329, 0.957174, 0.942699
2.22639, 48.0146, 0.654295, 0.4, 0.00353193, -0.1, 0.901577, 0.928354, 0.95719, 0.942719
2.22644, 48.0177, 0.654339, 0.4, 0.00353044, -0.1, 0.901619, 0.928378, 0.957206, 0.94274
2.22649, 48.0209, 0.654383, 0.4, 0.00352895, -0.1, 0.901662, 0.928403, 0.957223, 0.94276
2.22654, 48.0241, 0.654427, 0.4, 0.00352745, -0.1, 0.901704, 0.928427, 0.957239, 0.942781
2.22659, 48.0273, 0.654471, 0.4, 0.00352596, -0.1, 0.901746, 0.928452, 0.957255, 0.942801
2.22664, 48.0304, 0.654515, 0.4, 0.00352446, -0.1, 0.901788, 0.928477, 0.957271, 0.942822
2.22669, 48.0336, 0.654559, 0.4, 0.00352297, -0.1, 0.90183, 0.928501, 0.957288, 0.942842
2.22674, 48.0368, 0.654603, 0.4, 0.00352147, -0.1, 0.901873, 0.928526, 0.957304, 0.942862
2.22679, 48.04, 0.654646, 0.4, 0.00351998, -0.1, 0.901914, 0.92855, 0.95732, 0.942883
2.22684, 48.0431, 0.65469, 0.4, 0.00351848, -0.1, 0.901956, 0.928575, 0.957336, 0.942903
2.22689, 48.0463, 0.654734, 0.4, 0.00351698, -0.1, 0.901998, 0.928599, 0.957352, 0.942923
2.22694, 48.0495, 0.654777, 0.4, 0.00351549, -0.1, 0.90204, 0.928623, 0.957369, 0.942944
2.22699, 48.0526, 0.654821, 0.4, 0.00351399, -0.1, 0.902082, 0.928648, 0.957385, 0.942964
2.22704, 48.0558, 0.654865, 0.4, 0.00351249, -0.1, 0.902124, 0.928672, 0.957401, 0.942984
2.22709, 48.0589, 0.654908, 0.4, 0.003511, -0.1, 0.902166, 0.928697, 0.957417, 0.943004
2.22714, 48.0621, 0.654952, 0.4, 0.0035095, -0.1, 0.902208, 0.928721, 0.957433, 0.943025
2.22719, 48.0653, 0.654996, 0.4, 0.003508, -0.1, 0.902249, 0.928745, 0.957449, 0.943045
2.22724, 48.0684, 0.655039, 0.4, 0.00350651, -0.1, 0.902291, 0.92877, 0.957465, 0.943065
2.22729, 48.0716, 0.655083, 0.4, 0.00350501, -0.1, 0.902333, 0.928794, 0.957481, 0.943085
2.22734, 48.0747, 0.655126, 0.4, 0.00350351, -0.1, 0.902374, 0.928818, 0.957497, 0.943105
2.22739, 48.0779, 0.655169, 0.4, 0.00350201, -0.1, 0.902416, 0.928842, 0.957513, 0.943125
2.22744, 48.081, 0.655213, 0.4, 0.00350051, -0.1, 0.902458, 0.928867, 0.957529, 0.943145
2.22749, 48.0842, 0.655256, 0.4, 0.00349901, -0.1, 0.902499, 0.928891, 0.957545, 0.943165
2.22754, 48.0873, 0.6553, 0.4, 0.00349751, -0.1, 0.902541, 0.928915, 0.957561, 0.943185
2.22759, 48.0905, 0.655343, 0.4, 0.00349601, -0.1, 0.902582, 0.928939, 0.957577, 0.943205
2.22764, 48.0936, 0.655386, 0.4, 0.00349451, -0.1, 0.902623, 0.928963, 0.957593, 0.943226
2.22769, 48.0968, 0.655429, 0.4, 0.00349301, -0.1, 0.902665, 0.928987, 0.957609, 0.943246
2.22774, 48.0999, 0.655473, 0.4, 0.00349151, -0.1, 0.902706, 0.929011, 0.957625, 0.943265
2.22779, 48.103, 0.655516, 0.4, 0.00349001, -0.1, 0.902747, 0.929035, 0.957641, 0.943285
2.22784, 48.1062, 0.655559, 0.4, 0.00348851, -0.1, 0.902789, 0.929059, 0.957657, 0.943305
2.22789, 48.1093, 0.655602, 0.4, 0.00348701, -0.1, 0.90283, 0.929083, 0.957673, 0.943325
2.22794, 48.1125, 0.655646, 0.4, 0.00348551, -0.1, 0.902871, 0.929107, 0.957689, 0.943345
2.22799, 48.1156, 0.655689, 0.4, 0.00348401, -0.1, 0.902912, 0.929131, 0.957705, 0.943365
2.22804, 48.1187, 0.655732, 0.4, 0.00348251, -0.1, 0.902953, 0.929155, 0.95772, 0.943385
2.22809, 48.1219, 0.655775, 0.4, 0.00348101, -0.1, 0.902994, 0.929179, 0.957736, 0.943405
2.22814, 48.125, 0.655818, 0.4, 0.0034795, -0.1, 0.903035, 0.929203, 0.957752, 0.943425
2.22819, 48.1281, 0.655861, 0.4, 0.003478, -0.1, 0.903076, 0.929227, 0.957768, 0.943444
2.22824, 48.1313, 0.655904, 0.4, 0.0034765, -0.1, 0.903117, 0.929251, 0.957784, 0.943464
2.22829, 48.1344, 0.655947, 0.4, 0.003475, -0.1, 0.903158, 0.929274, 0.957799, 0.943484
2.22834, 48.1375, 0.65599, 0.4, 0.00347349, -0.1, 0.903199, 0.929298, 0.957815, 0.943504
2.22839, 48.1406, 0.656033, 0.4, 0.00347199, -0.1, 0.90324, 0.929322, 0.957831, 0.943524
2.22844, 48.1438, 0.656075, 0.4, 0.00347048, -0.1, 0.903281, 0.929346, 0.957846, 0.943543
2.22849, 48.1469, 0.656118, 0.4, 0.00346898, -0.1, 0.903321, 0.92937, 0.957862, 0.943563
2.22854, 48.15, 0.656161, 0.4, 0.00346748, -0.1, 0.903362, 0.929393, 0.957878, 0.943583
2.22859, 48.1531, 0.656204, 0.4, 0.00346597, -0.1, 0.903403, 0.929417, 0.957894, 0.943602
2.22864, 48.1562, 0.656247, 0.4, 0.00346447, -0.1, 0.903443, 0.929441, 0.957909, 0.943622
2.22869, 48.1594, 0.65629, 0.4, 0.00346296, -0.1, 0.903484, 0.929464, 0.957925, 0.943642
2.22874, 48.1625, 0.656332, 0.4, 0.00346146, -0.1, 0.903525, 0.929488, 0.95794, 0.943661
2.22879, 48.1656, 0.656375, 0.4, 0.00345995, -0.1, 0.903565, 0.929511, 0.957956, 0.943681
2.22884, 48.1687, 0.656417, 0.4, 0.00345845, -0.1, 0.903606, 0.929535, 0.957972, 0.9437
2.22889, 48.1718, 0.65646, 0.4, 0.00345694, -0.1, 0.903646, 0.929559, 0.957987, 0.94372
2.22894, 48.1749, 0.656503, 0.4, 0.00345543, -0.1, 0.903687, 0.929582, 0.958003, 0.943739
2.22899, 48.178, 0.656545, 0.4, 0.00345393, -0.1, 0.903727, 0.929606, 0.958018, 0.943759
2.22904, 48.1812, 0.656588, 0.4, 0.00345242, -0.1, 0.903767, 0.929629, 0.958034, 0.943779
2.22909, 48.1843, 0.65663, 0.4, 0.00345091, -0.1, 0.903808, 0.929653, 0.95805, 0.943798
2.22914, 48.1874, 0.656673, 0.4, 0.00344941, -0.1, 0.903848, 0.929676, 0.958065, 0.943818
2.22919, 48.1905, 0.656715, 0.4, 0.0034479, -0.1, 0.903888, 0.9297, 0.958081, 0.943837
2.22924, 48.1936, 0.656758, 0.4, 0.00344639, -0.1, 0.903928, 0.929723, 0.958096, 0.943856
2.22929, 48.1967, 0.6568, 0.4, 0.00344488, -0.1, 0.903969, 0.929746, 0.958112, 0.943876
2.22934, 48.1998, 0.656842, 0.4, 0.00344338, -0.1, 0.904009, 0.92977, 0.958127, 0.943895
2.22939, 48.2029, 0.656885, 0.4, 0.00344187, -0.1, 0.904049, 0.929793, 0.958142, 0.943915
2.22944, 48.206, 0.656927, 0.4, 0.00344036, -0.1, 0.904089, 0.929816, 0.958158, 0.943934
2.22949, 48.2091, 0.656969, 0.4, 0.00343885, -0.1, 0.904129, 0.92984, 0.958173, 0.943953
2.22954, 48.2122, 0.657011, 0.4, 0.00343734, -0.1, 0.904169, 0.929863, 0.958189, 0.943973
2.22959, 48.2152, 0.657054, 0.4, 0.00343583, -0.1, 0.904209, 0.929886, 0.958204, 0.943992
2.22964, 48.2183, 0.657096, 0.4, 0.00343432, -0.1, 0.904249, 0.92991, 0.958219, 0.944011
2.22969, 48.2214, 0.657138, 0.4, 0.00343281, -0.1, 0.904289, 0.929933, 0.958235, 0.944031
2.22974, 48.2245, 0.65718, 0.4, 0.0034313, -0.1, 0.904329, 0.929956, 0.95825, 0.94405
2.22979, 48.2276, 0.657222, 0.4, 0.00342979, -0.1, 0.904368, 0.929979, 0.958265, 0.944069
2.22984, 48.2307, 0.657265, 0.4, 0.00342828, -0.1, 0.904408, 0.930002, 0.958281, 0.944088
2.22989, 48.2338, 0.657307, 0.4, 0.00342677, -0.1, 0.904448, 0.930025, 0.958296, 0.944108
2.22994, 48.2369, 0.657349, 0.4, 0.00342526, -0.1, 0.904488, 0.930048, 0.958311, 0.944127
2.22999, 48.2399, 0.657391, 0.4, 0.00342375, -0.1, 0.904527, 0.930072, 0.958327, 0.944146
2.23004, 48.243, 0.657432, 0.4, 0.00342224, -0.1, 0.904567, 0.930095, 0.958342, 0.944165
2.23009, 48.2461, 0.657475, 0.4, 0.00342072, -0.1, 0.904606, 0.930118, 0.958357, 0.944184
2.23014, 48.2492, 0.657516, 0.4, 0.00341921, -0.1, 0.904646, 0.930141, 0.958372, 0.944203
2.23019, 48.2523, 0.657558, 0.4, 0.0034177, -0.1, 0.904686, 0.930164, 0.958388, 0.944222
2.23024, 48.2553, 0.6576, 0.4, 0.00341619, -0.1, 0.904725, 0.930187, 0.958403, 0.944241
2.23029, 48.2584, 0.657642, 0.4, 0.00341467, -0.1, 0.904765, 0.93021, 0.958418, 0.944261
2.23034, 48.2615, 0.657684, 0.4, 0.00341316, -0.1, 0.904804, 0.930233, 0.958433, 0.94428
2.23039, 48.2645, 0.657726, 0.4, 0.00341165, -0.1, 0.904843, 0.930256, 0.958448, 0.944299
2.23044, 48.2676, 0.657767, 0.4, 0.00341013, -0.1, 0.904883, 0.930278, 0.958463, 0.944318
2.23049, 48.2707, 0.657809, 0.4, 0.00340862, -0.1, 0.904922, 0.930301, 0.958479, 0.944337
2.23055, 48.2737, 0.657851, 0.4, 0.00340711, -0.1, 0.904961, 0.930324, 0.958494, 0.944356
2.2306, 48.2768, 0.657892, 0.4, 0.00340559, -0.1, 0.905001, 0.930347, 0.958509, 0.944375
2.23065, 48.2799, 0.657934, 0.4, 0.00340408, -0.1, 0.90504, 0.93037, 0.958524, 0.944393
2.2307, 48.2829, 0.657976, 0.4, 0.00340256, -0.1, 0.905079, 0.930393, 0.958539, 0.944412
2.23075, 48.286, 0.658017, 0.4, 0.00340105, -0.1, 0.905118, 0.930416, 0.958554, 0.944431
2.2308, 48.2891, 0.658059, 0.4, 0.00339953, -0.1, 0.905157, 0.930438, 0.958569, 0.94445
2.23085, 48.2921, 0.6581, 0.4, 0.00339802, -0.1, 0.905196, 0.930461, 0.958584, 0.944469
2.2309, 48.2952, 0.658142, 0.4, 0.0033965, -0.1, 0.905235, 0.930484, 0.958599, 0.944488
2.23095, 48.2982, 0.658183, 0.4, 0.00339499, -0.1, 0.905274, 0.930506, 0.958614, 0.944507
2.231, 48.3013, 0.658225, 0.4, 0.00339347, -0.1, 0.905313, 0.930529, 0.958629, 0.944526
2.23105, 48.3043, 0.658266, 0.4, 0.00339195, -0.1, 0.905352, 0.930552, 0.958644, 0.944544
2.2311, 48.3074, 0.658307, 0.4, 0.00339044, -0.1, 0.905391, 0.930574, 0.958659, 0.944563
2.23115, 48.3104, 0.658349, 0.4, 0.00338892, -0.1, 0.90543, 0.930597, 0.958674, 0.944582
2.2312, 48.3135, 0.65839, 0.4, 0.0033874, -0.1, 0.905469, 0.93062, 0.958689, 0.944601
2.23125, 48.3165, 0.658431, 0.4, 0.00338589, -0.1, 0.905508, 0.930642, 0.958704, 0.944619
2.2313, 48.3196, 0.658473, 0.4, 0.00338437, -0.1, 0.905546, 0.930665, 0.958719, 0.944638
2.23135, 48.3226, 0.658514, 0.4, 0.00338285, -0.1, 0.905585, 0.930687, 0.958734, 0.944657
2.2314, 48.3257, 0.658555, 0.4, 0.00338133, -0.1, 0.905624, 0.93071, 0.958749, 0.944676
2.23145, 48.3287, 0.658596, 0.4, 0.00337982, -0.1, 0.905662, 0.930732, 0.958764, 0.944694
2.2315, 48.3318, 0.658638, 0.4, 0.0033783, -0.1, 0.905701, 0.930755, 0.958779, 0.944713
2.23155, 48.3348, 0.658679, 0.4, 0.00337678, -0.1, 0.90574, 0.930777, 0.958793, 0.944732
2.2316, 48.3378, 0.65872, 0.4, 0.00337526, -0.1, 0.905778, 0.9308, 0.958808, 0.94475
2.23165, 48.3409, 0.658761, 0.4, 0.00337374, -0.1, 0.905817, 0.930822, 0.958823, 0.944769
2.2317, 48.3439, 0.658802, 0.4, 0.00337222, -0.1, 0.905855, 0.930844, 0.958838, 0.944787
2.23175, 48.347, 0.658843, 0.4, 0.0033707, -0.1, 0.905894, 0.930867, 0.958853, 0.944806
2.2318, 48.35, 0.658884, 0.4, 0.00336918, -0.1, 0.905932, 0.930889, 0.958867, 0.944824
2.23185, 48.353, 0.658925, 0.4, 0.00336766, -0.1, 0.90597, 0.930911, 0.958882, 0.944843
2.2319, 48.356, 0.658966, 0.4, 0.00336614, -0.1, 0.906009, 0.930934, 0.958897, 0.944862
2.23195, 48.3591, 0.659007, 0.4, 0.00336462, -0.1, 0.906047, 0.930956, 0.958912, 0.94488
2.232, 48.3621, 0.659048, 0.4, 0.0033631, -0.1, 0.906085, 0.930978, 0.958926, 0.944898
2.23205, 48.3651, 0.659089, 0.4, 0.00336158, -0.1, 0.906124, 0.931, 0.958941, 0.944917
2.2321, 48.3682, 0.659129, 0.4, 0.00336006, -0.1, 0.906162, 0.931023, 0.958956, 0.944935
2.23215, 48.3712, 0.65917, 0.4, 0.00335854, -0.1, 0.9062, 0.931045, 0.95897, 0.944954
2.2322, 48.3742, 0.659211, 0.4, 0.00335701, -0.1, 0.906238, 0.931067, 0.958985, 0.944972
2.23225, 48.3772, 0.659252, 0.4, 0.00335549, -0.1, 0.906276, 0.931089, 0.959, 0.944991
2.2323, 48.3802, 0.659292, 0.4, 0.00335397, -0.1, 0.906314, 0.931111, 0.959014, 0.945009
2.23235, 48.3833, 0.659333, 0.4, 0.00335245, -0.1, 0.906352, 0.931134, 0.959029, 0.945027
2.2324, 48.3863, 0.659374, 0.4, 0.00335092, -0.1, 0.90639, 0.931156, 0.959044, 0.945046
2.23245, 48.3893, 0.659414, 0.4, 0.0033494, -0.1, 0.906428, 0.931178, 0.959058, 0.945064
2.2325, 48.3923, 0.659455, 0.4, 0.00334788, -0.1, 0.906466, 0.9312, 0.959073, 0.945082
2.23255, 48.3953, 0.659496, 0.4, 0.00334636, -0.1, 0.906504, 0.931222, 0.959087, 0.945101
2.2326, 48.3983, 0.659536, 0.4, 0.00334483, -0.1, 0.906542, 0.931244, 0.959102, 0.945119
2.23265, 48.4013, 0.659576, 0.4, 0.00334331, -0.1, 0.90658, 0.931266, 0.959117, 0.945137
2.2327, 48.4043, 0.659617, 0.4, 0.00334178, -0.1, 0.906617, 0.931288, 0.959131, 0.945156
2.23275, 48.4073, 0.659657, 0.4, 0.00334026, -0.1, 0.906655, 0.93131, 0.959146, 0.945174
2.2328, 48.4103, 0.659698, 0.4, 0.00333873, -0.1, 0.906693, 0.931332, 0.95916, 0.945192
2.23285, 48.4134, 0.659738, 0.4, 0.00333721, -0.1, 0.906731, 0.931354, 0.959175, 0.94521
2.2329, 48.4164, 0.659778, 0.4, 0.00333568, -0.1, 0.906768, 0.931376, 0.959189, 0.945228
2.23295, 48.4194, 0.659819, 0.4, 0.00333416, -0.1, 0.906806, 0.931397, 0.959204, 0.945246
2.233, 48.4224, 0.659859, 0.4, 0.00333263, -0.1, 0.906844, 0.931419, 0.959218, 0.945265
2.23305, 48.4254, 0.659899, 0.4, 0.00333111, -0.1, 0.906881, 0.931441, 0.959233, 0.945283
2.2331, 48.4284, 0.65994, 0.4, 0.00332958, -0.1, 0.906919, 0.931463, 0.959247, 0.945301
2.23315, 48.4313, 0.65998, 0.4, 0.00332805, -0.1, 0.906956, 0.931485, 0.959261, 0.945319
2.2332, 48.4343, 0.66002, 0.4, 0.00332653, -0.1, 0.906994, 0.931507, 0.959276, 0.945337
2.23325, 48.4373, 0.66006, 0.4, 0.003325, -0.1, 0.907031, 0.931528, 0.95929, 0.945355
2.2333, 48.4403, 0.6601, 0.4, 0.00332347, -0.1, 0.907068, 0.93155, 0.959305, 0.945373
2.23335, 48.4433, 0.660141, 0.4, 0.00332195, -0.1, 0.907106, 0.931572, 0.959319, 0.945391
2.2334, 48.4463, 0.660181, 0.4, 0.00332042, -0.1, 0.907143, 0.931594, 0.959333, 0.945409
2.23345, 48.4493, 0.660221, 0.4, 0.00331889, -0.1, 0.90718, 0.931615, 0.959348, 0.945427
2.2335, 48.4523, 0.660261, 0.4, 0.00331736, -0.1, 0.907218, 0.931637, 0.959362, 0.945445
2.23355, 48.4553, 0.660301, 0.4, 0.00331584, -0.1, 0.907255, 0.931659, 0.959376, 0.945463
2.2336, 48.4582, 0.660341, 0.4, 0.00331431, -0.1, 0.907292, 0.93168, 0.959391, 0.945481
2.23365, 48.4612, 0.660381, 0.4, 0.00331278, -0.1, 0.907329, 0.931702, 0.959405, 0.945499
2.2337, 48.4642, 0.660421, 0.4, 0.00331125, -0.1, 0.907366, 0.931723, 0.959419, 0.945517
2.23375, 48.4672, 0.660461, 0.4, 0.00330972, -0.1, 0.907403, 0.931745, 0.959433, 0.945535
2.2338, 48.4702, 0.6605, 0.4, 0.00330819, -0.1, 0.90744, 0.931767, 0.959448, 0.945553
2.23385, 48.4731, 0.66054, 0.4, 0.00330666, -0.1, 0.907477, 0.931788, 0.959462, 0.945571
2.2339, 48.4761, 0.66058, 0.4, 0.00330513, -0.1, 0.907514, 0.93181, 0.959476, 0.945589
2.23395, 48.4791, 0.66062, 0.4, 0.00330361, -0.1, 0.907551, 0.931831, 0.95949, 0.945606
2.234, 48.4821, 0.660659, 0.4, 0.00330207, -0.1, 0.907588, 0.931853, 0.959505, 0.945624
2.23405, 48.485, 0.660699, 0.4, 0.00330054, -0.1, 0.907625, 0.931874, 0.959519, 0.945642
2.2341, 48.488, 0.660739, 0.4, 0.00329901, -0.1, 0.907662, 0.931895, 0.959533, 0.94566
2.23415, 48.491, 0.660779, 0.4, 0.00329748, -0.1, 0.907699, 0.931917, 0.959547, 0.945678
2.2342, 48.4939, 0.660818, 0.4, 0.00329595, -0.1, 0.907736, 0.931938, 0.959561, 0.945695
2.23425, 48.4969, 0.660858, 0.4, 0.00329442, -0.1, 0.907772, 0.93196, 0.959575, 0.945713
2.2343, 48.4999, 0.660898, 0.4, 0.00329289, -0.1, 0.907809, 0.931981, 0.959589, 0.945731
2.23435, 48.5028, 0.660937, 0.4, 0.00329136, -0.1, 0.907846, 0.932002, 0.959604, 0.945749
2.2344, 48.5058, 0.660977, 0.4, 0.00328983, -0.1, 0.907882, 0.932024, 0.959618, 0.945766
2.23445, 48.5088, 0.661016, 0.4, 0.00328829, -0.1, 0.907919, 0.932045, 0.959632, 0.945784
2.2345, 48.5117, 0.661056, 0.4, 0.00328676, -0.1, 0.907956, 0.932066, 0.959646, 0.945802
2.23455, 48.5147, 0.661095, 0.4, 0.00328523, -0.1, 0.907992, 0.932087, 0.95966, 0.945819
2.2346, 48.5176, 0.661134, 0.4, 0.0032837, -0.1, 0.908029, 0.932109, 0.959674, 0.945837
2.23465, 48.5206, 0.661174, 0.4, 0.00328216, -0.1, 0.908065, 0.93213, 0.959688, 0.945854
2.2347, 48.5235, 0.661213, 0.4, 0.00328063, -0.1, 0.908102, 0.932151, 0.959702, 0.945872
2.23475, 48.5265, 0.661252, 0.4, 0.0032791, -0.1, 0.908138, 0.932172, 0.959716, 0.94589
2.2348, 48.5294, 0.661292, 0.4, 0.00327756, -0.1, 0.908175, 0.932194, 0.95973, 0.945907
2.23485, 48.5324, 0.661331, 0.4, 0.00327603, -0.1, 0.908211, 0.932215, 0.959744, 0.945925
2.2349, 48.5353, 0.66137, 0.4, 0.00327449, -0.1, 0.908247, 0.932236, 0.959758, 0.945942
2.23495, 48.5383, 0.661409, 0.4, 0.00327296, -0.1, 0.908283, 0.932257, 0.959772, 0.94596
2.235, 48.5412, 0.661449, 0.4, 0.00327143, -0.1, 0.90832, 0.932278, 0.959786, 0.945977
2.23505, 48.5442, 0.661488, 0.4, 0.00326989, -0.1, 0.908356, 0.932299, 0.9598, 0.945995
2.2351, 48.5471, 0.661527, 0.4, 0.00326836, -0.1, 0.908392, 0.93232, 0.959814, 0.946012
2.23515, 48.5501, 0.661566, 0.4, 0.00326682, -0.1, 0.908428, 0.932341, 0.959828, 0.94603
2.2352, 48.553, 0.661605, 0.4, 0.00326528, -0.1, 0.908465, 0.932362, 0.959841, 0.946047
2.23525, 48.5559, 0.661644, 0.4, 0.00326375, -0.1, 0.908501, 0.932383, 0.959855, 0.946065
2.2353, 48.5589, 0.661683, 0.4, 0.00326221, -0.1, 0.908537, 0.932404, 0.959869, 0.946082
2.23535, 48.5618, 0.661722, 0.4, 0.00326068, -0.1, 0.908573, 0.932425, 0.959883, 0.946099
2.2354, 48.5647, 0.661761, 0.4, 0.00325914, -0.1, 0.908609, 0.932446, 0.959897, 0.946117
2.23545, 48.5677, 0.6618, 0.4, 0.0032576, -0.1, 0.908645, 0.932467, 0.959911, 0.946134
2.2355, 48.5706, 0.661839, 0.4, 0.00325607, -0.1, 0.908681, 0.932488, 0.959925, 0.946151
2.23555, 48.5735, 0.661878, 0.4, 0.00325453, -0.1, 0.908717, 0.932509, 0.959938, 0.946169
2.2356, 48.5765, 0.661917, 0.4, 0.00325299, -0.1, 0.908752, 0.93253, 0.959952, 0.946186
2.23565, 48.5794, 0.661956, 0.4, 0.00325145, -0.1, 0.908788, 0.93255, 0.959966, 0.946203
2.2357, 48.5823, 0.661994, 0.4, 0.00324992, -0.1, 0.908824, 0.932571, 0.95998, 0.946221
2.23575, 48.5852, 0.662033, 0.4, 0.00324838, -0.1, 0.90886, 0.932592, 0.959994, 0.946238
2.2358, 48.5882, 0.662072, 0.4, 0.00324684, -0.1, 0.908896, 0.932613, 0.960007, 0.946255
2.23585, 48.5911, 0.662111, 0.4, 0.0032453, -0.1, 0.908931, 0.932634, 0.960021, 0.946272
2.2359, 48.594, 0.662149, 0.4, 0.00324376, -0.1, 0.908967, 0.932654, 0.960035, 0.94629
2.23595, 48.5969, 0.662188, 0.4, 0.00324222, -0.1, 0.909003, 0.932675, 0.960048, 0.946307
2.236, 48.5998, 0.662226, 0.4, 0.00324068, -0.1, 0.909038, 0.932696, 0.960062, 0.946324
2.23605, 48.6028, 0.662265, 0.4, 0.00323915, -0.1, 0.909074, 0.932716, 0.960076, 0.946341
2.2361, 48.6057, 0.662304, 0.4, 0.00323761, -0.1, 0.90911, 0.932737, 0.96009, 0.946358
2.23615, 48.6086, 0.662342, 0.4, 0.00323607, -0.1, 0.909145, 0.932758, 0.960103, 0.946376
2.2362, 48.6115, 0.66238, 0.4, 0.00323453, -0.1, 0.909181, 0.932778, 0.960117, 0.946393
2.23625, 48.6144, 0.662419, 0.4, 0.00323299, -0.1, 0.909216, 0.932799, 0.96013, 0.94641
2.2363, 48.6173, 0.662458, 0.4, 0.00323145, -0.1, 0.909251, 0.93282, 0.960144, 0.946427
2.23635, 48.6202, 0.662496, 0.4, 0.0032299, -0.1, 0.909287, 0.93284, 0.960158, 0.946444
2.2364, 48.6231, 0.662534, 0.4, 0.00322836, -0.1, 0.909322, 0.932861, 0.960171, 0.946461
2.23645, 48.626, 0.662573, 0.4, 0.00322682, -0.1, 0.909358, 0.932881, 0.960185, 0.946478
2.2365, 48.6289, 0.662611, 0.4, 0.00322528, -0.1, 0.909393, 0.932902, 0.960198, 0.946495
2.23655, 48.6318, 0.662649, 0.4, 0.00322374, -0.1, 0.909428, 0.932922, 0.960212, 0.946512
2.2366, 48.6347, 0.662688, 0.4, 0.0032222, -0.1, 0.909463, 0.932943, 0.960225, 0.946529
2.23665, 48.6376, 0.662726, 0.4, 0.00322066, -0.1, 0.909499, 0.932963, 0.960239, 0.946546
2.2367, 48.6405, 0.662764, 0.4, 0.00321911, -0.1, 0.909534, 0.932984, 0.960253, 0.946563
2.23675, 48.6434, 0.662802, 0.4, 0.00321757, -0.1, 0.909569, 0.933004, 0.960266, 0.94658
2.2368, 48.6463, 0.662841, 0.4, 0.00321603, -0.1, 0.909604, 0.933025, 0.96028, 0.946597
2.23685, 48.6492, 0.662879, 0.4, 0.00321449, -0.1, 0.909639, 0.933045, 0.960293, 0.946614
2.2369, 48.6521, 0.662917, 0.4, 0.00321294, -0.1, 0.909674, 0.933065, 0.960307, 0.946631
2.23695, 48.655, 0.662955, 0.4, 0.0032114, -0.1, 0.909709, 0.933086, 0.96032, 0.946648
2.237, 48.6579, 0.662993, 0.4, 0.00320986, -0.1, 0.909744, 0.933106, 0.960333, 0.946665
2.23705, 48.6608, 0.663031, 0.4, 0.00320831, -0.1, 0.909779, 0.933126, 0.960347, 0.946681
2.2371, 48.6637, 0.663069, 0.4, 0.00320677, -0.1, 0.909814, 0.933147, 0.96036, 0.946698
2.23715, 48.6666, 0.663107, 0.4, 0.00320522, -0.1, 0.909849, 0.933167, 0.960374, 0.946715
2.2372, 48.6694, 0.663145, 0.4, 0.00320368, -0.1, 0.909884, 0.933187, 0.960387, 0.946732
2.23725, 48.6723, 0.663183, 0.4, 0.00320213, -0.1, 0.909919, 0.933208, 0.960401, 0.946749
2.2373, 48.6752, 0.663221, 0.4, 0.00320059, -0.1, 0.909954, 0.933228, 0.960414, 0.946766
2.23735, 48.6781, 0.663259, 0.4, 0.00319904, -0.1, 0.909988, 0.933248, 0.960427, 0.946782
2.2374, 48.681, 0.663296, 0.4, 0.0031975, -0.1, 0.910023, 0.933268, 0.960441, 0.946799
2.23745, 48.6838, 0.663334, 0.4, 0.00319595, -0.1, 0.910058, 0.933288, 0.960454, 0.946816
2.2375, 48.6867, 0.663372, 0.4, 0.00319441, -0.1, 0.910092, 0.933309, 0.960467, 0.946833
