Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.23755, 48.6896, 0.66341, 0.4, 0.00319286, -0.1, 0.910127, 0.933329, 0.960481, 0.946849
2.2376, 48.6925, 0.663447, 0.4, 0.00319132, -0.1, 0.910162, 0.933349, 0.960494, 0.946866
2.23765, 48.6953, 0.663485, 0.4, 0.00318977, -0.1, 0.910196, 0.933369, 0.960507, 0.946883
2.2377, 48.6982, 0.663523, 0.4, 0.00318822, -0.1, 0.910231, 0.933389, 0.960521, 0.946899
2.23775, 48.7011, 0.66356, 0.4, 0.00318668, -0.1, 0.910265, 0.933409, 0.960534, 0.946916
2.2378, 48.7039, 0.663598, 0.4, 0.00318513, -0.1, 0.9103, 0.933429, 0.960547, 0.946933
2.23785, 48.7068, 0.663635, 0.4, 0.00318358, -0.1, 0.910334, 0.933449, 0.96056, 0.946949
2.23791, 48.7097, 0.663673, 0.4, 0.00318203, -0.1, 0.910369, 0.933469, 0.960574, 0.946966
2.23796, 48.7125, 0.663711, 0.4, 0.00318049, -0.1, 0.910403, 0.933489, 0.960587, 0.946983
2.23801, 48.7154, 0.663748, 0.4, 0.00317894, -0.1, 0.910438, 0.933509, 0.9606, 0.946999
2.23806, 48.7183, 0.663785, 0.4, 0.00317739, -0.1, 0.910472, 0.933529, 0.960613, 0.947016
2.23811, 48.7211, 0.663823, 0.4, 0.00317584, -0.1, 0.910506, 0.933549, 0.960626, 0.947032
2.23816, 48.724, 0.66386, 0.4, 0.00317429, -0.1, 0.910541, 0.933569, 0.960639, 0.947049
2.23821, 48.7268, 0.663898, 0.4, 0.00317275, -0.1, 0.910575, 0.933589, 0.960653, 0.947065
2.23826, 48.7297, 0.663935, 0.4, 0.0031712, -0.1, 0.910609, 0.933609, 0.960666, 0.947082
2.23831, 48.7325, 0.663972, 0.4, 0.00316965, -0.1, 0.910643, 0.933629, 0.960679, 0.947098
2.23836, 48.7354, 0.66401, 0.4, 0.0031681, -0.1, 0.910677, 0.933649, 0.960692, 0.947115
2.23841, 48.7382, 0.664047, 0.4, 0.00316655, -0.1, 0.910712, 0.933668, 0.960705, 0.947131
2.23846, 48.7411, 0.664084, 0.4, 0.003165, -0.1, 0.910746, 0.933688, 0.960718, 0.947148
2.23851, 48.7439, 0.664121, 0.4, 0.00316345, -0.1, 0.91078, 0.933708, 0.960731, 0.947164
2.23856, 48.7468, 0.664158, 0.4, 0.0031619, -0.1, 0.910814, 0.933728, 0.960744, 0.947181
2.23861, 48.7496, 0.664195, 0.4, 0.00316035, -0.1, 0.910848, 0.933748, 0.960758, 0.947197
2.23866, 48.7525, 0.664233, 0.4, 0.0031588, -0.1, 0.910882, 0.933767, 0.960771, 0.947213
2.23871, 48.7553, 0.66427, 0.4, 0.00315725, -0.1, 0.910916, 0.933787, 0.960784, 0.94723
2.23876, 48.7581, 0.664307, 0.4, 0.0031557, -0.1, 0.91095, 0.933807, 0.960797, 0.947246
2.23881, 48.761, 0.664344, 0.4, 0.00315414, -0.1, 0.910984, 0.933826, 0.96081, 0.947262
2.23886, 48.7638, 0.664381, 0.4, 0.00315259, -0.1, 0.911017, 0.933846, 0.960823, 0.947279
2.23891, 48.7667, 0.664418, 0.4, 0.00315104, -0.1, 0.911051, 0.933866, 0.960836, 0.947295
2.23896, 48.7695, 0.664455, 0.4, 0.00314949, -0.1, 0.911085, 0.933885, 0.960849, 0.947311
2.23901, 48.7723, 0.664491, 0.4, 0.00314794, -0.1, 0.911119, 0.933905, 0.960862, 0.947328
2.23906, 48.7752, 0.664528, 0.4, 0.00314638, -0.1, 0.911152, 0.933925, 0.960875, 0.947344
2.23911, 48.778, 0.664565, 0.4, 0.00314483, -0.1, 0.911186, 0.933944, 0.960888, 0.94736
2.23916, 48.7808, 0.664602, 0.4, 0.00314328, -0.1, 0.91122, 0.933964, 0.9609, 0.947377
2.23921, 48.7837, 0.664639, 0.4, 0.00314173, -0.1, 0.911254, 0.933983, 0.960913, 0.947393
2.23926, 48.7865, 0.664676, 0.4, 0.00314017, -0.1, 0.911287, 0.934003, 0.960926, 0.947409
2.23931, 48.7893, 0.664712, 0.4, 0.00313862, -0.1, 0.911321, 0.934022, 0.960939, 0.947425
2.23936, 48.7921, 0.664749, 0.4, 0.00313707, -0.1, 0.911354, 0.934042, 0.960952, 0.947441
2.23941, 48.795, 0.664786, 0.4, 0.00313551, -0.1, 0.911388, 0.934061, 0.960965, 0.947458
2.23946, 48.7978, 0.664822, 0.4, 0.00313396, -0.1, 0.911421, 0.934081, 0.960978, 0.947474
2.23951, 48.8006, 0.664859, 0.4, 0.0031324, -0.1, 0.911455, 0.9341, 0.960991, 0.94749
2.23956, 48.8034, 0.664896, 0.4, 0.00313085, -0.1, 0.911488, 0.93412, 0.961004, 0.947506
2.23961, 48.8062, 0.664932, 0.4, 0.00312929, -0.1, 0.911522, 0.934139, 0.961016, 0.947522
2.23966, 48.809, 0.664969, 0.4, 0.00312774, -0.1, 0.911555, 0.934159, 0.961029, 0.947538
2.23971, 48.8119, 0.665005, 0.4, 0.00312618, -0.1, 0.911589, 0.934178, 0.961042, 0.947554
2.23976, 48.8147, 0.665042, 0.4, 0.00312463, -0.1, 0.911622, 0.934197, 0.961055, 0.94757
2.23981, 48.8175, 0.665078, 0.4, 0.00312307, -0.1, 0.911655, 0.934217, 0.961068, 0.947586
2.23986, 48.8203, 0.665115, 0.4, 0.00312152, -0.1, 0.911689, 0.934236, 0.96108, 0.947602
2.23991, 48.8231, 0.665151, 0.4, 0.00311996, -0.1, 0.911722, 0.934255, 0.961093, 0.947618
2.23996, 48.8259, 0.665187, 0.4, 0.00311841, -0.1, 0.911755, 0.934275, 0.961106, 0.947634
2.24001, 48.8287, 0.665224, 0.4, 0.00311685, -0.1, 0.911788, 0.934294, 0.961119, 0.94765
2.24006, 48.8315, 0.66526, 0.4, 0.00311529, -0.1, 0.911821, 0.934313, 0.961132, 0.947666
2.24011, 48.8343, 0.665296, 0.4, 0.00311374, -0.1, 0.911854, 0.934332, 0.961144, 0.947682
2.24016, 48.8371, 0.665333, 0.4, 0.00311218, -0.1, 0.911887, 0.934352, 0.961157, 0.947698
2.24021, 48.8399, 0.665369, 0.4, 0.00311062, -0.1, 0.91192, 0.934371, 0.96117, 0.947714
2.24026, 48.8427, 0.665405, 0.4, 0.00310906, -0.1, 0.911954, 0.93439, 0.961182, 0.94773
2.24031, 48.8455, 0.665441, 0.4, 0.00310751, -0.1, 0.911987, 0.934409, 0.961195, 0.947746
2.24036, 48.8483, 0.665477, 0.4, 0.00310595, -0.1, 0.912019, 0.934428, 0.961208, 0.947762
2.24041, 48.8511, 0.665514, 0.4, 0.00310439, -0.1, 0.912052, 0.934448, 0.96122, 0.947778
2.24046, 48.8539, 0.66555, 0.4, 0.00310283, -0.1, 0.912085, 0.934467, 0.961233, 0.947794
2.24051, 48.8567, 0.665586, 0.4, 0.00310127, -0.1, 0.912118, 0.934486, 0.961246, 0.94781
2.24056, 48.8595, 0.665622, 0.4, 0.00309972, -0.1, 0.912151, 0.934505, 0.961258, 0.947826
2.24061, 48.8623, 0.665658, 0.4, 0.00309816, -0.1, 0.912184, 0.934524, 0.961271, 0.947841
2.24066, 48.8651, 0.665694, 0.4, 0.0030966, -0.1, 0.912217, 0.934543, 0.961283, 0.947857
2.24071, 48.8679, 0.665729, 0.4, 0.00309504, -0.1, 0.91225, 0.934562, 0.961296, 0.947873
2.24076, 48.8706, 0.665765, 0.4, 0.00309348, -0.1, 0.912282, 0.934581, 0.961309, 0.947889
2.24081, 48.8734, 0.665801, 0.4, 0.00309192, -0.1, 0.912315, 0.9346, 0.961321, 0.947905
2.24086, 48.8762, 0.665837, 0.4, 0.00309036, -0.1, 0.912348, 0.934619, 0.961334, 0.94792
2.24091, 48.879, 0.665873, 0.4, 0.0030888, -0.1, 0.91238, 0.934638, 0.961346, 0.947936
2.24096, 48.8818, 0.665909, 0.4, 0.00308724, -0.1, 0.912413, 0.934657, 0.961359, 0.947952
2.24101, 48.8845, 0.665945, 0.4, 0.00308568, -0.1, 0.912445, 0.934676, 0.961371, 0.947967
2.24106, 48.8873, 0.66598, 0.4, 0.00308412, -0.1, 0.912478, 0.934695, 0.961384, 0.947983
2.24111, 48.8901, 0.666016, 0.4, 0.00308256, -0.1, 0.912511, 0.934714, 0.961396, 0.947999
2.24116, 48.8929, 0.666052, 0.4, 0.003081, -0.1, 0.912543, 0.934733, 0.961409, 0.948015
2.24121, 48.8956, 0.666087, 0.4, 0.00307943, -0.1, 0.912576, 0.934752, 0.961421, 0.94803
2.24126, 48.8984, 0.666123, 0.4, 0.00307787, -0.1, 0.912608, 0.93477, 0.961434, 0.948046
2.24131, 48.9012, 0.666159, 0.4, 0.00307631, -0.1, 0.912641, 0.934789, 0.961446, 0.948062
2.24136, 48.9039, 0.666194, 0.4, 0.00307475, -0.1, 0.912673, 0.934808, 0.961459, 0.948077
2.24141, 48.9067, 0.66623, 0.4, 0.00307319, -0.1, 0.912705, 0.934827, 0.961471, 0.948093
2.24146, 48.9095, 0.666265, 0.4, 0.00307163, -0.1, 0.912738, 0.934846, 0.961484, 0.948108
2.24151, 48.9122, 0.666301, 0.4, 0.00307006, -0.1, 0.91277, 0.934864, 0.961496, 0.948124
2.24156, 48.915, 0.666336, 0.4, 0.0030685, -0.1, 0.912802, 0.934883, 0.961508, 0.948139
2.24161, 48.9178, 0.666371, 0.4, 0.00306694, -0.1, 0.912834, 0.934902, 0.961521, 0.948155
2.24166, 48.9205, 0.666407, 0.4, 0.00306537, -0.1, 0.912867, 0.934921, 0.961533, 0.948171
2.24171, 48.9233, 0.666442, 0.4, 0.00306381, -0.1, 0.912899, 0.934939, 0.961546, 0.948186
2.24176, 48.926, 0.666477, 0.4, 0.00306225, -0.1, 0.912931, 0.934958, 0.961558, 0.948202
2.24181, 48.9288, 0.666513, 0.4, 0.00306068, -0.1, 0.912963, 0.934977, 0.96157, 0.948217
2.24186, 48.9315, 0.666548, 0.4, 0.00305912, -0.1, 0.912995, 0.934995, 0.961583, 0.948233
2.24191, 48.9343, 0.666584, 0.4, 0.00305755, -0.1, 0.913027, 0.935014, 0.961595, 0.948248
2.24196, 48.9371, 0.666619, 0.4, 0.00305599, -0.1, 0.913059, 0.935033, 0.961607, 0.948264
2.24201, 48.9398, 0.666654, 0.4, 0.00305443, -0.1, 0.913092, 0.935051, 0.961619, 0.948279
2.24206, 48.9425, 0.666689, 0.4, 0.00305286, -0.1, 0.913124, 0.93507, 0.961632, 0.948294
2.24211, 48.9453, 0.666724, 0.4, 0.0030513, -0.1, 0.913155, 0.935088, 0.961644, 0.94831
2.24216, 48.948, 0.666759, 0.4, 0.00304973, -0.1, 0.913188, 0.935107, 0.961656, 0.948325
2.24221, 48.9508, 0.666794, 0.4, 0.00304817, -0.1, 0.913219, 0.935126, 0.961668, 0.948341
2.24226, 48.9535, 0.666829, 0.4, 0.0030466, -0.1, 0.913251, 0.935144, 0.961681, 0.948356
2.24231, 48.9563, 0.666864, 0.4, 0.00304503, -0.1, 0.913283, 0.935163, 0.961693, 0.948371
2.24236, 48.959, 0.666899, 0.4, 0.00304347, -0.1, 0.913315, 0.935181, 0.961705, 0.948387
2.24241, 48.9617, 0.666934, 0.4, 0.0030419, -0.1, 0.913347, 0.9352, 0.961717, 0.948402
2.24246, 48.9645, 0.666969, 0.4, 0.00304034, -0.1, 0.913378, 0.935218, 0.96173, 0.948417
2.24251, 48.9672, 0.667004, 0.4, 0.00303877, -0.1, 0.91341, 0.935236, 0.961742, 0.948433
2.24256, 48.97, 0.667039, 0.4, 0.0030372, -0.1, 0.913442, 0.935255, 0.961754, 0.948448
2.24261, 48.9727, 0.667074, 0.4, 0.00303564, -0.1, 0.913474, 0.935273, 0.961766, 0.948463
2.24266, 48.9754, 0.667109, 0.4, 0.00303407, -0.1, 0.913505, 0.935292, 0.961778, 0.948479
2.24271, 48.9781, 0.667144, 0.4, 0.0030325, -0.1, 0.913537, 0.93531, 0.961791, 0.948494
2.24276, 48.9809, 0.667178, 0.4, 0.00303093, -0.1, 0.913569, 0.935328, 0.961803, 0.948509
2.24281, 48.9836, 0.667213, 0.4, 0.00302937, -0.1, 0.9136, 0.935347, 0.961815, 0.948524
2.24286, 48.9863, 0.667248, 0.4, 0.0030278, -0.1, 0.913632, 0.935365, 0.961827, 0.948539
2.24291, 48.9891, 0.667282, 0.4, 0.00302623, -0.1, 0.913663, 0.935383, 0.961839, 0.948555
2.24296, 48.9918, 0.667317, 0.4, 0.00302466, -0.1, 0.913695, 0.935402, 0.961851, 0.94857
2.24301, 48.9945, 0.667352, 0.4, 0.00302309, -0.1, 0.913726, 0.93542, 0.961863, 0.948585
2.24306, 48.9972, 0.667386, 0.4, 0.00302152, -0.1, 0.913758, 0.935438, 0.961875, 0.9486
2.24311, 48.9999, 0.667421, 0.4, 0.00301995, -0.1, 0.913789, 0.935457, 0.961887, 0.948615
2.24316, 49.0027, 0.667455, 0.4, 0.00301839, -0.1, 0.913821, 0.935475, 0.961899, 0.948631
2.24321, 49.0054, 0.66749, 0.4, 0.00301682, -0.1, 0.913852, 0.935493, 0.961911, 0.948646
2.24326, 49.0081, 0.667524, 0.4, 0.00301525, -0.1, 0.913883, 0.935511, 0.961924, 0.948661
2.24331, 49.0108, 0.667559, 0.4, 0.00301368, -0.1, 0.913915, 0.935529, 0.961936, 0.948676
2.24336, 49.0135, 0.667593, 0.4, 0.00301211, -0.1, 0.913946, 0.935548, 0.961948, 0.948691
2.24341, 49.0162, 0.667627, 0.4, 0.00301054, -0.1, 0.913977, 0.935566, 0.96196, 0.948706
2.24346, 49.0189, 0.667662, 0.4, 0.00300897, -0.1, 0.914008, 0.935584, 0.961972, 0.948721
2.24351, 49.0216, 0.667696, 0.4, 0.0030074, -0.1, 0.91404, 0.935602, 0.961984, 0.948736
2.24356, 49.0243, 0.66773, 0.4, 0.00300582, -0.1, 0.914071, 0.93562, 0.961995, 0.948751
2.24361, 49.027, 0.667765, 0.4, 0.00300425, -0.1, 0.914102, 0.935638, 0.962007, 0.948766
2.24366, 49.0298, 0.667799, 0.4, 0.00300268, -0.1, 0.914133, 0.935656, 0.962019, 0.948781
2.24371, 49.0325, 0.667834, 0.4, 0.00300111, -0.1, 0.914164, 0.935674, 0.962031, 0.948796
2.24376, 49.0351, 0.667868, 0.4, 0.00299954, -0.1, 0.914195, 0.935692, 0.962043, 0.948811
2.24381, 49.0378, 0.667902, 0.4, 0.00299797, -0.1, 0.914226, 0.93571, 0.962055, 0.948826
2.24386, 49.0405, 0.667936, 0.4, 0.0029964, -0.1, 0.914257, 0.935728, 0.962067, 0.948841
2.24391, 49.0432, 0.66797, 0.4, 0.00299482, -0.1, 0.914288, 0.935746, 0.962079, 0.948856
2.24396, 49.0459, 0.668004, 0.4, 0.00299325, -0.1, 0.914319, 0.935765, 0.962091, 0.948871
2.24401, 49.0486, 0.668038, 0.4, 0.00299168, -0.1, 0.91435, 0.935782, 0.962103, 0.948886
2.24406, 49.0513, 0.668072, 0.4, 0.00299011, -0.1, 0.914381, 0.9358, 0.962115, 0.948901
2.24411, 49.054, 0.668106, 0.4, 0.00298853, -0.1, 0.914412, 0.935818, 0.962126, 0.948916
2.24416, 49.0567, 0.66814, 0.4, 0.00298696, -0.1, 0.914443, 0.935836, 0.962138, 0.94893
2.24421, 49.0594, 0.668174, 0.4, 0.00298539, -0.1, 0.914474, 0.935854, 0.96215, 0.948945
2.24426, 49.0621, 0.668208, 0.4, 0.00298381, -0.1, 0.914504, 0.935872, 0.962162, 0.94896
2.24431, 49.0648, 0.668242, 0.4, 0.00298224, -0.1, 0.914535, 0.93589, 0.962174, 0.948975
2.24436, 49.0674, 0.668276, 0.4, 0.00298067, -0.1, 0.914566, 0.935908, 0.962186, 0.94899
2.24441, 49.0701, 0.668309, 0.4, 0.00297909, -0.1, 0.914597, 0.935926, 0.962197, 0.949005
2.24446, 49.0728, 0.668343, 0.4, 0.00297752, -0.1, 0.914627, 0.935943, 0.962209, 0.949019
2.24451, 49.0755, 0.668377, 0.4, 0.00297594, -0.1, 0.914658, 0.935961, 0.962221, 0.949034
2.24456, 49.0782, 0.668411, 0.4, 0.00297437, -0.1, 0.914689, 0.935979, 0.962233, 0.949049
2.24461, 49.0808, 0.668444, 0.4, 0.00297279, -0.1, 0.914719, 0.935997, 0.962245, 0.949064
2.24466, 49.0835, 0.668478, 0.4, 0.00297122, -0.1, 0.91475, 0.936015, 0.962256, 0.949078
2.24471, 49.0862, 0.668512, 0.4, 0.00296964, -0.1, 0.91478, 0.936032, 0.962268, 0.949093
2.24476, 49.0889, 0.668545, 0.4, 0.00296807, -0.1, 0.914811, 0.93605, 0.96228, 0.949108
2.24481, 49.0915, 0.668579, 0.4, 0.00296649, -0.1, 0.914841, 0.936068, 0.962291, 0.949123
2.24486, 49.0942, 0.668612, 0.4, 0.00296492, -0.1, 0.914872, 0.936085, 0.962303, 0.949137
2.24491, 49.0969, 0.668646, 0.4, 0.00296334, -0.1, 0.914902, 0.936103, 0.962315, 0.949152
2.24496, 49.0995, 0.668679, 0.4, 0.00296176, -0.1, 0.914933, 0.936121, 0.962326, 0.949167
2.24501, 49.1022, 0.668713, 0.4, 0.00296019, -0.1, 0.914963, 0.936139, 0.962338, 0.949181
2.24506, 49.1049, 0.668746, 0.4, 0.00295861, -0.1, 0.914993, 0.936156, 0.96235, 0.949196
2.24511, 49.1075, 0.66878, 0.4, 0.00295704, -0.1, 0.915024, 0.936174, 0.962361, 0.949211
2.24516, 49.1102, 0.668813, 0.4, 0.00295546, -0.1, 0.915054, 0.936191, 0.962373, 0.949225
2.24521, 49.1128, 0.668846, 0.4, 0.00295388, -0.1, 0.915084, 0.936209, 0.962385, 0.94924
2.24527, 49.1155, 0.66888, 0.4, 0.0029523, -0.1, 0.915115, 0.936226, 0.962396, 0.949254
2.24532, 49.1182, 0.668913, 0.4, 0.00295073, -0.1, 0.915145, 0.936244, 0.962408, 0.949269
2.24537, 49.1208, 0.668946, 0.4, 0.00294915, -0.1, 0.915175, 0.936262, 0.96242, 0.949283
2.24542, 49.1235, 0.66898, 0.4, 0.00294757, -0.1, 0.915205, 0.936279, 0.962431, 0.949298
2.24547, 49.1261, 0.669013, 0.4, 0.00294599, -0.1, 0.915235, 0.936297, 0.962443, 0.949313
2.24552, 49.1288, 0.669046, 0.4, 0.00294441, -0.1, 0.915265, 0.936314, 0.962454, 0.949327
2.24557, 49.1314, 0.669079, 0.4, 0.00294284, -0.1, 0.915296, 0.936332, 0.962466, 0.949342
2.24562, 49.1341, 0.669112, 0.4, 0.00294126, -0.1, 0.915326, 0.936349, 0.962477, 0.949356
2.24567, 49.1367, 0.669145, 0.4, 0.00293968, -0.1, 0.915356, 0.936367, 0.962489, 0.949371
2.24572, 49.1394, 0.669178, 0.4, 0.0029381, -0.1, 0.915386, 0.936384, 0.9625, 0.949385
2.24577, 49.142, 0.669212, 0.4, 0.00293652, -0.1, 0.915416, 0.936401, 0.962512, 0.9494
2.24582, 49.1446, 0.669244, 0.4, 0.00293494, -0.1, 0.915446, 0.936419, 0.962523, 0.949414
2.24587, 49.1473, 0.669277, 0.4, 0.00293336, -0.1, 0.915476, 0.936436, 0.962535, 0.949428
2.24592, 49.1499, 0.66931, 0.4, 0.00293178, -0.1, 0.915506, 0.936454, 0.962546, 0.949443
2.24597, 49.1526, 0.669343, 0.4, 0.0029302, -0.1, 0.915535, 0.936471, 0.962558, 0.949457
2.24602, 49.1552, 0.669376, 0.4, 0.00292862, -0.1, 0.915565, 0.936488, 0.962569, 0.949472
2.24607, 49.1578, 0.669409, 0.4, 0.00292704, -0.1, 0.915595, 0.936506, 0.962581, 0.949486
2.24612, 49.1605, 0.669442, 0.4, 0.00292546, -0.1, 0.915625, 0.936523, 0.962592, 0.9495
2.24617, 49.1631, 0.669474, 0.4, 0.00292388, -0.1, 0.915655, 0.93654, 0.962604, 0.949515
2.24622, 49.1657, 0.669507, 0.4, 0.0029223, -0.1, 0.915684, 0.936558, 0.962615, 0.949529
2.24627, 49.1684, 0.66954, 0.4, 0.00292072, -0.1, 0.915714, 0.936575, 0.962627, 0.949543
2.24632, 49.171, 0.669573, 0.4, 0.00291914, -0.1, 0.915744, 0.936592, 0.962638, 0.949558
2.24637, 49.1736, 0.669605, 0.4, 0.00291755, -0.1, 0.915774, 0.936609, 0.962649, 0.949572
2.24642, 49.1762, 0.669638, 0.4, 0.00291597, -0.1, 0.915803, 0.936627, 0.962661, 0.949586
2.24647, 49.1789, 0.669671, 0.4, 0.00291439, -0.1, 0.915833, 0.936644, 0.962672, 0.949601
2.24652, 49.1815, 0.669703, 0.4, 0.00291281, -0.1, 0.915863, 0.936661, 0.962684, 0.949615
2.24657, 49.1841, 0.669736, 0.4, 0.00291123, -0.1, 0.915892, 0.936678, 0.962695, 0.949629
2.24662, 49.1867, 0.669768, 0.4, 0.00290964, -0.1, 0.915922, 0.936695, 0.962706, 0.949643
2.24667, 49.1893, 0.669801, 0.4, 0.00290806, -0.1, 0.915951, 0.936713, 0.962718, 0.949658
2.24672, 49.192, 0.669833, 0.4, 0.00290648, -0.1, 0.915981, 0.93673, 0.962729, 0.949672
2.24677, 49.1946, 0.669866, 0.4, 0.0029049, -0.1, 0.91601, 0.936747, 0.96274, 0.949686
2.24682, 49.1972, 0.669898, 0.4, 0.00290331, -0.1, 0.91604, 0.936764, 0.962752, 0.9497
2.24687, 49.1998, 0.669931, 0.4, 0.00290173, -0.1, 0.916069, 0.936781, 0.962763, 0.949714
2.24692, 49.2024, 0.669963, 0.4, 0.00290015, -0.1, 0.916098, 0.936798, 0.962774, 0.949729
2.24697, 49.205, 0.669995, 0.4, 0.00289856, -0.1, 0.916128, 0.936815, 0.962785, 0.949743
2.24702, 49.2076, 0.670027, 0.4, 0.00289698, -0.1, 0.916157, 0.936832, 0.962797, 0.949757
2.24707, 49.2102, 0.67006, 0.4, 0.00289539, -0.1, 0.916186, 0.936849, 0.962808, 0.949771
2.24712, 49.2128, 0.670092, 0.4, 0.00289381, -0.1, 0.916216, 0.936866, 0.962819, 0.949785
2.24717, 49.2154, 0.670124, 0.4, 0.00289223, -0.1, 0.916245, 0.936883, 0.96283, 0.949799
2.24722, 49.218, 0.670156, 0.4, 0.00289064, -0.1, 0.916274, 0.9369, 0.962842, 0.949813
2.24727, 49.2206, 0.670189, 0.4, 0.00288906, -0.1, 0.916303, 0.936917, 0.962853, 0.949827
2.24732, 49.2232, 0.670221, 0.4, 0.00288747, -0.1, 0.916333, 0.936934, 0.962864, 0.949842
2.24737, 49.2258, 0.670253, 0.4, 0.00288589, -0.1, 0.916362, 0.936951, 0.962875, 0.949856
2.24742, 49.2284, 0.670285, 0.4, 0.0028843, -0.1, 0.916391, 0.936968, 0.962886, 0.94987
2.24747, 49.231, 0.670317, 0.4, 0.00288271, -0.1, 0.91642, 0.936985, 0.962898, 0.949884
2.24752, 49.2336, 0.670349, 0.4, 0.00288113, -0.1, 0.916449, 0.937002, 0.962909, 0.949898
2.24757, 49.2362, 0.670381, 0.4, 0.00287954, -0.1, 0.916478, 0.937019, 0.96292, 0.949912
2.24762, 49.2388, 0.670413, 0.4, 0.00287796, -0.1, 0.916507, 0.937036, 0.962931, 0.949926
2.24767, 49.2414, 0.670445, 0.4, 0.00287637, -0.1, 0.916536, 0.937052, 0.962942, 0.94994
2.24772, 49.244, 0.670477, 0.4, 0.00287478, -0.1, 0.916565, 0.937069, 0.962953, 0.949954
2.24777, 49.2466, 0.670508, 0.4, 0.0028732, -0.1, 0.916594, 0.937086, 0.962964, 0.949968
2.24782, 49.2492, 0.67054, 0.4, 0.00287161, -0.1, 0.916623, 0.937103, 0.962976, 0.949982
2.24787, 49.2517, 0.670572, 0.4, 0.00287002, -0.1, 0.916652, 0.93712, 0.962987, 0.949995
2.24792, 49.2543, 0.670604, 0.4, 0.00286844, -0.1, 0.916681, 0.937136, 0.962998, 0.950009
2.24797, 49.2569, 0.670636, 0.4, 0.00286685, -0.1, 0.91671, 0.937153, 0.963009, 0.950023
2.24802, 49.2595, 0.670667, 0.4, 0.00286526, -0.1, 0.916739, 0.93717, 0.96302, 0.950037
2.24807, 49.2621, 0.670699, 0.4, 0.00286367, -0.1, 0.916767, 0.937187, 0.963031, 0.950051
2.24812, 49.2646, 0.670731, 0.4, 0.00286209, -0.1, 0.916796, 0.937203, 0.963042, 0.950065
2.24817, 49.2672, 0.670762, 0.4, 0.0028605, -0.1, 0.916825, 0.93722, 0.963053, 0.950079
2.24822, 49.2698, 0.670794, 0.4, 0.00285891, -0.1, 0.916854, 0.937237, 0.963064, 0.950093
2.24827, 49.2724, 0.670825, 0.4, 0.00285732, -0.1, 0.916882, 0.937254, 0.963075, 0.950107
2.24832, 49.2749, 0.670857, 0.4, 0.00285573, -0.1, 0.916911, 0.93727, 0.963086, 0.95012
2.24837, 49.2775, 0.670889, 0.4, 0.00285414, -0.1, 0.91694, 0.937287, 0.963097, 0.950134
2.24842, 49.2801, 0.67092, 0.4, 0.00285255, -0.1, 0.916968, 0.937303, 0.963108, 0.950148
2.24847, 49.2826, 0.670951, 0.4, 0.00285096, -0.1, 0.916997, 0.93732, 0.963119, 0.950162
2.24852, 49.2852, 0.670983, 0.4, 0.00284938, -0.1, 0.917026, 0.937337, 0.96313, 0.950176
2.24857, 49.2878, 0.671014, 0.4, 0.00284779, -0.1, 0.917054, 0.937353, 0.963141, 0.950189
2.24862, 49.2903, 0.671046, 0.4, 0.0028462, -0.1, 0.917083, 0.93737, 0.963152, 0.950203
2.24867, 49.2929, 0.671077, 0.4, 0.00284461, -0.1, 0.917111, 0.937387, 0.963163, 0.950217
2.24872, 49.2955, 0.671108, 0.4, 0.00284302, -0.1, 0.91714, 0.937403, 0.963174, 0.950231
2.24877, 49.298, 0.67114, 0.4, 0.00284143, -0.1, 0.917168, 0.93742, 0.963185, 0.950244
2.24882, 49.3006, 0.671171, 0.4, 0.00283983, -0.1, 0.917197, 0.937436, 0.963196, 0.950258
2.24887, 49.3031, 0.671202, 0.4, 0.00283824, -0.1, 0.917225, 0.937453, 0.963207, 0.950272
2.24892, 49.3057, 0.671233, 0.4, 0.00283665, -0.1, 0.917253, 0.937469, 0.963218, 0.950285
2.24897, 49.3082, 0.671264, 0.4, 0.00283506, -0.1, 0.917282, 0.937486, 0.963229, 0.950299
2.24902, 49.3108, 0.671295, 0.4, 0.00283347, -0.1, 0.91731, 0.937502, 0.963239, 0.950313
2.24907, 49.3133, 0.671327, 0.4, 0.00283188, -0.1, 0.917338, 0.937518, 0.96325, 0.950326
2.24912, 49.3159, 0.671358, 0.4, 0.00283029, -0.1, 0.917367, 0.937535, 0.963261, 0.95034
2.24917, 49.3184, 0.671389, 0.4, 0.0028287, -0.1, 0.917395, 0.937551, 0.963272, 0.950354
2.24922, 49.321, 0.67142, 0.4, 0.0028271, -0.1, 0.917423, 0.937568, 0.963283, 0.950367
2.24927, 49.3235, 0.671451, 0.4, 0.00282551, -0.1, 0.917452, 0.937584, 0.963294, 0.950381
2.24932, 49.3261, 0.671482, 0.4, 0.00282392, -0.1, 0.91748, 0.937601, 0.963305, 0.950395
2.24937, 49.3286, 0.671512, 0.4, 0.00282233, -0.1, 0.917508, 0.937617, 0.963315, 0.950408
2.24942, 49.3311, 0.671544, 0.4, 0.00282074, -0.1, 0.917536, 0.937633, 0.963326, 0.950422
2.24947, 49.3337, 0.671575, 0.4, 0.00281914, -0.1, 0.917564, 0.93765, 0.963337, 0.950435
2.24952, 49.3362, 0.671605, 0.4, 0.00281755, -0.1, 0.917592, 0.937666, 0.963348, 0.950449
2.24957, 49.3387, 0.671636, 0.4, 0.00281596, -0.1, 0.91762, 0.937682, 0.963359, 0.950462
2.24962, 49.3413, 0.671667, 0.4, 0.00281436, -0.1, 0.917648, 0.937699, 0.963369, 0.950476
2.24967, 49.3438, 0.671698, 0.4, 0.00281277, -0.1, 0.917676, 0.937715, 0.96338, 0.950489
2.24972, 49.3463, 0.671728, 0.4, 0.00281118, -0.1, 0.917704, 0.937731, 0.963391, 0.950503
2.24977, 49.3489, 0.671759, 0.4, 0.00280958, -0.1, 0.917732, 0.937747, 0.963402, 0.950516
2.24982, 49.3514, 0.67179, 0.4, 0.00280799, -0.1, 0.91776, 0.937764, 0.963412, 0.95053
2.24987, 49.3539, 0.671821, 0.4, 0.00280639, -0.1, 0.917788, 0.93778, 0.963423, 0.950543
2.24992, 49.3564, 0.671851, 0.4, 0.0028048, -0.1, 0.917816, 0.937796, 0.963434, 0.950557
2.24997, 49.359, 0.671882, 0.4, 0.00280321, -0.1, 0.917844, 0.937812, 0.963444, 0.95057
2.25002, 49.3615, 0.671912, 0.4, 0.00280161, -0.1, 0.917872, 0.937828, 0.963455, 0.950584
2.25002, 49.3615, 0.671912, 0.4, 0.00280161, -0.1, 0.917872, 0.937828, 0.963455, 0.950584
2.25102, 49.4359, 0.672816, 0.4, 0.00275456, -0.1, 0.918694, 0.938306, 0.963771, 0.95098
2.25202, 49.485, 0.6734, 0.4, 0.00272251, -0.1, 0.91923, 0.938617, 0.963977, 0.951238
2.25302, 49.5338, 0.673977, 0.4, 0.00269041, -0.1, 0.919759, 0.938925, 0.96418, 0.951494
2.25402, 49.5819, 0.674542, 0.4, 0.00265825, -0.1, 0.920279, 0.939227, 0.96438, 0.951745
2.25502, 49.6294, 0.675095, 0.4, 0.00262602, -0.1, 0.92079, 0.939525, 0.964577, 0.951991
2.25602, 49.6764, 0.675637, 0.4, 0.00259373, -0.1, 0.921293, 0.939817, 0.96477, 0.952234
2.25702, 49.7228, 0.676166, 0.4, 0.00256138, -0.1, 0.921788, 0.940105, 0.96496, 0.952473
2.25802, 49.7686, 0.676685, 0.4, 0.00252896, -0.1, 0.922274, 0.940388, 0.965147, 0.952708
2.25902, 49.8139, 0.677191, 0.4, 0.00249649, -0.1, 0.922752, 0.940666, 0.965331, 0.952939
2.26002, 49.8585, 0.677687, 0.4, 0.00246397, -0.1, 0.923222, 0.94094, 0.965512, 0.953166
2.26102, 49.9026, 0.67817, 0.4, 0.00243138, -0.1, 0.923685, 0.94121, 0.965691, 0.95339
2.26202, 49.946, 0.678642, 0.4, 0.00239875, -0.1, 0.92414, 0.941475, 0.965866, 0.95361
2.26302, 49.9889, 0.679102, 0.4, 0.00236606, -0.1, 0.924588, 0.941736, 0.966039, 0.953827
2.26402, 50.0312, 0.679551, 0.4, 0.00233331, -0.1, 0.925028, 0.941993, 0.966209, 0.95404
2.26502, 50.0729, 0.679988, 0.4, 0.00230052, -0.1, 0.925461, 0.942246, 0.966376, 0.95425
2.26602, 50.114, 0.680413, 0.4, 0.00226768, -0.1, 0.925888, 0.942495, 0.966541, 0.954457
2.26702, 50.1546, 0.680827, 0.4, 0.00223479, -0.1, 0.926307, 0.94274, 0.966703, 0.95466
2.26802, 50.1945, 0.68123, 0.4, 0.00220186, -0.1, 0.92672, 0.942981, 0.966863, 0.954861
2.26902, 50.2338, 0.681621, 0.4, 0.00216888, -0.1, 0.927126, 0.943219, 0.96702, 0.955058
2.27002, 50.2726, 0.682, 0.4, 0.00213586, -0.1, 0.927526, 0.943453, 0.967175, 0.955253
2.27102, 50.3107, 0.682368, 0.4, 0.00210279, -0.1, 0.92792, 0.943684, 0.967328, 0.955444
2.27202, 50.3483, 0.682724, 0.4, 0.00206969, -0.1, 0.928308, 0.943911, 0.967479, 0.955633
2.27302, 50.3852, 0.683069, 0.4, 0.00203654, -0.1, 0.928689, 0.944135, 0.967627, 0.955819
2.27402, 50.4216, 0.683402, 0.4, 0.00200336, -0.1, 0.929065, 0.944355, 0.967773, 0.956002
2.27502, 50.4573, 0.683724, 0.4, 0.00197014, -0.1, 0.929435, 0.944573, 0.967917, 0.956183
2.27602, 50.4925, 0.684034, 0.4, 0.00193688, -0.1, 0.929799, 0.944787, 0.968059, 0.956361
2.27702, 50.5271, 0.684333, 0.4, 0.00190359, -0.1, 0.930158, 0.944999, 0.9682, 0.956537
2.27802, 50.561, 0.684621, 0.4, 0.00187027, -0.1, 0.930512, 0.945207, 0.968338, 0.95671
2.27902, 50.5944, 0.684896, 0.4, 0.00183692, -0.1, 0.93086, 0.945413, 0.968474, 0.956881
2.28002, 50.6272, 0.685161, 0.4, 0.00180353, -0.1, 0.931203, 0.945615, 0.968609, 0.95705
2.28102, 50.6593, 0.685414, 0.4, 0.00177012, -0.1, 0.931542, 0.945815, 0.968741, 0.957216
2.28202, 50.6909, 0.685656, 0.4, 0.00173668, -0.1, 0.931875, 0.946012, 0.968872, 0.95738
2.28302, 50.7219, 0.685887, 0.4, 0.00170322, -0.1, 0.932204, 0.946207, 0.969002, 0.957542
2.28402, 50.7522, 0.686106, 0.4, 0.00166973, -0.1, 0.932527, 0.946399, 0.969129, 0.957702
2.28502, 50.782, 0.686314, 0.4, 0.00163621, -0.1, 0.932846, 0.946589, 0.969255, 0.95786
2.28602, 50.8111, 0.686511, 0.4, 0.00160268, -0.1, 0.933161, 0.946776, 0.96938, 0.958015
2.28702, 50.8397, 0.686696, 0.4, 0.00156912, -0.1, 0.933471, 0.946961, 0.969503, 0.958169
2.28802, 50.8676, 0.68687, 0.4, 0.00153555, -0.1, 0.933778, 0.947143, 0.969624, 0.958321
2.28902, 50.8949, 0.687033, 0.4, 0.00150195, -0.1, 0.934079, 0.947324, 0.969744, 0.958471
2.29002, 50.9217, 0.687184, 0.4, 0.00146834, -0.1, 0.934377, 0.947502, 0.969863, 0.95862
2.29102, 50.9478, 0.687324, 0.4, 0.00143472, -0.1, 0.934671, 0.947678, 0.96998, 0.958766
2.29202, 50.9733, 0.687454, 0.4, 0.00140108, -0.1, 0.934961, 0.947851, 0.970096, 0.958911
2.29302, 50.9982, 0.687572, 0.4, 0.00136742, -0.1, 0.935247, 0.948023, 0.97021, 0.959054
2.29402, 51.0225, 0.687679, 0.4, 0.00133376, -0.1, 0.935529, 0.948193, 0.970324, 0.959196
2.29502, 51.0463, 0.687774, 0.4, 0.00130008, -0.1, 0.935807, 0.948361, 0.970436, 0.959336
2.29602, 51.0693, 0.687859, 0.4, 0.0012664, -0.1, 0.936082, 0.948527, 0.970547, 0.959474
2.29702, 51.0918, 0.687933, 0.4, 0.00123271, -0.1, 0.936354, 0.948691, 0.970656, 0.959611
2.29802, 51.1137, 0.687995, 0.4, 0.00119901, -0.1, 0.936622, 0.948854, 0.970765, 0.959747
2.29902, 51.135, 0.688047, 0.4, 0.00116531, -0.1, 0.936887, 0.949015, 0.970872, 0.959881
2.30002, 51.1557, 0.688087, 0.4, 0.0011316, -0.1, 0.937149, 0.949174, 0.970979, 0.960014
2.30102, 51.1757, 0.688117, 0.4, 0.00109789, -0.1, 0.937407, 0.949331, 0.971084, 0.960145
2.30202, 51.1952, 0.688136, 0.4, 0.00106418, -0.1, 0.937662, 0.949487, 0.971189, 0.960276
2.30302, 51.2141, 0.688143, 0.4, 0.00103047, -0.1, 0.937915, 0.949642, 0.971292, 0.960405
2.30402, 51.2323, 0.68814, 0.4, 0.000996759, -0.1, 0.938164, 0.949795, 0.971394, 0.960532
2.30502, 51.2499, 0.688126, 0.4, 0.000963052, -0.1, 0.938411, 0.949946, 0.971496, 0.960659
2.30602, 51.267, 0.688101, 0.4, 0.000929349, -0.1, 0.938654, 0.950096, 0.971597, 0.960784
2.30702, 51.2834, 0.688065, 0.4, 0.000895651, -0.1, 0.938895, 0.950245, 0.971696, 0.960909
2.30802, 51.2992, 0.688018, 0.4, 0.00086196, -0.1, 0.939134, 0.950392, 0.971795, 0.961032
2.30902, 51.3144, 0.687961, 0.4, 0.000828276, -0.1, 0.939369, 0.950538, 0.971893, 0.961154
2.31002, 51.329, 0.687892, 0.4, 0.000794601, -0.1, 0.939602, 0.950683, 0.971991, 0.961275
2.31102, 51.343, 0.687814, 0.4, 0.000760937, -0.1, 0.939833, 0.950826, 0.972087, 0.961395
2.31202, 51.3564, 0.687724, 0.4, 0.000727283, -0.1, 0.940062, 0.950969, 0.972183, 0.961514
2.31302, 51.3692, 0.687624, 0.4, 0.000693643, -0.1, 0.940287, 0.95111, 0.972278, 0.961633
2.31402, 51.3814, 0.687513, 0.4, 0.000660016, -0.1, 0.940511, 0.95125, 0.972372, 0.96175
2.31502, 51.393, 0.687391, 0.4, 0.000626405, -0.1, 0.940733, 0.951389, 0.972466, 0.961867
2.31602, 51.4039, 0.687259, 0.4, 0.00059281, -0.1, 0.940952, 0.951527, 0.972559, 0.961982
2.31702, 51.4143, 0.687116, 0.4, 0.000559232, -0.1, 0.941169, 0.951664, 0.972652, 0.962097
2.31802, 51.4241, 0.686962, 0.4, 0.000525674, -0.1, 0.941384, 0.9518, 0.972744, 0.962211
2.31902, 51.4332, 0.686799, 0.4, 0.000492135, -0.0999428, 0.941597, 0.951935, 0.972835, 0.962325
2.32002, 51.4418, 0.686624, 0.4, 0.000458618, -0.0997465, 0.941808, 0.952069, 0.972925, 0.962437
2.32102, 51.4498, 0.686439, 0.4, 0.000425124, -0.0995503, 0.942017, 0.952202, 0.973016, 0.962549
2.32202, 51.4571, 0.686244, 0.4, 0.000391653, -0.0993538, 0.942225, 0.952335, 0.973105, 0.96266
2.32302, 51.4639, 0.686038, 0.4, 0.000358207, -0.0991571, 0.94243, 0.952467, 0.973194, 0.962771
2.32402, 51.47, 0.685822, 0.4, 0.000324788, -0.0989599, 0.942634, 0.952597, 0.973283, 0.962881
2.32502, 51.4755, 0.685595, 0.4, 0.000291395, -0.0987623, 0.942836, 0.952727, 0.973371, 0.96299
2.32602, 51.4805, 0.685358, 0.4, 0.000258032, -0.098564, 0.943036, 0.952857, 0.973459, 0.963099
2.32702, 51.4848, 0.685111, 0.4, 0.000224698, -0.0983653, 0.943235, 0.952985, 0.973546, 0.963207
2.32802, 51.4886, 0.684854, 0.4, 0.000191396, -0.098166, 0.943432, 0.953113, 0.973633, 0.963315
2.32902, 51.4917, 0.684586, 0.4, 0.000158125, -0.0979658, 0.943628, 0.953241, 0.97372, 0.963422
2.33002, 51.4943, 0.684308, 0.4, 0.000124888, -0.0977648, 0.943822, 0.953367, 0.973806, 0.963528
2.33102, 51.4962, 0.68402, 0.4, 9.16858e-05, -0.0975629, 0.944015, 0.953493, 0.973892, 0.963634
2.33202, 51.4976, 0.683722, 0.4, 5.85192e-05, -0.0973601, 0.944206, 0.953619, 0.973977, 0.96374
2.33302, 51.4983, 0.683413, 0.4, 2.53896e-05, -0.0971563, 0.944396, 0.953743, 0.974062, 0.963845
2.33402, 51.4985, 0.683095, 0.4, -7.70179e-06, -0.0969514, 0.944585, 0.953868, 0.974147, 0.96395
2.33502, 51.498, 0.682766, 0.4, -4.07539e-05, -0.0967453, 0.944772, 0.953991, 0.974231, 0.964054
2.33602, 51.497, 0.682428, 0.4, -7.37655e-05, -0.0965381, 0.944959, 0.954115, 0.974315, 0.964158
2.33702, 51.4954, 0.682079, 0.4, -0.000106735, -0.0963296, 0.945144, 0.954238, 0.974399, 0.964262
2.33802, 51.4932, 0.68172, 0.4, -0.000139662, -0.0961201, 0.945327, 0.95436, 0.974483, 0.964365
2.33902, 51.4904, 0.681352, 0.4, -0.000172545, -0.0959089, 0.94551, 0.954482, 0.974566, 0.964468
2.34001, 51.487, 0.680973, 0.4, -0.000205383, -0.0956963, 0.945692, 0.954603, 0.974649, 0.96457
2.34101, 51.483, 0.680585, 0.4, -0.000238175, -0.0954827, 0.945872, 0.954724, 0.974732, 0.964673
2.34201, 51.4784, 0.680187, 0.4, -0.000270919, -0.0952673, 0.946052, 0.954845, 0.974815, 0.964775
2.34301, 51.4732, 0.679779, 0.4, -0.000303614, -0.0950504, 0.94623, 0.954965, 0.974897, 0.964876
2.34401, 51.4675, 0.679361, 0.4, -0.00033626, -0.0948322, 0.946408, 0.955085, 0.974979, 0.964978
2.34501, 51.4611, 0.678933, 0.4, -0.000368854, -0.0946122, 0.946584, 0.955205, 0.975061, 0.965079
2.34601, 51.4542, 0.678496, 0.4, -0.000401397, -0.0943905, 0.94676, 0.955324, 0.975143, 0.96518
2.34701, 51.4467, 0.678048, 0.4, -0.000433886, -0.0941674, 0.946934, 0.955443, 0.975225, 0.96528
2.34801, 51.4386, 0.677591, 0.4, -0.000466322, -0.0939424, 0.947108, 0.955562, 0.975307, 0.965381
2.34901, 51.4299, 0.677125, 0.4, -0.000498701, -0.0937158, 0.947281, 0.955681, 0.975388, 0.965481
2.35001, 51.4206, 0.676649, 0.4, -0.000531024, -0.0934875, 0.947454, 0.955799, 0.975469, 0.965581
2.35101, 51.4107, 0.676163, 0.4, -0.00056329, -0.0932572, 0.947625, 0.955917, 0.97555, 0.965681
2.35201, 51.4003, 0.675668, 0.4, -0.000595496, -0.0930254, 0.947796, 0.956035, 0.975632, 0.965781
2.35301, 51.3893, 0.675163, 0.4, -0.000627643, -0.0927916, 0.947966, 0.956152, 0.975712, 0.96588
2.35401, 51.3777, 0.674648, 0.4, -0.000659728, -0.0925557, 0.948135, 0.95627, 0.975793, 0.96598
2.35501, 51.3656, 0.674125, 0.4, -0.000691752, -0.0923181, 0.948304, 0.956387, 0.975874, 0.966079
2.35601, 51.3528, 0.673591, 0.4, -0.000723712, -0.0920786, 0.948472, 0.956504, 0.975955, 0.966178
2.35701, 51.3395, 0.673049, 0.4, -0.000755608, -0.0918372, 0.94864, 0.95662, 0.976035, 0.966277
2.35801, 51.3256, 0.672496, 0.4, -0.000787438, -0.0915937, 0.948806, 0.956737, 0.976116, 0.966376
2.35901, 51.3112, 0.671935, 0.4, -0.000819202, -0.0913483, 0.948973, 0.956854, 0.976196, 0.966475
2.36001, 51.2961, 0.671365, 0.4, -0.000850899, -0.091101, 0.949138, 0.95697, 0.976277, 0.966574
2.36101, 51.2805, 0.670784, 0.4, -0.000882526, -0.0908516, 0.949303, 0.957086, 0.976357, 0.966672
2.36201, 51.2644, 0.670195, 0.4, -0.000914084, -0.0906, 0.949468, 0.957202, 0.976437, 0.966771
2.36301, 51.2476, 0.669597, 0.4, -0.000945571, -0.0903463, 0.949632, 0.957318, 0.976518, 0.966869
2.36401, 51.2303, 0.668989, 0.4, -0.000976986, -0.0900906, 0.949796, 0.957434, 0.976598, 0.966968
2.36501, 51.2124, 0.668372, 0.4, -0.00100833, -0.0898329, 0.949959, 0.95755, 0.976678, 0.967066
2.36601, 51.194, 0.667746, 0.4, -0.0010396, -0.0895729, 0.950122, 0.957666, 0.976758, 0.967165
2.36701, 51.175, 0.667111, 0.4, -0.00107079, -0.0893109, 0.950284, 0.957782, 0.976838, 0.967263
2.36801, 51.1555, 0.666467, 0.4, -0.00110191, -0.0890468, 0.950446, 0.957897, 0.976919, 0.967361
2.36901, 51.1353, 0.665814, 0.4, -0.00113294, -0.0887803, 0.950607, 0.958013, 0.976999, 0.967459
2.37001, 51.1147, 0.665152, 0.4, -0.00116391, -0.0885119, 0.950768, 0.958129, 0.977079, 0.967558
2.37101, 51.0934, 0.664481, 0.4, -0.00119479, -0.0882411, 0.950929, 0.958244, 0.977159, 0.967656
2.37201, 51.0717, 0.663801, 0.4, -0.00122559, -0.0879682, 0.95109, 0.95836, 0.977239, 0.967754
2.37301, 51.0493, 0.663112, 0.4, -0.00125631, -0.087693, 0.95125, 0.958475, 0.977319, 0.967852
2.37401, 51.0264, 0.662414, 0.4, -0.00128695, -0.0874156, 0.95141, 0.958591, 0.9774, 0.967951
2.37501, 51.003, 0.661707, 0.4, -0.0013175, -0.0871358, 0.951569, 0.958706, 0.97748, 0.968049
2.37601, 50.979, 0.660992, 0.4, -0.00134797, -0.0868543, 0.951728, 0.958822, 0.97756, 0.968147
2.37701, 50.9545, 0.660267, 0.4, -0.00137835, -0.0865699, 0.951887, 0.958937, 0.97764, 0.968245
2.37801, 50.9294, 0.659535, 0.4, -0.00140865, -0.0862838, 0.952046, 0.959053, 0.97772, 0.968344
2.37901, 50.9038, 0.658793, 0.4, -0.00143886, -0.0859951, 0.952204, 0.959168, 0.977801, 0.968442
2.38001, 50.8776, 0.658043, 0.4, -0.00146898, -0.0857043, 0.952362, 0.959284, 0.977881, 0.96854
2.38101, 50.8509, 0.657284, 0.4, -0.00149902, -0.085411, 0.95252, 0.959399, 0.977961, 0.968639
2.38201, 50.8236, 0.656516, 0.4, -0.00152896, -0.0851157, 0.952678, 0.959515, 0.978042, 0.968737
2.38301, 50.7958, 0.65574, 0.4, -0.00155881, -0.084818, 0.952835, 0.959631, 0.978122, 0.968836
2.38401, 50.7675, 0.654955, 0.4, -0.00158856, -0.0845181, 0.952993, 0.959746, 0.978203, 0.968934
2.38501, 50.7386, 0.654162, 0.4, -0.00161823, -0.0842158, 0.95315, 0.959862, 0.978283, 0.969033
2.38601, 50.7092, 0.653361, 0.4, -0.0016478, -0.083911, 0.953307, 0.959978, 0.978364, 0.969131
2.38701, 50.6793, 0.652551, 0.4, -0.00167727, -0.0836042, 0.953463, 0.960093, 0.978445, 0.96923
2.38801, 50.6489, 0.651733, 0.4, -0.00170665, -0.0832948, 0.95362, 0.960209, 0.978525, 0.969328
2.38901, 50.6179, 0.650906, 0.4, -0.00173593, -0.0829834, 0.953776, 0.960325, 0.978606, 0.969427
2.39001, 50.5864, 0.650071, 0.4, -0.00176511, -0.0826695, 0.953933, 0.960441, 0.978687, 0.969526
2.39101, 50.5543, 0.649228, 0.4, -0.00179419, -0.0823533, 0.954089, 0.960557, 0.978767, 0.969625
2.39201, 50.5218, 0.648376, 0.4, -0.00182317, -0.0820347, 0.954245, 0.960673, 0.978848, 0.969724
2.39301, 50.4887, 0.647517, 0.4, -0.00185205, -0.081714, 0.954401, 0.960789, 0.978929, 0.969823
2.39401, 50.4551, 0.646649, 0.4, -0.00188083, -0.0813907, 0.954557, 0.960905, 0.97901, 0.969922
2.39501, 50.421, 0.645773, 0.4, -0.0019095, -0.0810653, 0.954712, 0.961022, 0.979091, 0.97002
2.39601, 50.3864, 0.644889, 0.4, -0.00193807, -0.0807376, 0.954868, 0.961138, 0.979172, 0.97012
2.39701, 50.3512, 0.643997, 0.4, -0.00196654, -0.0804076, 0.955023, 0.961254, 0.979253, 0.970219
2.39801, 50.3156, 0.643097, 0.4, -0.0019949, -0.080075, 0.955179, 0.961371, 0.979335, 0.970318
2.39901, 50.2794, 0.642188, 0.4, -0.00202315, -0.0797405, 0.955334, 0.961487, 0.979416, 0.970417
2.40001, 50.2427, 0.641272, 0.4, -0.0020513, -0.0794034, 0.955489, 0.961604, 0.979497, 0.970517
2.40101, 50.2055, 0.640349, 0.4, -0.00207933, -0.079064, 0.955645, 0.96172, 0.979578, 0.970616
2.40201, 50.1679, 0.639417, 0.4, -0.00210726, -0.0787226, 0.9558, 0.961837, 0.97966, 0.970715
2.40301, 50.1297, 0.638477, 0.4, -0.00213507, -0.0783784, 0.955955, 0.961954, 0.979741, 0.970815
2.40401, 50.091, 0.63753, 0.4, -0.00216278, -0.0780321, 0.95611, 0.96207, 0.979823, 0.970915
2.40501, 50.0518, 0.636575, 0.4, -0.00219037, -0.0776835, 0.956265, 0.962187, 0.979904, 0.971014
2.40601, 50.0121, 0.635612, 0.4, -0.00221785, -0.0773329, 0.956419, 0.962304, 0.979986, 0.971114
2.40701, 49.972, 0.634641, 0.4, -0.00224521, -0.0769796, 0.956574, 0.962421, 0.980067, 0.971214
2.40801, 49.9313, 0.633663, 0.4, -0.00227246, -0.0766242, 0.956729, 0.962538, 0.980149, 0.971313
2.40901, 49.8902, 0.632677, 0.4, -0.00229959, -0.0762663, 0.956884, 0.962655, 0.980231, 0.971413
2.41001, 49.8485, 0.631684, 0.4, -0.00232661, -0.0759063, 0.957038, 0.962772, 0.980312, 0.971513
2.41101, 49.8064, 0.630683, 0.4, -0.00235351, -0.0755438, 0.957193, 0.96289, 0.980394, 0.971613
2.41201, 49.7638, 0.629675, 0.4, -0.00238029, -0.0751793, 0.957347, 0.963007, 0.980476, 0.971713
2.41301, 49.7207, 0.628659, 0.4, -0.00240695, -0.0748125, 0.957502, 0.963124, 0.980558, 0.971813
2.41401, 49.6772, 0.627636, 0.4, -0.00243349, -0.0744433, 0.957657, 0.963242, 0.98064, 0.971913
2.41501, 49.6331, 0.626605, 0.4, -0.00245991, -0.0740719, 0.957811, 0.963359, 0.980722, 0.972013
2.41601, 49.5886, 0.625567, 0.4, -0.0024862, -0.0736983, 0.957965, 0.963477, 0.980804, 0.972113
2.41701, 49.5436, 0.624522, 0.4, -0.00251238, -0.0733228, 0.95812, 0.963594, 0.980886, 0.972214
2.41801, 49.4981, 0.62347, 0.4, -0.00253843, -0.0729448, 0.958274, 0.963712, 0.980968, 0.972314
2.41901, 49.4522, 0.622411, 0.4, -0.00256435, -0.0725643, 0.958428, 0.96383, 0.98105, 0.972414
2.42001, 49.4058, 0.621344, 0.4, -0.00259015, -0.0721821, 0.958583, 0.963947, 0.981132, 0.972515
2.42101, 49.359, 0.62027, 0.4, -0.00261582, -0.0717971, 0.958737, 0.964065, 0.981214, 0.972615
2.42201, 49.3117, 0.619189, 0.4, -0.00264137, -0.0714102, 0.958891, 0.964183, 0.981296, 0.972715
2.42301, 49.2639, 0.618102, 0.4, -0.00266679, -0.0710212, 0.959045, 0.964301, 0.981378, 0.972816
2.42401, 49.2157, 0.617007, 0.4, -0.00269208, -0.0706296, 0.9592, 0.964419, 0.98146, 0.972916
2.42501, 49.167, 0.615905, 0.4, -0.00271724, -0.0702364, 0.959354, 0.964536, 0.981543, 0.973017
2.42601, 49.1178, 0.614797, 0.4, -0.00274227, -0.0698408, 0.959508, 0.964654, 0.981625, 0.973117
2.42701, 49.0682, 0.613681, 0.4, -0.00276717, -0.0694433, 0.959662, 0.964772, 0.981707, 0.973217
2.42801, 49.0182, 0.612559, 0.4, -0.00279194, -0.0690431, 0.959816, 0.96489, 0.981789, 0.973318
2.42901, 48.9677, 0.61143, 0.4, -0.00281657, -0.0686412, 0.95997, 0.965008, 0.981871, 0.973418
2.43001, 48.9168, 0.610294, 0.4, -0.00284107, -0.0682371, 0.960124, 0.965126, 0.981954, 0.973519
2.43101, 48.8655, 0.609152, 0.4, -0.00286544, -0.0678306, 0.960278, 0.965244, 0.982036, 0.973619
2.43201, 48.8137, 0.608003, 0.4, -0.00288967, -0.0674222, 0.960431, 0.965362, 0.982118, 0.97372
2.43301, 48.7614, 0.606847, 0.4, -0.00291377, -0.0670115, 0.960585, 0.96548, 0.9822, 0.97382
2.43401, 48.7088, 0.605685, 0.4, -0.00293773, -0.0665991, 0.960739, 0.965598, 0.982282, 0.973921
2.43501, 48.6557, 0.604516, 0.4, -0.00296155, -0.0661843, 0.960893, 0.965716, 0.982364, 0.974021
2.43601, 48.6021, 0.603341, 0.4, -0.00298524, -0.0657675, 0.961046, 0.965834, 0.982446, 0.974122
2.43701, 48.5482, 0.60216, 0.4, -0.00300878, -0.0653491, 0.9612, 0.965952, 0.982528, 0.974222
2.43801, 48.4938, 0.600972, 0.4, -0.00303219, -0.0649283, 0.961354, 0.96607, 0.98261, 0.974323
2.43901, 48.439, 0.599777, 0.4, -0.00305545, -0.0645054, 0.961507, 0.966188, 0.982692, 0.974423
2.44001, 48.3838, 0.598577, 0.4, -0.00307858, -0.0640803, 0.96166, 0.966306, 0.982774, 0.974523
2.44101, 48.3282, 0.597371, 0.4, -0.00310156, -0.0636535, 0.961814, 0.966424, 0.982856, 0.974624
2.44201, 48.2722, 0.596158, 0.4, -0.0031244, -0.0632249, 0.961967, 0.966542, 0.982938, 0.974724
2.44301, 48.2157, 0.594939, 0.4, -0.0031471, -0.0627942, 0.96212, 0.966659, 0.98302, 0.974824
2.44401, 48.1589, 0.593714, 0.4, -0.00316965, -0.062361, 0.962274, 0.966777, 0.983102, 0.974924
2.44501, 48.1016, 0.592483, 0.4, -0.00319206, -0.0619264, 0.962427, 0.966895, 0.983184, 0.975024
2.44601, 48.044, 0.591246, 0.4, -0.00321433, -0.0614897, 0.96258, 0.967013, 0.983265, 0.975124
2.44701, 47.9859, 0.590003, 0.4, -0.00323645, -0.0610512, 0.962733, 0.96713, 0.983347, 0.975224
2.44801, 47.9275, 0.588754, 0.4, -0.00325842, -0.0606104, 0.962885, 0.967248, 0.983429, 0.975324
2.44901, 47.8686, 0.587499, 0.4, -0.00328024, -0.0601681, 0.963038, 0.967365, 0.98351, 0.975424
2.45001, 47.8094, 0.586239, 0.4, -0.00330192, -0.0597236, 0.963191, 0.967483, 0.983592, 0.975524
2.45101, 47.7497, 0.584973, 0.4, -0.00332345, -0.0592774, 0.963343, 0.9676, 0.983673, 0.975624
2.45201, 47.6897, 0.583701, 0.4, -0.00334483, -0.0588295, 0.963496, 0.967717, 0.983754, 0.975723
2.45301, 47.6293, 0.582423, 0.4, -0.00336605, -0.0583795, 0.963648, 0.967834, 0.983836, 0.975823
2.45401, 47.5685, 0.58114, 0.4, -0.00338713, -0.0579277, 0.9638, 0.967951, 0.983917, 0.975922
2.45501, 47.5074, 0.579852, 0.4, -0.00340806, -0.0574745, 0.963953, 0.968068, 0.983998, 0.976022
2.45601, 47.4459, 0.578557, 0.4, -0.00342883, -0.0570191, 0.964105, 0.968185, 0.984079, 0.976121
2.45701, 47.3839, 0.577258, 0.4, -0.00344946, -0.0565618, 0.964257, 0.968302, 0.98416, 0.97622
2.45801, 47.3217, 0.575953, 0.4, -0.00346993, -0.0561032, 0.964408, 0.968419, 0.98424, 0.976319
2.45901, 47.259, 0.574643, 0.4, -0.00349024, -0.0556425, 0.96456, 0.968535, 0.984321, 0.976418
2.46001, 47.196, 0.573327, 0.4, -0.0035104, -0.0551801, 0.964711, 0.968652, 0.984402, 0.976517
2.46101, 47.1327, 0.572006, 0.4, -0.00353041, -0.0547162, 0.964863, 0.968768, 0.984482, 0.976616
2.46201, 47.0689, 0.57068, 0.4, -0.00355026, -0.0542502, 0.965014, 0.968884, 0.984562, 0.976714
2.46301, 47.0048, 0.569349, 0.4, -0.00356996, -0.0537829, 0.965165, 0.969, 0.984642, 0.976813
2.46401, 46.9404, 0.568013, 0.4, -0.00358949, -0.0533138, 0.965316, 0.969116, 0.984722, 0.976911
2.46501, 46.8756, 0.566672, 0.4, -0.00360888, -0.0528432, 0.965467, 0.969232, 0.984803, 0.977009
2.46601, 46.8105, 0.565325, 0.4, -0.0036281, -0.0523708, 0.965617, 0.969348, 0.984882, 0.977107
2.46701, 46.745, 0.563974, 0.4, -0.00364716, -0.0518967, 0.965768, 0.969463, 0.984962, 0.977205
2.46801, 46.6792, 0.562618, 0.4, -0.00366607, -0.0514211, 0.965918, 0.969579, 0.985041, 0.977303
2.46901, 46.613, 0.561258, 0.4, -0.00368481, -0.0509438, 0.966068, 0.969694, 0.985121, 0.9774
2.47001, 46.5465, 0.559892, 0.4, -0.0037034, -0.0504648, 0.966218, 0.969809, 0.9852, 0.977498
2.47101, 46.4797, 0.558522, 0.4, -0.00372183, -0.0499848, 0.966367, 0.969923, 0.985279, 0.977595
2.47201, 46.4125, 0.557147, 0.4, -0.00374009, -0.049503, 0.966517, 0.970038, 0.985358, 0.977692
2.47301, 46.3451, 0.555767, 0.4, -0.00375819, -0.0490195, 0.966666, 0.970152, 0.985437, 0.977789
2.47401, 46.2772, 0.554383, 0.4, -0.00377613, -0.0485348, 0.966815, 0.970267, 0.985516, 0.977885
2.47501, 46.2091, 0.552995, 0.4, -0.00379391, -0.0480489, 0.966964, 0.970381, 0.985594, 0.977982
2.47601, 46.1407, 0.551602, 0.4, -0.00381152, -0.047561, 0.967113, 0.970495, 0.985672, 0.978078
2.47701, 46.0719, 0.550204, 0.4, -0.00382897, -0.0470716, 0.967261, 0.970608, 0.98575, 0.978174
2.478, 46.0028, 0.548803, 0.4, -0.00384626, -0.0465813, 0.967409, 0.970722, 0.985828, 0.97827
2.479, 45.9334, 0.547397, 0.4, -0.00386338, -0.0460892, 0.967557, 0.970835, 0.985906, 0.978366
2.48, 45.8637, 0.545987, 0.4, -0.00388033, -0.0455957, 0.967705, 0.970948, 0.985984, 0.978461
2.481, 45.7937, 0.544572, 0.4, -0.00389712, -0.0451011, 0.967852, 0.971061, 0.986061, 0.978557
2.482, 45.7234, 0.543154, 0.4, -0.00391375, -0.044605, 0.968, 0.971173, 0.986138, 0.978652
2.483, 45.6528, 0.541731, 0.4, -0.0039302, -0.0441078, 0.968147, 0.971285, 0.986215, 0.978747
2.484, 45.5819, 0.540305, 0.4, -0.00394649, -0.0436091, 0.968293, 0.971397, 0.986292, 0.978841
2.485, 45.5108, 0.538874, 0.4, -0.00396262, -0.0431091, 0.96844, 0.971509, 0.986368, 0.978936
2.486, 45.4393, 0.53744, 0.4, -0.00397857, -0.0426078, 0.968586, 0.971621, 0.986445, 0.97903
2.487, 45.3675, 0.536002, 0.4, -0.00399435, -0.0421055, 0.968732, 0.971732, 0.986521, 0.979124
2.488, 45.2955, 0.53456, 0.4, -0.00400997, -0.0416025, 0.968877, 0.971843, 0.986597, 0.979217
2.489, 45.2232, 0.533114, 0.4, -0.00402542, -0.0410967, 0.969023, 0.971954, 0.986672, 0.979311
2.49, 45.1506, 0.531665, 0.4, -0.00404069, -0.040591, 0.969168, 0.972064, 0.986748, 0.979404
2.491, 45.0777, 0.530212, 0.4, -0.0040558, -0.0400835, 0.969313, 0.972174, 0.986823, 0.979497
2.492, 45.0046, 0.528756, 0.4, -0.00407074, -0.0395753, 0.969457, 0.972284, 0.986898, 0.979589
2.493, 44.9312, 0.527296, 0.4, -0.0040855, -0.0390652, 0.969601, 0.972394, 0.986973, 0.979681
2.494, 44.8575, 0.525833, 0.4, -0.0041001, -0.0385551, 0.969745, 0.972503, 0.987047, 0.979774
2.495, 44.7836, 0.524366, 0.4, -0.00411452, -0.0380435, 0.969888, 0.972612, 0.987122, 0.979865
2.496, 44.7094, 0.522896, 0.4, -0.00412877, -0.0375307, 0.970032, 0.972721, 0.987196, 0.979957
2.497, 44.6349, 0.521423, 0.4, -0.00414285, -0.0370174, 0.970174, 0.972829, 0.987269, 0.980048
2.498, 44.5602, 0.519947, 0.4, -0.00415675, -0.0365026, 0.970317, 0.972937, 0.987343, 0.980139
2.499, 44.4853, 0.518467, 0.4, -0.00417048, -0.0359867, 0.970459, 0.973045, 0.987416, 0.98023
2.5, 44.4101, 0.516985, 0.4, -0.00418404, -0.0354702, 0.970601, 0.973153, 0.987489, 0.98032
2.501, 44.3346, 0.5155, 0.4, -0.00419742, -0.0349525, 0.970742, 0.97326, 0.987562, 0.98041
2.502, 44.259, 0.514011, 0.4, -0.00421063, -0.0344338, 0.970884, 0.973366, 0.987634, 0.9805
2.503, 44.1831, 0.51252, 0.4, -0.00422366, -0.0339146, 0.971024, 0.973473, 0.987707, 0.980589
2.504, 44.1069, 0.511026, 0.4, -0.00423652, -0.0333939, 0.971165, 0.973579, 0.987779, 0.980678
2.505, 44.0305, 0.509529, 0.4, -0.00424921, -0.032873, 0.971305, 0.973685, 0.98785, 0.980767
2.506, 43.9539, 0.50803, 0.4, -0.00426172, -0.0323517, 0.971444, 0.97379, 0.987921, 0.980855
2.507, 43.8771, 0.506528, 0.4, -0.00427405, -0.0318287, 0.971583, 0.973895, 0.987993, 0.980943
2.508, 43.8001, 0.505023, 0.4, -0.0042862, -0.0313047, 0.971722, 0.974, 0.988063, 0.981031
2.509, 43.7228, 0.503515, 0.4, -0.00429818, -0.0307803, 0.971861, 0.974104, 0.988134, 0.981119
2.51, 43.6453, 0.502006, 0.4, -0.00430999, -0.0302555, 0.971999, 0.974208, 0.988204, 0.981206
2.511, 43.5677, 0.500494, 0.4, -0.00432161, -0.0297293, 0.972136, 0.974311, 0.988274, 0.981293
2.512, 43.4898, 0.498979, 0.4, -0.00433306, -0.0292029, 0.972274, 0.974415, 0.988343, 0.981379
2.513, 43.4117, 0.497463, 0.4, -0.00434433, -0.0286763, 0.97241, 0.974517, 0.988413, 0.981465
2.514, 43.3334, 0.495944, 0.4, -0.00435542, -0.0281482, 0.972547, 0.97462, 0.988482, 0.981551
2.515, 43.2549, 0.494423, 0.4, -0.00436634, -0.0276196, 0.972683, 0.974722, 0.98855, 0.981636
2.516, 43.1762, 0.492899, 0.4, -0.00437708, -0.0270907, 0.972818, 0.974823, 0.988619, 0.981721
