Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.517, 43.0973, 0.491374, 0.4, -0.00438763, -0.0265614, 0.972953, 0.974925, 0.988687, 0.981806
2.518, 43.0182, 0.489847, 0.4, -0.00439801, -0.0260308, 0.973088, 0.975025, 0.988754, 0.98189
2.519, 42.939, 0.488318, 0.4, -0.00440821, -0.0255004, 0.973222, 0.975126, 0.988822, 0.981974
2.52, 42.8595, 0.486787, 0.4, -0.00441823, -0.0249692, 0.973356, 0.975226, 0.988889, 0.982057
2.521, 42.7799, 0.485255, 0.4, -0.00442808, -0.0244373, 0.973489, 0.975325, 0.988955, 0.98214
2.522, 42.7001, 0.483721, 0.4, -0.00443774, -0.0239048, 0.973622, 0.975424, 0.989022, 0.982223
2.523, 42.6201, 0.482185, 0.4, -0.00444722, -0.0233721, 0.973754, 0.975523, 0.989088, 0.982305
2.524, 42.54, 0.480647, 0.4, -0.00445652, -0.0228385, 0.973886, 0.975621, 0.989154, 0.982387
2.525, 42.4597, 0.479108, 0.4, -0.00446565, -0.0223058, 0.974018, 0.975719, 0.989219, 0.982469
2.526, 42.3792, 0.477568, 0.4, -0.00447459, -0.0217717, 0.974149, 0.975816, 0.989284, 0.98255
2.527, 42.2986, 0.476026, 0.4, -0.00448335, -0.0212375, 0.974279, 0.975913, 0.989349, 0.982631
2.528, 42.2178, 0.474483, 0.4, -0.00449193, -0.0207031, 0.974409, 0.97601, 0.989413, 0.982711
2.529, 42.1369, 0.472938, 0.4, -0.00450033, -0.0201681, 0.974539, 0.976106, 0.989477, 0.982791
2.53, 42.0558, 0.471392, 0.4, -0.00450855, -0.0196329, 0.974668, 0.976202, 0.989541, 0.982871
2.531, 41.9746, 0.469846, 0.4, -0.00451659, -0.0190979, 0.974796, 0.976297, 0.989604, 0.98295
2.532, 41.8932, 0.468298, 0.4, -0.00452444, -0.0185623, 0.974924, 0.976391, 0.989667, 0.983028
2.533, 41.8117, 0.466749, 0.4, -0.00453212, -0.0180269, 0.975052, 0.976486, 0.989729, 0.983107
2.534, 41.7301, 0.465199, 0.4, -0.00453961, -0.0174909, 0.975178, 0.976579, 0.989792, 0.983185
2.535, 41.6483, 0.463648, 0.4, -0.00454693, -0.0169544, 0.975305, 0.976673, 0.989853, 0.983262
2.536, 41.5664, 0.462097, 0.4, -0.00455406, -0.0164183, 0.975431, 0.976766, 0.989915, 0.983339
2.537, 41.4843, 0.460544, 0.4, -0.00456101, -0.0158818, 0.975556, 0.976858, 0.989976, 0.983416
2.538, 41.4022, 0.458992, 0.4, -0.00456778, -0.0153456, 0.975681, 0.97695, 0.990037, 0.983492
2.539, 41.3199, 0.457438, 0.4, -0.00457436, -0.0148093, 0.975805, 0.977041, 0.990097, 0.983567
2.54, 41.2375, 0.455884, 0.4, -0.00458077, -0.0142723, 0.975929, 0.977132, 0.990157, 0.983643
2.541, 41.155, 0.454329, 0.4, -0.00458699, -0.0137362, 0.976052, 0.977222, 0.990217, 0.983718
2.542, 41.0724, 0.452774, 0.4, -0.00459303, -0.0131998, 0.976175, 0.977312, 0.990276, 0.983792
2.543, 40.9896, 0.451219, 0.4, -0.00459889, -0.0126636, 0.976297, 0.977402, 0.990335, 0.983866
2.544, 40.9068, 0.449663, 0.4, -0.00460456, -0.0121265, 0.976419, 0.977491, 0.990393, 0.98394
2.545, 40.8239, 0.448107, 0.4, -0.00461006, -0.0115908, 0.97654, 0.977579, 0.990451, 0.984013
2.546, 40.7408, 0.446551, 0.4, -0.00461537, -0.0110544, 0.97666, 0.977667, 0.990509, 0.984085
2.547, 40.6577, 0.444994, 0.4, -0.0046205, -0.0105188, 0.97678, 0.977754, 0.990566, 0.984157
2.548, 40.5745, 0.443438, 0.4, -0.00462545, -0.00998291, 0.976899, 0.977841, 0.990623, 0.984229
2.549, 40.4912, 0.441882, 0.4, -0.00463022, -0.00944709, 0.977018, 0.977928, 0.99068, 0.9843
2.55, 40.4078, 0.440326, 0.4, -0.0046348, -0.0089117, 0.977136, 0.978014, 0.990736, 0.984371
2.551, 40.3244, 0.43877, 0.4, -0.0046392, -0.00837625, 0.977254, 0.978099, 0.990791, 0.984441
2.552, 40.2408, 0.437214, 0.4, -0.00464342, -0.00784118, 0.977371, 0.978184, 0.990847, 0.984511
2.553, 40.1572, 0.435658, 0.4, -0.00464746, -0.00730641, 0.977487, 0.978268, 0.990902, 0.984581
2.554, 40.0735, 0.434103, 0.4, -0.00465132, -0.00677245, 0.977603, 0.978352, 0.990956, 0.98465
2.555, 39.9897, 0.432548, 0.4, -0.00465499, -0.00623837, 0.977719, 0.978436, 0.99101, 0.984718
2.556, 39.9059, 0.430994, 0.4, -0.00465849, -0.00570448, 0.977833, 0.978518, 0.991064, 0.984786
2.557, 39.822, 0.42944, 0.4, -0.0046618, -0.00517114, 0.977947, 0.978601, 0.991117, 0.984854
2.558, 39.7381, 0.427887, 0.4, -0.00466493, -0.00463855, 0.978061, 0.978682, 0.99117, 0.984921
2.559, 39.6541, 0.426334, 0.4, -0.00466788, -0.00410595, 0.978174, 0.978763, 0.991223, 0.984987
2.56, 39.57, 0.424782, 0.4, -0.00467064, -0.00357411, 0.978286, 0.978844, 0.991275, 0.985053
2.561, 39.4859, 0.423231, 0.4, -0.00467323, -0.00304263, 0.978398, 0.978924, 0.991327, 0.985119
2.562, 39.4018, 0.421681, 0.4, -0.00467563, -0.00251153, 0.978509, 0.979004, 0.991378, 0.985184
2.563, 39.3176, 0.420132, 0.4, -0.00467785, -0.00198061, 0.978619, 0.979083, 0.991429, 0.985249
2.564, 39.2334, 0.418584, 0.4, -0.0046799, -0.00145081, 0.978729, 0.979162, 0.99148, 0.985313
2.565, 39.1491, 0.417036, 0.4, -0.00468176, -0.000921389, 0.978838, 0.979239, 0.99153, 0.985377
2.566, 39.0649, 0.41549, 0.4, -0.00468344, -0.00039277, 0.978947, 0.979317, 0.991579, 0.98544
2.567, 38.9805, 0.413945, 0.4, -0.00468494, 0.000135476, 0.979055, 0.979394, 0.991629, 0.985503
2.568, 38.8962, 0.412402, 0.4, -0.00468625, 0.000663288, 0.979162, 0.97947, 0.991678, 0.985565
2.569, 38.8118, 0.410859, 0.4, -0.00468739, 0.00119023, 0.979269, 0.979546, 0.991726, 0.985627
2.57, 38.7274, 0.409318, 0.4, -0.00468835, 0.00171624, 0.979375, 0.979621, 0.991774, 0.985689
2.571, 38.6431, 0.407779, 0.4, -0.00468913, 0.00224141, 0.97948, 0.979696, 0.991822, 0.985749
2.572, 38.5586, 0.40624, 0.4, -0.00468973, 0.00276646, 0.979585, 0.97977, 0.991869, 0.98581
2.573, 38.4742, 0.404704, 0.4, -0.00469015, 0.00329015, 0.979689, 0.979844, 0.991916, 0.98587
2.574, 38.3898, 0.403169, 0.4, -0.00469039, 0.00381293, 0.979793, 0.979917, 0.991962, 0.985929
2.575, 38.3054, 0.401635, 0.4, -0.00469045, 0.0043358, 0.979896, 0.97999, 0.992008, 0.985988
2.576, 38.2209, 0.400104, 0.4, -0.00469033, 0.0048571, 0.979998, 0.980062, 0.992054, 0.986046
2.577, 38.1365, 0.398574, 0.4, -0.00469003, 0.00537792, 0.9801, 0.980133, 0.992099, 0.986104
2.578, 38.0521, 0.397046, 0.4, -0.00468956, 0.00589785, 0.980201, 0.980204, 0.992144, 0.986162
2.579, 37.9677, 0.39552, 0.4, -0.0046889, 0.00641706, 0.980301, 0.980274, 0.992188, 0.986219
2.58, 37.8833, 0.393996, 0.4, -0.00468807, 0.00693562, 0.980401, 0.980344, 0.992232, 0.986275
2.581, 37.7989, 0.392474, 0.4, -0.00468706, 0.00745226, 0.9805, 0.980413, 0.992276, 0.986331
2.582, 37.7146, 0.390955, 0.4, -0.00468587, 0.00796868, 0.980599, 0.980482, 0.992319, 0.986387
2.583, 37.6302, 0.389437, 0.4, -0.0046845, 0.00848407, 0.980696, 0.98055, 0.992361, 0.986442
2.584, 37.5459, 0.387922, 0.4, -0.00468296, 0.00899869, 0.980794, 0.980618, 0.992404, 0.986496
2.585, 37.4616, 0.386409, 0.4, -0.00468124, 0.00951141, 0.98089, 0.980685, 0.992446, 0.98655
2.586, 37.3774, 0.384898, 0.4, -0.00467935, 0.010023, 0.980986, 0.980752, 0.992487, 0.986604
2.587, 37.2932, 0.38339, 0.4, -0.00467727, 0.0105344, 0.981081, 0.980817, 0.992528, 0.986657
2.588, 37.209, 0.381884, 0.4, -0.00467503, 0.0110441, 0.981176, 0.980883, 0.992569, 0.986709
2.589, 37.1249, 0.380381, 0.4, -0.0046726, 0.0115526, 0.98127, 0.980948, 0.992609, 0.986762
2.59, 37.0408, 0.37888, 0.4, -0.00467, 0.0120607, 0.981363, 0.981012, 0.992649, 0.986813
2.591, 36.9567, 0.377382, 0.4, -0.00466723, 0.0125674, 0.981456, 0.981076, 0.992688, 0.986864
2.592, 36.8728, 0.375887, 0.4, -0.00466428, 0.0130721, 0.981548, 0.981139, 0.992727, 0.986915
2.593, 36.7888, 0.374395, 0.4, -0.00466116, 0.0135758, 0.981639, 0.981202, 0.992766, 0.986965
2.594, 36.705, 0.372905, 0.4, -0.00465786, 0.0140789, 0.98173, 0.981264, 0.992804, 0.987015
2.595, 36.6211, 0.371418, 0.4, -0.00465439, 0.01458, 0.98182, 0.981325, 0.992842, 0.987064
2.596, 36.5374, 0.369935, 0.4, -0.00465074, 0.0150802, 0.981909, 0.981386, 0.992879, 0.987113
2.597, 36.4537, 0.368454, 0.4, -0.00464693, 0.0155789, 0.981998, 0.981447, 0.992916, 0.987161
2.598, 36.3701, 0.366977, 0.4, -0.00464294, 0.016077, 0.982086, 0.981507, 0.992953, 0.987209
2.599, 36.2866, 0.365502, 0.4, -0.00463877, 0.0165732, 0.982173, 0.981566, 0.992989, 0.987256
2.6, 36.2031, 0.364031, 0.4, -0.00463444, 0.0170677, 0.98226, 0.981625, 0.993025, 0.987303
2.601, 36.1197, 0.362563, 0.4, -0.00462993, 0.017561, 0.982346, 0.981683, 0.99306, 0.987349
2.602, 36.0364, 0.361098, 0.4, -0.00462526, 0.0180533, 0.982432, 0.981741, 0.993095, 0.987395
2.603, 35.9532, 0.359637, 0.4, -0.00462041, 0.0185435, 0.982517, 0.981798, 0.99313, 0.98744
2.604, 35.8701, 0.358179, 0.4, -0.00461539, 0.019033, 0.982601, 0.981855, 0.993164, 0.987485
2.605, 35.7871, 0.356725, 0.4, -0.00461021, 0.0195212, 0.982684, 0.981911, 0.993198, 0.98753
2.606, 35.7041, 0.355275, 0.4, -0.00460485, 0.0200074, 0.982767, 0.981966, 0.993231, 0.987574
2.607, 35.6213, 0.353828, 0.4, -0.00459932, 0.0204916, 0.982849, 0.982021, 0.993264, 0.987617
2.608, 35.5385, 0.352384, 0.4, -0.00459363, 0.0209748, 0.982931, 0.982076, 0.993297, 0.98766
2.609, 35.4559, 0.350944, 0.4, -0.00458777, 0.0214566, 0.983012, 0.98213, 0.993329, 0.987703
2.61, 35.3734, 0.349509, 0.4, -0.00458174, 0.021937, 0.983092, 0.982183, 0.993361, 0.987745
2.611, 35.291, 0.348077, 0.4, -0.00457554, 0.0224148, 0.983172, 0.982236, 0.993393, 0.987787
2.612, 35.2087, 0.346649, 0.4, -0.00456917, 0.0228914, 0.983251, 0.982289, 0.993424, 0.987828
2.613, 35.1265, 0.345224, 0.4, -0.00456264, 0.023367, 0.983329, 0.98234, 0.993454, 0.987868
2.614, 35.0444, 0.343804, 0.4, -0.00455595, 0.0238407, 0.983407, 0.982392, 0.993485, 0.987909
2.615, 34.9625, 0.342388, 0.4, -0.00454909, 0.0243126, 0.983484, 0.982443, 0.993515, 0.987948
2.61599, 34.8806, 0.340976, 0.4, -0.00454206, 0.024783, 0.98356, 0.982493, 0.993544, 0.987988
2.61699, 34.7989, 0.339569, 0.4, -0.00453487, 0.0252514, 0.983636, 0.982543, 0.993573, 0.988027
2.61799, 34.7174, 0.338165, 0.4, -0.00452751, 0.0257183, 0.983711, 0.982592, 0.993602, 0.988065
2.61899, 34.6359, 0.336766, 0.4, -0.00452, 0.026183, 0.983786, 0.982641, 0.993631, 0.988103
2.61999, 34.5547, 0.335371, 0.4, -0.00451232, 0.0266465, 0.98386, 0.982689, 0.993659, 0.988141
2.62099, 34.4735, 0.33398, 0.4, -0.00450447, 0.0271076, 0.983933, 0.982736, 0.993686, 0.988178
2.62199, 34.3925, 0.332594, 0.4, -0.00449647, 0.0275678, 0.984006, 0.982784, 0.993714, 0.988214
2.62299, 34.3116, 0.331213, 0.4, -0.0044883, 0.0280258, 0.984078, 0.98283, 0.993741, 0.988251
2.62399, 34.2309, 0.329836, 0.4, -0.00447997, 0.028482, 0.984149, 0.982876, 0.993767, 0.988286
2.62499, 34.1503, 0.328463, 0.4, -0.00447149, 0.0289361, 0.98422, 0.982922, 0.993793, 0.988322
2.62599, 34.0699, 0.327096, 0.4, -0.00446284, 0.0293881, 0.98429, 0.982967, 0.993819, 0.988357
2.62699, 33.9897, 0.325733, 0.4, -0.00445403, 0.0298383, 0.984359, 0.983012, 0.993845, 0.988391
2.62799, 33.9096, 0.324375, 0.4, -0.00444507, 0.0302868, 0.984428, 0.983056, 0.99387, 0.988425
2.62899, 33.8297, 0.323021, 0.4, -0.00443595, 0.0307336, 0.984497, 0.9831, 0.993895, 0.988459
2.62999, 33.7499, 0.321673, 0.4, -0.00442667, 0.0311786, 0.984564, 0.983143, 0.993919, 0.988492
2.63099, 33.6703, 0.320329, 0.4, -0.00441723, 0.0316215, 0.984631, 0.983185, 0.993943, 0.988525
2.63199, 33.5909, 0.31899, 0.4, -0.00440764, 0.0320624, 0.984698, 0.983227, 0.993967, 0.988557
2.63299, 33.5116, 0.317657, 0.4, -0.00439789, 0.0325011, 0.984764, 0.983269, 0.993991, 0.988589
2.63399, 33.4325, 0.316328, 0.4, -0.00438798, 0.0329381, 0.984829, 0.98331, 0.994014, 0.988621
2.63499, 33.3536, 0.315005, 0.4, -0.00437793, 0.0333732, 0.984893, 0.983351, 0.994036, 0.988652
2.63599, 33.2749, 0.313687, 0.4, -0.00436771, 0.0338057, 0.984957, 0.983391, 0.994059, 0.988682
2.63699, 33.1964, 0.312374, 0.4, -0.00435735, 0.0342357, 0.985021, 0.983431, 0.994081, 0.988713
2.63799, 33.1181, 0.311066, 0.4, -0.00434683, 0.0346644, 0.985083, 0.98347, 0.994103, 0.988743
2.63899, 33.0399, 0.309764, 0.4, -0.00433616, 0.0350909, 0.985146, 0.983509, 0.994124, 0.988772
2.63999, 32.962, 0.308466, 0.4, -0.00432534, 0.0355154, 0.985207, 0.983548, 0.994145, 0.988801
2.64099, 32.8842, 0.307175, 0.4, -0.00431437, 0.0359377, 0.985268, 0.983586, 0.994166, 0.98883
2.64199, 32.8066, 0.305889, 0.4, -0.00430325, 0.0363571, 0.985329, 0.983623, 0.994186, 0.988858
2.64299, 32.7293, 0.304608, 0.4, -0.00429198, 0.036775, 0.985389, 0.98366, 0.994207, 0.988886
2.64399, 32.6521, 0.303333, 0.4, -0.00428056, 0.0371912, 0.985448, 0.983696, 0.994226, 0.988914
2.64499, 32.5752, 0.302063, 0.4, -0.00426899, 0.0376048, 0.985507, 0.983733, 0.994246, 0.988941
2.64599, 32.4984, 0.3008, 0.4, -0.00425727, 0.0380165, 0.985565, 0.983768, 0.994265, 0.988968
2.64699, 32.4219, 0.299542, 0.4, -0.00424541, 0.038426, 0.985622, 0.983803, 0.994284, 0.988994
2.64799, 32.3456, 0.298289, 0.4, -0.0042334, 0.0388329, 0.985679, 0.983838, 0.994302, 0.98902
2.64899, 32.2695, 0.297043, 0.4, -0.00422125, 0.0392377, 0.985736, 0.983872, 0.994321, 0.989046
2.64999, 32.1936, 0.295802, 0.4, -0.00420895, 0.0396403, 0.985791, 0.983906, 0.994339, 0.989071
2.65099, 32.118, 0.294567, 0.4, -0.00419651, 0.0400403, 0.985847, 0.98394, 0.994356, 0.989096
2.65199, 32.0426, 0.293338, 0.4, -0.00418392, 0.0404382, 0.985901, 0.983973, 0.994374, 0.98912
2.65299, 31.9674, 0.292115, 0.4, -0.0041712, 0.040834, 0.985956, 0.984005, 0.994391, 0.989145
2.65399, 31.8924, 0.290898, 0.4, -0.00415833, 0.0412269, 0.986009, 0.984037, 0.994408, 0.989168
2.65499, 31.8177, 0.289687, 0.4, -0.00414531, 0.0416184, 0.986062, 0.984069, 0.994424, 0.989192
2.65599, 31.7432, 0.288482, 0.4, -0.00413216, 0.0420074, 0.986115, 0.9841, 0.99444, 0.989215
2.65699, 31.6689, 0.287284, 0.4, -0.00411887, 0.0423931, 0.986167, 0.984131, 0.994456, 0.989238
2.65799, 31.5949, 0.286091, 0.4, -0.00410544, 0.0427774, 0.986218, 0.984162, 0.994472, 0.98926
2.65899, 31.5211, 0.284905, 0.4, -0.00409187, 0.0431588, 0.986269, 0.984192, 0.994487, 0.989282
2.65999, 31.4476, 0.283725, 0.4, -0.00407816, 0.0435387, 0.986319, 0.984222, 0.994502, 0.989304
2.66099, 31.3743, 0.282551, 0.4, -0.00406432, 0.0439154, 0.986369, 0.984251, 0.994517, 0.989325
2.66199, 31.3013, 0.281384, 0.4, -0.00405034, 0.0442902, 0.986419, 0.98428, 0.994532, 0.989347
2.66299, 31.2285, 0.280223, 0.4, -0.00403623, 0.0446619, 0.986467, 0.984308, 0.994546, 0.989367
2.66399, 31.156, 0.279068, 0.4, -0.00402198, 0.0450316, 0.986516, 0.984336, 0.99456, 0.989388
2.66499, 31.0837, 0.27792, 0.4, -0.00400759, 0.0453992, 0.986563, 0.984364, 0.994574, 0.989408
2.66599, 31.0117, 0.276778, 0.4, -0.00399308, 0.0457637, 0.986611, 0.984391, 0.994588, 0.989428
2.66699, 30.9399, 0.275643, 0.4, -0.00397843, 0.0461264, 0.986657, 0.984418, 0.994601, 0.989447
2.66799, 30.8685, 0.274515, 0.4, -0.00396365, 0.046486, 0.986704, 0.984445, 0.994614, 0.989466
2.66899, 30.7973, 0.273393, 0.4, -0.00394874, 0.0468433, 0.986749, 0.984471, 0.994627, 0.989485
2.66999, 30.7263, 0.272278, 0.4, -0.0039337, 0.0471982, 0.986795, 0.984497, 0.994639, 0.989504
2.67099, 30.6556, 0.271169, 0.4, -0.00391853, 0.0475503, 0.986839, 0.984523, 0.994651, 0.989522
2.67199, 30.5852, 0.270067, 0.4, -0.00390323, 0.0479003, 0.986884, 0.984548, 0.994664, 0.98954
2.67299, 30.5151, 0.268972, 0.4, -0.0038878, 0.0482477, 0.986927, 0.984572, 0.994675, 0.989558
2.67399, 30.4453, 0.267884, 0.4, -0.00387225, 0.0485922, 0.986971, 0.984597, 0.994687, 0.989575
2.67499, 30.3757, 0.266802, 0.4, -0.00385657, 0.0489349, 0.987013, 0.984621, 0.994698, 0.989592
2.67599, 30.3064, 0.265728, 0.4, -0.00384076, 0.049274, 0.987056, 0.984645, 0.99471, 0.989609
2.67699, 30.2374, 0.26466, 0.4, -0.00382484, 0.0496113, 0.987098, 0.984668, 0.994721, 0.989625
2.67799, 30.1687, 0.263599, 0.4, -0.00380878, 0.0499455, 0.987139, 0.984691, 0.994731, 0.989642
2.67899, 30.1003, 0.262546, 0.4, -0.00379261, 0.0502778, 0.98718, 0.984714, 0.994742, 0.989658
2.67999, 30.0322, 0.261499, 0.4, -0.00377631, 0.0506068, 0.987221, 0.984736, 0.994752, 0.989673
2.68099, 29.9644, 0.260459, 0.4, -0.00375989, 0.0509334, 0.987261, 0.984758, 0.994762, 0.989689
2.68199, 29.8968, 0.259427, 0.4, -0.00374336, 0.0512578, 0.9873, 0.98478, 0.994772, 0.989704
2.68299, 29.8296, 0.258401, 0.4, -0.0037267, 0.0515794, 0.987339, 0.984801, 0.994782, 0.989719
2.68399, 29.7627, 0.257383, 0.4, -0.00370992, 0.0518981, 0.987378, 0.984822, 0.994791, 0.989733
2.68499, 29.6961, 0.256372, 0.4, -0.00369303, 0.0522143, 0.987416, 0.984843, 0.994801, 0.989748
2.68599, 29.6297, 0.255368, 0.4, -0.00367602, 0.0525278, 0.987454, 0.984864, 0.99481, 0.989762
2.68699, 29.5637, 0.254371, 0.4, -0.00365889, 0.0528387, 0.987491, 0.984884, 0.994819, 0.989776
2.68799, 29.498, 0.253381, 0.4, -0.00364165, 0.0531467, 0.987528, 0.984904, 0.994827, 0.98979
2.68899, 29.4326, 0.252399, 0.4, -0.00362429, 0.0534522, 0.987565, 0.984923, 0.994836, 0.989803
2.68999, 29.3675, 0.251424, 0.4, -0.00360682, 0.053755, 0.987601, 0.984942, 0.994844, 0.989816
2.69099, 29.3028, 0.250456, 0.4, -0.00358924, 0.0540551, 0.987637, 0.984961, 0.994852, 0.989829
2.69199, 29.2383, 0.249496, 0.4, -0.00357154, 0.0543525, 0.987672, 0.98498, 0.99486, 0.989842
2.69299, 29.1742, 0.248544, 0.4, -0.00355374, 0.0546475, 0.987707, 0.984999, 0.994868, 0.989854
2.69399, 29.1104, 0.247598, 0.4, -0.00353582, 0.0549396, 0.987741, 0.985017, 0.994876, 0.989867
2.69499, 29.0469, 0.24666, 0.4, -0.0035178, 0.0552287, 0.987775, 0.985035, 0.994883, 0.989879
2.69599, 28.9837, 0.24573, 0.4, -0.00349967, 0.0555159, 0.987809, 0.985052, 0.994891, 0.989891
2.69699, 28.9209, 0.244807, 0.4, -0.00348143, 0.0557995, 0.987842, 0.98507, 0.994898, 0.989902
2.69799, 28.8584, 0.243892, 0.4, -0.00346308, 0.0560809, 0.987875, 0.985087, 0.994905, 0.989914
2.69899, 28.7962, 0.242984, 0.4, -0.00344463, 0.0563592, 0.987908, 0.985104, 0.994912, 0.989925
2.69999, 28.7344, 0.242084, 0.4, -0.00342607, 0.0566349, 0.98794, 0.98512, 0.994918, 0.989936
2.70099, 28.6729, 0.241191, 0.4, -0.00340741, 0.0569077, 0.987972, 0.985136, 0.994925, 0.989947
2.70199, 28.6117, 0.240306, 0.4, -0.00338864, 0.0571777, 0.988003, 0.985152, 0.994932, 0.989958
2.70299, 28.5509, 0.239429, 0.4, -0.00336978, 0.057445, 0.988034, 0.985168, 0.994938, 0.989968
2.70399, 28.4904, 0.238559, 0.4, -0.00335081, 0.0577097, 0.988065, 0.985184, 0.994944, 0.989978
2.70499, 28.4303, 0.237698, 0.4, -0.00333174, 0.0579716, 0.988095, 0.985199, 0.99495, 0.989989
2.70599, 28.3705, 0.236843, 0.4, -0.00331258, 0.058231, 0.988125, 0.985214, 0.994956, 0.989999
2.70699, 28.311, 0.235997, 0.4, -0.00329331, 0.0584869, 0.988155, 0.985229, 0.994962, 0.990008
2.70799, 28.2519, 0.235159, 0.4, -0.00327395, 0.0587403, 0.988184, 0.985244, 0.994967, 0.990018
2.70899, 28.1932, 0.234328, 0.4, -0.00325449, 0.0589911, 0.988213, 0.985258, 0.994973, 0.990027
2.70999, 28.1348, 0.233505, 0.4, -0.00323494, 0.0592388, 0.988242, 0.985273, 0.994978, 0.990037
2.71099, 28.0767, 0.23269, 0.4, -0.00321529, 0.0594839, 0.98827, 0.985287, 0.994983, 0.990046
2.71199, 28.019, 0.231883, 0.4, -0.00319554, 0.0597259, 0.988298, 0.985301, 0.994989, 0.990055
2.71299, 27.9617, 0.231083, 0.4, -0.00317571, 0.0599657, 0.988325, 0.985314, 0.994994, 0.990063
2.71399, 27.9047, 0.230292, 0.4, -0.00315578, 0.060202, 0.988353, 0.985328, 0.994999, 0.990072
2.71499, 27.8481, 0.229508, 0.4, -0.00313576, 0.0604359, 0.98838, 0.985341, 0.995003, 0.99008
2.71599, 27.7918, 0.228733, 0.4, -0.00311565, 0.0606666, 0.988406, 0.985354, 0.995008, 0.990089
2.71699, 27.7359, 0.227965, 0.4, -0.00309545, 0.0608949, 0.988433, 0.985367, 0.995013, 0.990097
2.71799, 27.6804, 0.227206, 0.4, -0.00307516, 0.0611203, 0.988459, 0.985379, 0.995017, 0.990105
2.71899, 27.6252, 0.226454, 0.4, -0.00305479, 0.0613427, 0.988484, 0.985392, 0.995022, 0.990113
2.71999, 27.5704, 0.225711, 0.4, -0.00303433, 0.061562, 0.98851, 0.985404, 0.995026, 0.990121
2.72099, 27.516, 0.224975, 0.4, -0.00301378, 0.061779, 0.988535, 0.985416, 0.995031, 0.990129
2.72199, 27.4619, 0.224248, 0.4, -0.00299315, 0.0619928, 0.98856, 0.985428, 0.995035, 0.990136
2.72299, 27.4082, 0.223528, 0.4, -0.00297244, 0.0622041, 0.988585, 0.98544, 0.995039, 0.990143
2.72399, 27.3549, 0.222817, 0.4, -0.00295164, 0.0624122, 0.988609, 0.985451, 0.995043, 0.990151
2.72499, 27.3019, 0.222114, 0.4, -0.00293076, 0.0626175, 0.988633, 0.985463, 0.995047, 0.990158
2.72599, 27.2494, 0.221419, 0.4, -0.0029098, 0.0628201, 0.988657, 0.985474, 0.995051, 0.990165
2.72699, 27.1972, 0.220732, 0.4, -0.00288877, 0.0630197, 0.98868, 0.985485, 0.995055, 0.990172
2.72799, 27.1454, 0.220053, 0.4, -0.00286765, 0.0632167, 0.988703, 0.985496, 0.995058, 0.990179
2.72899, 27.0939, 0.219383, 0.4, -0.00284645, 0.0634105, 0.988726, 0.985507, 0.995062, 0.990186
2.72999, 27.0429, 0.21872, 0.4, -0.00282518, 0.0636018, 0.988749, 0.985518, 0.995066, 0.990192
2.73099, 26.9922, 0.218066, 0.4, -0.00280383, 0.0637898, 0.988772, 0.985528, 0.995069, 0.990199
2.73199, 26.942, 0.21742, 0.4, -0.00278241, 0.0639755, 0.988794, 0.985539, 0.995073, 0.990206
2.73299, 26.8921, 0.216782, 0.4, -0.00276091, 0.0641577, 0.988816, 0.985549, 0.995076, 0.990212
2.73399, 26.8426, 0.216152, 0.4, -0.00273934, 0.0643375, 0.988838, 0.985559, 0.99508, 0.990218
2.73499, 26.7935, 0.215531, 0.4, -0.0027177, 0.0645142, 0.988859, 0.985569, 0.995083, 0.990224
2.73599, 26.7447, 0.214918, 0.4, -0.00269599, 0.0646881, 0.98888, 0.985579, 0.995086, 0.990231
2.73699, 26.6964, 0.214313, 0.4, -0.0026742, 0.0648589, 0.988902, 0.985589, 0.995089, 0.990237
2.73799, 26.6485, 0.213716, 0.4, -0.00265235, 0.0650274, 0.988922, 0.985598, 0.995093, 0.990243
2.73899, 26.6009, 0.213128, 0.4, -0.00263043, 0.0651923, 0.988943, 0.985608, 0.995096, 0.990249
2.73999, 26.5538, 0.212548, 0.4, -0.00260844, 0.065355, 0.988963, 0.985617, 0.995099, 0.990254
2.74099, 26.507, 0.211976, 0.4, -0.00258639, 0.0655144, 0.988984, 0.985627, 0.995102, 0.99026
2.74199, 26.4606, 0.211413, 0.4, -0.00256427, 0.0656709, 0.989003, 0.985636, 0.995105, 0.990266
2.74299, 26.4147, 0.210858, 0.4, -0.00254208, 0.0658249, 0.989023, 0.985645, 0.995108, 0.990272
2.74399, 26.3691, 0.210311, 0.4, -0.00251984, 0.0659758, 0.989043, 0.985654, 0.995111, 0.990277
2.74499, 26.324, 0.209773, 0.4, -0.00249753, 0.0661237, 0.989062, 0.985663, 0.995114, 0.990283
2.74599, 26.2792, 0.209243, 0.4, -0.00247516, 0.0662689, 0.989081, 0.985672, 0.995117, 0.990288
2.74699, 26.2349, 0.208721, 0.4, -0.00245273, 0.066411, 0.9891, 0.98568, 0.99512, 0.990294
2.74799, 26.1909, 0.208208, 0.4, -0.00243024, 0.0665505, 0.989119, 0.985689, 0.995123, 0.990299
2.74899, 26.1474, 0.207703, 0.4, -0.00240769, 0.0666871, 0.989138, 0.985698, 0.995126, 0.990305
2.74999, 26.1042, 0.207206, 0.4, -0.00238508, 0.0668207, 0.989156, 0.985706, 0.995129, 0.99031
2.75099, 26.0615, 0.206718, 0.4, -0.00236242, 0.0669515, 0.989174, 0.985714, 0.995132, 0.990315
2.75199, 26.0192, 0.206238, 0.4, -0.0023397, 0.0670794, 0.989193, 0.985723, 0.995135, 0.99032
2.75299, 25.9773, 0.205767, 0.4, -0.00231693, 0.0672044, 0.989211, 0.985731, 0.995138, 0.990326
2.75398, 25.9358, 0.205303, 0.4, -0.0022941, 0.0673267, 0.989228, 0.985739, 0.995141, 0.990331
2.75498, 25.8947, 0.204849, 0.4, -0.00227122, 0.0674458, 0.989246, 0.985747, 0.995143, 0.990336
2.75598, 25.854, 0.204402, 0.4, -0.00224829, 0.0675622, 0.989263, 0.985755, 0.995146, 0.990341
2.75698, 25.8138, 0.203965, 0.4, -0.00222531, 0.067676, 0.989281, 0.985763, 0.995149, 0.990346
2.75798, 25.7739, 0.203535, 0.4, -0.00220228, 0.0677867, 0.989298, 0.985771, 0.995152, 0.990351
2.75898, 25.7345, 0.203114, 0.4, -0.0021792, 0.0678943, 0.989315, 0.985779, 0.995155, 0.990356
2.75998, 25.6955, 0.202701, 0.4, -0.00215607, 0.0679994, 0.989331, 0.985787, 0.995158, 0.990361
2.76098, 25.6569, 0.202297, 0.4, -0.0021329, 0.0681016, 0.989348, 0.985795, 0.995161, 0.990366
2.76198, 25.6187, 0.201901, 0.4, -0.00210968, 0.0682009, 0.989365, 0.985803, 0.995164, 0.990372
2.76298, 25.5809, 0.201514, 0.4, -0.00208642, 0.0682975, 0.989381, 0.98581, 0.995167, 0.990376
2.76398, 25.5436, 0.201135, 0.4, -0.00206311, 0.0683911, 0.989397, 0.985818, 0.99517, 0.990382
2.76498, 25.5066, 0.200764, 0.4, -0.00203976, 0.0684817, 0.989413, 0.985825, 0.995173, 0.990387
2.76598, 25.4701, 0.200402, 0.4, -0.00201637, 0.0685694, 0.98943, 0.985833, 0.995176, 0.990392
2.76698, 25.434, 0.200048, 0.4, -0.00199294, 0.0686543, 0.989446, 0.985841, 0.995179, 0.990397
2.76798, 25.3984, 0.199703, 0.4, -0.00196946, 0.0687365, 0.989461, 0.985848, 0.995182, 0.990402
2.76898, 25.3631, 0.199366, 0.4, -0.00194595, 0.0688159, 0.989477, 0.985855, 0.995185, 0.990407
2.76998, 25.3283, 0.199038, 0.4, -0.0019224, 0.0688925, 0.989493, 0.985863, 0.995188, 0.990412
2.77098, 25.2939, 0.198718, 0.4, -0.00189882, 0.0689661, 0.989508, 0.98587, 0.995191, 0.990417
2.77198, 25.26, 0.198406, 0.4, -0.0018752, 0.0690371, 0.989523, 0.985878, 0.995194, 0.990422
2.77298, 25.2264, 0.198103, 0.4, -0.00185154, 0.0691051, 0.989538, 0.985885, 0.995197, 0.990427
2.77398, 25.1933, 0.197808, 0.4, -0.00182785, 0.0691703, 0.989554, 0.985892, 0.9952, 0.990432
2.77498, 25.1606, 0.197521, 0.4, -0.00180413, 0.0692327, 0.989569, 0.9859, 0.995204, 0.990437
2.77598, 25.1284, 0.197243, 0.4, -0.00178037, 0.0692923, 0.989583, 0.985907, 0.995207, 0.990442
2.77698, 25.0965, 0.196974, 0.4, -0.00175659, 0.0693491, 0.989598, 0.985914, 0.99521, 0.990447
2.77798, 25.0651, 0.196712, 0.4, -0.00173277, 0.0694033, 0.989613, 0.985922, 0.995214, 0.990452
2.77898, 25.0342, 0.19646, 0.4, -0.00170893, 0.0694542, 0.989628, 0.985929, 0.995217, 0.990457
2.77998, 25.0036, 0.196215, 0.4, -0.00168506, 0.0695026, 0.989642, 0.985936, 0.99522, 0.990462
2.78098, 24.9735, 0.195979, 0.4, -0.00166116, 0.0695481, 0.989657, 0.985943, 0.995224, 0.990467
2.78198, 24.9438, 0.195751, 0.4, -0.00163723, 0.0695908, 0.989671, 0.985951, 0.995227, 0.990473
2.78298, 24.9146, 0.195532, 0.4, -0.00161328, 0.0696306, 0.989685, 0.985958, 0.995231, 0.990478
2.78398, 24.8857, 0.195321, 0.4, -0.00158931, 0.0696679, 0.9897, 0.985965, 0.995235, 0.990483
2.78498, 24.8573, 0.195118, 0.4, -0.00156531, 0.0697023, 0.989714, 0.985972, 0.995238, 0.990488
2.78598, 24.8294, 0.194924, 0.4, -0.00154129, 0.069734, 0.989728, 0.985979, 0.995242, 0.990494
2.78698, 24.8019, 0.194738, 0.4, -0.00151725, 0.0697628, 0.989742, 0.985987, 0.995246, 0.990499
2.78798, 24.7748, 0.19456, 0.4, -0.00149319, 0.0697889, 0.989756, 0.985994, 0.995249, 0.990504
2.78898, 24.7481, 0.194391, 0.4, -0.00146911, 0.0698122, 0.98977, 0.986001, 0.995253, 0.99051
2.78998, 24.7219, 0.19423, 0.4, -0.00144501, 0.0698328, 0.989783, 0.986008, 0.995257, 0.990515
2.79098, 24.6961, 0.194077, 0.4, -0.0014209, 0.0698508, 0.989797, 0.986016, 0.995261, 0.990521
2.79198, 24.6707, 0.193933, 0.4, -0.00139677, 0.0698657, 0.989811, 0.986023, 0.995265, 0.990526
2.79298, 24.6458, 0.193797, 0.4, -0.00137262, 0.069878, 0.989825, 0.98603, 0.995269, 0.990532
2.79398, 24.6213, 0.193669, 0.4, -0.00134846, 0.0698875, 0.989838, 0.986038, 0.995273, 0.990537
2.79498, 24.5972, 0.19355, 0.4, -0.00132428, 0.0698944, 0.989852, 0.986045, 0.995278, 0.990543
2.79598, 24.5736, 0.193438, 0.4, -0.0013001, 0.0698985, 0.989865, 0.986052, 0.995282, 0.990549
2.79698, 24.5504, 0.193336, 0.4, -0.0012759, 0.0699, 0.989879, 0.98606, 0.995286, 0.990555
2.79798, 24.5277, 0.193241, 0.4, -0.00125169, 0.0698986, 0.989892, 0.986067, 0.99529, 0.99056
2.79898, 24.5054, 0.193154, 0.4, -0.00122747, 0.0698947, 0.989905, 0.986074, 0.995295, 0.990566
2.79998, 24.4835, 0.193076, 0.4, -0.00120325, 0.0698879, 0.989919, 0.986082, 0.995299, 0.990572
2.80098, 24.4621, 0.193006, 0.4, -0.00117901, 0.0698784, 0.989932, 0.986089, 0.995304, 0.990578
2.80198, 24.4411, 0.192944, 0.4, -0.00115477, 0.0698664, 0.989945, 0.986097, 0.995309, 0.990584
2.80298, 24.4205, 0.192891, 0.4, -0.00113053, 0.0698516, 0.989958, 0.986104, 0.995313, 0.99059
2.80398, 24.4004, 0.192845, 0.4, -0.00110628, 0.069834, 0.989971, 0.986112, 0.995318, 0.990596
2.80498, 24.3807, 0.192808, 0.4, -0.00108202, 0.0698139, 0.989984, 0.986119, 0.995323, 0.990602
2.80598, 24.3614, 0.192779, 0.4, -0.00105777, 0.069791, 0.989998, 0.986127, 0.995328, 0.990609
2.80698, 24.3426, 0.192758, 0.4, -0.00103351, 0.0697656, 0.990011, 0.986135, 0.995333, 0.990615
2.80798, 24.3242, 0.192745, 0.4, -0.00100925, 0.0697374, 0.990024, 0.986142, 0.995338, 0.990621
2.80898, 24.3063, 0.19274, 0.4, -0.000984989, 0.0697065, 0.990037, 0.98615, 0.995343, 0.990628
2.80998, 24.2887, 0.192744, 0.4, -0.00096073, 0.0696731, 0.99005, 0.986158, 0.995348, 0.990634
2.81098, 24.2717, 0.192755, 0.4, -0.000936474, 0.0696371, 0.990063, 0.986165, 0.995353, 0.99064
2.81198, 24.255, 0.192775, 0.4, -0.000912221, 0.0695982, 0.990075, 0.986173, 0.995358, 0.990647
2.81298, 24.2388, 0.192802, 0.4, -0.000887971, 0.0695569, 0.990088, 0.986181, 0.995364, 0.990654
2.81398, 24.2231, 0.192838, 0.4, -0.000863726, 0.0695129, 0.990101, 0.986189, 0.995369, 0.99066
2.81498, 24.2077, 0.192881, 0.4, -0.000839487, 0.0694664, 0.990114, 0.986197, 0.995375, 0.990667
2.81598, 24.1928, 0.192933, 0.4, -0.000815255, 0.0694172, 0.990127, 0.986205, 0.99538, 0.990674
2.81698, 24.1784, 0.192993, 0.4, -0.000791031, 0.0693654, 0.99014, 0.986212, 0.995386, 0.990681
2.81798, 24.1644, 0.19306, 0.4, -0.000766815, 0.0693111, 0.990153, 0.98622, 0.995391, 0.990687
2.81898, 24.1508, 0.193136, 0.4, -0.000742608, 0.0692541, 0.990166, 0.986229, 0.995397, 0.990694
2.81998, 24.1376, 0.193219, 0.4, -0.000718412, 0.0691946, 0.990178, 0.986237, 0.995403, 0.990701
2.82098, 24.1249, 0.193311, 0.4, -0.000694227, 0.0691326, 0.990191, 0.986245, 0.995409, 0.990709
2.82198, 24.1126, 0.19341, 0.4, -0.000670055, 0.0690679, 0.990204, 0.986253, 0.995415, 0.990716
2.82298, 24.1008, 0.193517, 0.4, -0.000645895, 0.0690008, 0.990217, 0.986261, 0.995421, 0.990723
2.82398, 24.0894, 0.193633, 0.4, -0.00062175, 0.068931, 0.990229, 0.986269, 0.995427, 0.99073
2.82498, 24.0784, 0.193756, 0.4, -0.00059762, 0.0688588, 0.990242, 0.986277, 0.995433, 0.990737
2.82598, 24.0679, 0.193886, 0.4, -0.000573506, 0.0687839, 0.990255, 0.986286, 0.99544, 0.990745
2.82698, 24.0578, 0.194025, 0.4, -0.000549408, 0.0687067, 0.990267, 0.986294, 0.995446, 0.990752
2.82798, 24.0481, 0.194171, 0.4, -0.000525329, 0.0686269, 0.99028, 0.986302, 0.995452, 0.99076
2.82898, 24.0389, 0.194325, 0.4, -0.000501268, 0.0685444, 0.990293, 0.986311, 0.995459, 0.990767
2.82998, 24.0301, 0.194488, 0.4, -0.000477227, 0.0684596, 0.990306, 0.986319, 0.995466, 0.990775
2.83098, 24.0217, 0.194657, 0.4, -0.000453206, 0.0683723, 0.990318, 0.986328, 0.995472, 0.990783
2.83198, 24.0137, 0.194835, 0.4, -0.000429207, 0.0682825, 0.990331, 0.986336, 0.995479, 0.99079
2.83298, 24.0062, 0.19502, 0.4, -0.00040523, 0.0681902, 0.990344, 0.986345, 0.995486, 0.990798
2.83398, 23.9991, 0.195213, 0.4, -0.000381276, 0.0680955, 0.990357, 0.986354, 0.995493, 0.990806
2.83498, 23.9925, 0.195413, 0.4, -0.000357346, 0.0679982, 0.990369, 0.986362, 0.995499, 0.990814
2.83598, 23.9863, 0.195621, 0.4, -0.000333441, 0.0678985, 0.990382, 0.986371, 0.995506, 0.990822
2.83698, 23.9805, 0.195837, 0.4, -0.000309562, 0.0677965, 0.990395, 0.98638, 0.995513, 0.99083
2.83798, 23.9751, 0.19606, 0.4, -0.00028571, 0.0676919, 0.990407, 0.986389, 0.995521, 0.990838
2.83898, 23.9702, 0.196291, 0.4, -0.000261886, 0.067585, 0.99042, 0.986397, 0.995528, 0.990847
2.83998, 23.9657, 0.19653, 0.4, -0.00023809, 0.0674756, 0.990433, 0.986406, 0.995535, 0.990855
2.84098, 23.9616, 0.196775, 0.4, -0.000214323, 0.0673638, 0.990446, 0.986415, 0.995542, 0.990863
2.84198, 23.958, 0.197029, 0.4, -0.000190587, 0.0672496, 0.990458, 0.986424, 0.99555, 0.990871
2.84298, 23.9548, 0.19729, 0.4, -0.000166882, 0.0671331, 0.990471, 0.986433, 0.995557, 0.99088
2.84398, 23.952, 0.197558, 0.4, -0.000143209, 0.0670141, 0.990484, 0.986442, 0.995565, 0.990888
2.84498, 23.9496, 0.197834, 0.4, -0.000119568, 0.0668929, 0.990496, 0.986451, 0.995572, 0.990897
2.84598, 23.9477, 0.198118, 0.4, -9.5962e-05, 0.0667692, 0.990509, 0.986461, 0.99558, 0.990906
2.84698, 23.9462, 0.198408, 0.4, -7.23902e-05, 0.0666431, 0.990522, 0.98647, 0.995588, 0.990914
2.84798, 23.9451, 0.198706, 0.4, -4.88539e-05, 0.0665148, 0.990535, 0.986479, 0.995596, 0.990923
2.84898, 23.9444, 0.199012, 0.4, -2.53539e-05, 0.066384, 0.990547, 0.986488, 0.995604, 0.990932
2.84998, 23.9442, 0.199324, 0.4, -1.89118e-06, 0.0662511, 0.99056, 0.986497, 0.995611, 0.990941
2.85098, 23.9443, 0.199644, 0.4, 2.15335e-05, 0.0661156, 0.990573, 0.986507, 0.995619, 0.99095
2.85198, 23.9449, 0.199971, 0.4, 4.49193e-05, 0.065978, 0.990586, 0.986516, 0.995628, 0.990959
2.85298, 23.946, 0.200306, 0.4, 6.82654e-05, 0.0658381, 0.990599, 0.986525, 0.995636, 0.990967
2.85398, 23.9474, 0.200648, 0.4, 9.15709e-05, 0.0656958, 0.990611, 0.986535, 0.995644, 0.990977
2.85498, 23.9493, 0.200997, 0.4, 0.000114835, 0.0655514, 0.990624, 0.986544, 0.995652, 0.990986
2.85598, 23.9515, 0.201353, 0.4, 0.000138057, 0.0654046, 0.990637, 0.986554, 0.99566, 0.990995
2.85698, 23.9542, 0.201716, 0.4, 0.000161235, 0.0652555, 0.99065, 0.986563, 0.995669, 0.991004
2.85798, 23.9573, 0.202086, 0.4, 0.00018437, 0.0651042, 0.990663, 0.986573, 0.995677, 0.991013
2.85898, 23.9609, 0.202463, 0.4, 0.00020746, 0.0649507, 0.990675, 0.986582, 0.995686, 0.991023
2.85998, 23.9648, 0.202848, 0.4, 0.000230505, 0.0647949, 0.990688, 0.986592, 0.995694, 0.991032
2.86098, 23.9692, 0.203239, 0.4, 0.000253503, 0.064637, 0.990701, 0.986601, 0.995703, 0.991041
2.86198, 23.9739, 0.203638, 0.4, 0.000276453, 0.0644768, 0.990714, 0.986611, 0.995711, 0.991051
2.86298, 23.9791, 0.204043, 0.4, 0.000299356, 0.0643143, 0.990727, 0.986621, 0.99572, 0.99106
2.86398, 23.9847, 0.204456, 0.4, 0.00032221, 0.0641499, 0.990739, 0.986631, 0.995729, 0.99107
2.86498, 23.9907, 0.204875, 0.4, 0.000345014, 0.0639832, 0.990752, 0.98664, 0.995738, 0.99108
2.86598, 23.9971, 0.205301, 0.4, 0.000367768, 0.0638142, 0.990765, 0.98665, 0.995746, 0.991089
2.86698, 24.004, 0.205734, 0.4, 0.000390471, 0.0636432, 0.990778, 0.98666, 0.995755, 0.991099
2.86798, 24.0112, 0.206174, 0.4, 0.000413121, 0.0634699, 0.990791, 0.98667, 0.995764, 0.991108
2.86898, 24.0188, 0.206621, 0.4, 0.000435719, 0.0632946, 0.990804, 0.98668, 0.995773, 0.991118
2.86998, 24.0269, 0.207074, 0.4, 0.000458263, 0.0631171, 0.990816, 0.986689, 0.995782, 0.991128
2.87098, 24.0353, 0.207535, 0.4, 0.000480753, 0.0629374, 0.990829, 0.986699, 0.995792, 0.991138
2.87198, 24.0442, 0.208002, 0.4, 0.000503187, 0.0627557, 0.990842, 0.986709, 0.995801, 0.991148
2.87298, 24.0534, 0.208475, 0.4, 0.000525566, 0.062572, 0.990855, 0.986719, 0.99581, 0.991158
2.87398, 24.0631, 0.208956, 0.4, 0.000547887, 0.0623861, 0.990868, 0.986729, 0.995819, 0.991168
2.87498, 24.0732, 0.209443, 0.4, 0.000570151, 0.0621981, 0.990881, 0.986739, 0.995828, 0.991178
2.87598, 24.0836, 0.209936, 0.4, 0.000592357, 0.0620081, 0.990893, 0.986749, 0.995838, 0.991188
2.87698, 24.0945, 0.210436, 0.4, 0.000614504, 0.061816, 0.990906, 0.986759, 0.995847, 0.991198
2.87798, 24.1058, 0.210943, 0.4, 0.000636591, 0.0616218, 0.990919, 0.986769, 0.995857, 0.991208
2.87898, 24.1174, 0.211456, 0.4, 0.000658617, 0.0614256, 0.990932, 0.986779, 0.995866, 0.991218
2.87998, 24.1295, 0.211976, 0.4, 0.000680582, 0.0612276, 0.990945, 0.986789, 0.995875, 0.991228
2.88098, 24.1419, 0.212502, 0.4, 0.000702485, 0.0610274, 0.990957, 0.986799, 0.995885, 0.991238
2.88198, 24.1548, 0.213034, 0.4, 0.000724325, 0.0608252, 0.99097, 0.986809, 0.995894, 0.991248
2.88298, 24.168, 0.213573, 0.4, 0.000746101, 0.060621, 0.990983, 0.986819, 0.995904, 0.991259
2.88398, 24.1816, 0.214118, 0.4, 0.000767813, 0.060415, 0.990996, 0.986829, 0.995914, 0.991269
2.88498, 24.1956, 0.21467, 0.4, 0.00078946, 0.0602069, 0.991009, 0.986839, 0.995923, 0.991279
2.88598, 24.21, 0.215228, 0.4, 0.000811041, 0.0599968, 0.991021, 0.986849, 0.995933, 0.991289
2.88698, 24.2248, 0.215792, 0.4, 0.000832556, 0.0597849, 0.991034, 0.98686, 0.995943, 0.9913
2.88798, 24.24, 0.216362, 0.4, 0.000854003, 0.0595709, 0.991047, 0.98687, 0.995953, 0.99131
2.88898, 24.2556, 0.216939, 0.4, 0.000875382, 0.0593552, 0.99106, 0.98688, 0.995962, 0.99132
2.88998, 24.2715, 0.217521, 0.4, 0.000896693, 0.0591374, 0.991072, 0.98689, 0.995972, 0.991331
2.89097, 24.2879, 0.21811, 0.4, 0.000917934, 0.0589177, 0.991085, 0.9869, 0.995982, 0.991341
2.89197, 24.3046, 0.218705, 0.4, 0.000939105, 0.0586962, 0.991098, 0.98691, 0.995992, 0.991351
2.89297, 24.3217, 0.219306, 0.4, 0.000960206, 0.0584728, 0.99111, 0.98692, 0.996001, 0.991362
2.89397, 24.3391, 0.219913, 0.4, 0.000981234, 0.0582477, 0.991123, 0.98693, 0.996011, 0.991372
2.89497, 24.357, 0.220526, 0.4, 0.00100219, 0.0580206, 0.991135, 0.98694, 0.996021, 0.991382
2.89597, 24.3752, 0.221144, 0.4, 0.00102307, 0.0577917, 0.991148, 0.98695, 0.996031, 0.991393
2.89697, 24.3938, 0.221769, 0.4, 0.00104388, 0.057561, 0.991161, 0.98696, 0.996041, 0.991403
2.89797, 24.4128, 0.2224, 0.4, 0.00106462, 0.0573282, 0.991173, 0.98697, 0.996051, 0.991414
2.89897, 24.4322, 0.223036, 0.4, 0.00108528, 0.0570939, 0.991186, 0.98698, 0.996061, 0.991424
2.89997, 24.4519, 0.223679, 0.4, 0.00110587, 0.0568579, 0.991198, 0.98699, 0.996071, 0.991434
2.90097, 24.472, 0.224327, 0.4, 0.00112637, 0.0566203, 0.99121, 0.987, 0.996081, 0.991445
2.90197, 24.4924, 0.224981, 0.4, 0.00114681, 0.0563803, 0.991223, 0.98701, 0.996091, 0.991455
2.90297, 24.5132, 0.22564, 0.4, 0.00116716, 0.0561391, 0.991235, 0.98702, 0.996101, 0.991466
2.90397, 24.5344, 0.226306, 0.4, 0.00118744, 0.0558959, 0.991248, 0.98703, 0.996111, 0.991476
2.90497, 24.556, 0.226976, 0.4, 0.00120763, 0.0556511, 0.99126, 0.987039, 0.996121, 0.991486
2.90597, 24.5779, 0.227653, 0.4, 0.00122775, 0.0554043, 0.991272, 0.987049, 0.996131, 0.991497
2.90697, 24.6002, 0.228335, 0.4, 0.00124779, 0.0551562, 0.991285, 0.987059, 0.996141, 0.991507
2.90797, 24.6228, 0.229023, 0.4, 0.00126774, 0.0549062, 0.991297, 0.987069, 0.996151, 0.991517
2.90897, 24.6458, 0.229716, 0.4, 0.00128762, 0.0546545, 0.991309, 0.987079, 0.996161, 0.991528
2.90997, 24.6692, 0.230414, 0.4, 0.00130741, 0.054401, 0.991321, 0.987088, 0.996171, 0.991538
2.91097, 24.6929, 0.231118, 0.4, 0.00132712, 0.054146, 0.991333, 0.987098, 0.996181, 0.991548
2.91197, 24.717, 0.231828, 0.4, 0.00134674, 0.0538893, 0.991346, 0.987108, 0.99619, 0.991559
2.91297, 24.7414, 0.232542, 0.4, 0.00136628, 0.0536312, 0.991358, 0.987117, 0.9962, 0.991569
2.91397, 24.7662, 0.233262, 0.4, 0.00138574, 0.0533712, 0.991369, 0.987127, 0.99621, 0.991579
2.91497, 24.7913, 0.233988, 0.4, 0.00140511, 0.0531099, 0.991381, 0.987136, 0.99622, 0.991589
2.91597, 24.8167, 0.234718, 0.4, 0.0014244, 0.0528467, 0.991393, 0.987146, 0.99623, 0.9916
2.91697, 24.8426, 0.235454, 0.4, 0.0014436, 0.052582, 0.991405, 0.987155, 0.99624, 0.99161
2.91797, 24.8687, 0.236195, 0.4, 0.00146271, 0.0523159, 0.991417, 0.987165, 0.99625, 0.99162
2.91897, 24.8952, 0.236941, 0.4, 0.00148173, 0.0520481, 0.991429, 0.987174, 0.99626, 0.99163
2.91997, 24.9221, 0.237692, 0.4, 0.00150067, 0.0517787, 0.99144, 0.987183, 0.99627, 0.99164
2.92097, 24.9492, 0.238449, 0.4, 0.00151952, 0.051508, 0.991452, 0.987193, 0.99628, 0.99165
2.92197, 24.9768, 0.23921, 0.4, 0.00153827, 0.0512355, 0.991464, 0.987202, 0.996289, 0.99166
2.92297, 25.0046, 0.239976, 0.4, 0.00155694, 0.0509615, 0.991475, 0.987211, 0.996299, 0.99167
2.92397, 25.0328, 0.240747, 0.4, 0.00157552, 0.0506862, 0.991487, 0.98722, 0.996309, 0.99168
2.92497, 25.0613, 0.241523, 0.4, 0.001594, 0.0504097, 0.991498, 0.987229, 0.996319, 0.99169
2.92597, 25.0902, 0.242304, 0.4, 0.0016124, 0.0501312, 0.99151, 0.987238, 0.996329, 0.9917
2.92697, 25.1194, 0.24309, 0.4, 0.0016307, 0.0498516, 0.991521, 0.987247, 0.996338, 0.99171
2.92797, 25.1489, 0.24388, 0.4, 0.00164891, 0.0495705, 0.991532, 0.987256, 0.996348, 0.991719
2.92897, 25.1787, 0.244676, 0.4, 0.00166702, 0.0492878, 0.991543, 0.987265, 0.996357, 0.991729
2.92997, 25.2089, 0.245476, 0.4, 0.00168504, 0.0490039, 0.991554, 0.987273, 0.996367, 0.991739
2.93097, 25.2394, 0.246281, 0.4, 0.00170297, 0.0487185, 0.991566, 0.987282, 0.996377, 0.991749
2.93197, 25.2702, 0.24709, 0.4, 0.0017208, 0.0484315, 0.991577, 0.987291, 0.996386, 0.991758
2.93297, 25.3014, 0.247904, 0.4, 0.00173853, 0.0481435, 0.991587, 0.987299, 0.996396, 0.991768
2.93397, 25.3328, 0.248722, 0.4, 0.00175617, 0.0478541, 0.991598, 0.987308, 0.996405, 0.991777
2.93497, 25.3646, 0.249545, 0.4, 0.00177372, 0.0475635, 0.991609, 0.987316, 0.996414, 0.991787
2.93597, 25.3967, 0.250373, 0.4, 0.00179116, 0.0472713, 0.99162, 0.987324, 0.996424, 0.991796
2.93697, 25.4291, 0.251205, 0.4, 0.00180851, 0.0469776, 0.99163, 0.987332, 0.996433, 0.991805
2.93797, 25.4618, 0.252041, 0.4, 0.00182576, 0.0466829, 0.991641, 0.987341, 0.996442, 0.991814
2.93897, 25.4948, 0.252882, 0.4, 0.00184291, 0.046387, 0.991651, 0.987349, 0.996452, 0.991824
2.93997, 25.5281, 0.253726, 0.4, 0.00185996, 0.0460897, 0.991662, 0.987357, 0.996461, 0.991833
2.94097, 25.5618, 0.254576, 0.4, 0.00187691, 0.0457909, 0.991672, 0.987365, 0.99647, 0.991842
2.94197, 25.5957, 0.255429, 0.4, 0.00189376, 0.0454911, 0.991682, 0.987372, 0.996479, 0.991851
2.94297, 25.6299, 0.256287, 0.4, 0.00191051, 0.0451899, 0.991692, 0.98738, 0.996488, 0.99186
2.94397, 25.6645, 0.257149, 0.4, 0.00192716, 0.0448877, 0.991703, 0.987388, 0.996497, 0.991869
2.94497, 25.6993, 0.258015, 0.4, 0.00194371, 0.0445841, 0.991712, 0.987395, 0.996506, 0.991877
2.94597, 25.7344, 0.258885, 0.4, 0.00196016, 0.0442796, 0.991722, 0.987403, 0.996515, 0.991886
2.94697, 25.7699, 0.259759, 0.4, 0.0019765, 0.0439735, 0.991732, 0.98741, 0.996524, 0.991895
2.94797, 25.8056, 0.260637, 0.4, 0.00199274, 0.0436665, 0.991742, 0.987418, 0.996532, 0.991903
2.94897, 25.8416, 0.261519, 0.4, 0.00200887, 0.0433585, 0.991751, 0.987425, 0.996541, 0.991912
2.94997, 25.8779, 0.262405, 0.4, 0.00202491, 0.0430491, 0.991761, 0.987432, 0.99655, 0.99192
2.95097, 25.9145, 0.263295, 0.4, 0.00204083, 0.0427386, 0.99177, 0.987439, 0.996558, 0.991928
2.95197, 25.9514, 0.264188, 0.4, 0.00205666, 0.0424271, 0.99178, 0.987446, 0.996567, 0.991937
2.95297, 25.9886, 0.265086, 0.4, 0.00207237, 0.0421145, 0.991789, 0.987453, 0.996575, 0.991945
2.95397, 26.026, 0.265987, 0.4, 0.00208799, 0.0418007, 0.991798, 0.987459, 0.996583, 0.991953
2.95497, 26.0637, 0.266892, 0.4, 0.00210349, 0.0414858, 0.991807, 0.987466, 0.996592, 0.991961
2.95597, 26.1017, 0.2678, 0.4, 0.00211889, 0.04117, 0.991816, 0.987472, 0.9966, 0.991969
2.95697, 26.14, 0.268712, 0.4, 0.00213418, 0.0408532, 0.991825, 0.987479, 0.996608, 0.991976
2.95797, 26.1786, 0.269628, 0.4, 0.00214937, 0.0405352, 0.991834, 0.987485, 0.996616, 0.991984
2.95897, 26.2174, 0.270547, 0.4, 0.00216444, 0.0402164, 0.991842, 0.987491, 0.996624, 0.991992
2.95997, 26.2565, 0.27147, 0.4, 0.00217941, 0.0398965, 0.991851, 0.987497, 0.996632, 0.991999
2.96097, 26.2958, 0.272396, 0.4, 0.00219427, 0.0395754, 0.991859, 0.987503, 0.99664, 0.992007
2.96197, 26.3355, 0.273326, 0.4, 0.00220902, 0.0392538, 0.991867, 0.987509, 0.996648, 0.992014
2.96297, 26.3754, 0.274259, 0.4, 0.00222366, 0.0389306, 0.991875, 0.987515, 0.996655, 0.992021
2.96397, 26.4155, 0.275195, 0.4, 0.00223819, 0.0386067, 0.991884, 0.98752, 0.996663, 0.992028
2.96497, 26.4559, 0.276135, 0.4, 0.00225261, 0.0382821, 0.991891, 0.987526, 0.99667, 0.992035
2.96597, 26.4966, 0.277078, 0.4, 0.00226692, 0.0379564, 0.991899, 0.987531, 0.996678, 0.992042
2.96697, 26.5375, 0.278024, 0.4, 0.00228112, 0.0376299, 0.991907, 0.987536, 0.996685, 0.992049
2.96797, 26.5787, 0.278974, 0.4, 0.00229521, 0.0373024, 0.991915, 0.987542, 0.996692, 0.992056
2.96897, 26.6202, 0.279926, 0.4, 0.00230918, 0.0369742, 0.991922, 0.987547, 0.9967, 0.992063
2.96997, 26.6619, 0.280882, 0.4, 0.00232305, 0.0366447, 0.991929, 0.987551, 0.996707, 0.992069
2.97097, 26.7038, 0.28184, 0.4, 0.0023368, 0.0363146, 0.991937, 0.987556, 0.996714, 0.992076
2.97197, 26.746, 0.282802, 0.4, 0.00235044, 0.0359841, 0.991944, 0.987561, 0.996721, 0.992082
2.97297, 26.7884, 0.283766, 0.4, 0.00236396, 0.0356523, 0.991951, 0.987565, 0.996727, 0.992088
2.97397, 26.8311, 0.284734, 0.4, 0.00237737, 0.0353198, 0.991957, 0.98757, 0.996734, 0.992094
2.97497, 26.874, 0.285704, 0.4, 0.00239067, 0.0349864, 0.991964, 0.987574, 0.996741, 0.9921
2.97597, 26.9172, 0.286677, 0.4, 0.00240386, 0.0346525, 0.991971, 0.987578, 0.996747, 0.992106
2.97697, 26.9606, 0.287653, 0.4, 0.00241693, 0.0343174, 0.991977, 0.987582, 0.996754, 0.992111
2.97797, 27.0042, 0.288632, 0.4, 0.00242988, 0.0339819, 0.991984, 0.987586, 0.99676, 0.992117
2.97897, 27.048, 0.289613, 0.4, 0.00244272, 0.0336456, 0.99199, 0.987589, 0.996766, 0.992123
2.97997, 27.0921, 0.290597, 0.4, 0.00245544, 0.0333085, 0.991996, 0.987593, 0.996772, 0.992128
2.98097, 27.1364, 0.291584, 0.4, 0.00246805, 0.0329706, 0.992002, 0.987596, 0.996778, 0.992133
2.98197, 27.181, 0.292573, 0.4, 0.00248054, 0.0326321, 0.992007, 0.9876, 0.996784, 0.992138
2.98297, 27.2257, 0.293565, 0.4, 0.00249292, 0.0322933, 0.992013, 0.987603, 0.99679, 0.992143
2.98397, 27.2707, 0.294559, 0.4, 0.00250518, 0.0319532, 0.992019, 0.987606, 0.996796, 0.992148
2.98497, 27.3159, 0.295555, 0.4, 0.00251732, 0.0316128, 0.992024, 0.987608, 0.996801, 0.992153
2.98597, 27.3613, 0.296555, 0.4, 0.00252935, 0.0312721, 0.992029, 0.987611, 0.996807, 0.992157
2.98697, 27.407, 0.297556, 0.4, 0.00254126, 0.0309302, 0.992034, 0.987614, 0.996812, 0.992162
2.98797, 27.4528, 0.29856, 0.4, 0.00255305, 0.0305882, 0.992039, 0.987616, 0.996817, 0.992166
2.98897, 27.4989, 0.299566, 0.4, 0.00256472, 0.0302451, 0.992044, 0.987618, 0.996823, 0.99217
2.98997, 27.5452, 0.300574, 0.4, 0.00257627, 0.0299018, 0.992049, 0.987621, 0.996828, 0.992175
2.99097, 27.5916, 0.301585, 0.4, 0.00258771, 0.0295576, 0.992053, 0.987622, 0.996833, 0.992178
2.99197, 27.6383, 0.302597, 0.4, 0.00259903, 0.0292134, 0.992058, 0.987624, 0.996837, 0.992182
2.99297, 27.6852, 0.303612, 0.4, 0.00261023, 0.0288681, 0.992062, 0.987626, 0.996842, 0.992186
2.99397, 27.7323, 0.304629, 0.4, 0.0026213, 0.0285224, 0.992066, 0.987627, 0.996847, 0.99219
2.99497, 27.7796, 0.305648, 0.4, 0.00263226, 0.0281761, 0.99207, 0.987629, 0.996851, 0.992193
2.99597, 27.827, 0.306668, 0.4, 0.0026431, 0.0278298, 0.992073, 0.98763, 0.996856, 0.992196
2.99697, 27.8747, 0.307691, 0.4, 0.00265382, 0.0274827, 0.992077, 0.987631, 0.99686, 0.992199
2.99797, 27.9226, 0.308716, 0.4, 0.00266442, 0.0271351, 0.992081, 0.987632, 0.996864, 0.992202
2.99897, 27.9706, 0.309742, 0.4, 0.0026749, 0.0267872, 0.992084, 0.987633, 0.996868, 0.992205
2.99997, 28.0189, 0.31077, 0.4, 0.00268526, 0.0264387, 0.992087, 0.987633, 0.996872, 0.992208
3.00097, 28.0673, 0.3118, 0.4, 0.0026955, 0.02609, 0.99209, 0.987633, 0.996876, 0.99221
3.00197, 28.1159, 0.312832, 0.4, 0.00270562, 0.0257407, 0.992093, 0.987634, 0.996879, 0.992213
3.00297, 28.1647, 0.313865, 0.4, 0.00271562, 0.0253909, 0.992096, 0.987634, 0.996883, 0.992215
3.00397, 28.2137, 0.3149, 0.4, 0.00272549, 0.0250406, 0.992098, 0.987634, 0.996886, 0.992217
3.00497, 28.2628, 0.315937, 0.4, 0.00273525, 0.0246902, 0.9921, 0.987634, 0.996889, 0.992219
3.00597, 28.3122, 0.316975, 0.4, 0.00274488, 0.0243394, 0.992103, 0.987633, 0.996893, 0.992221
3.00697, 28.3616, 0.318015, 0.4, 0.00275439, 0.0239885, 0.992105, 0.987633, 0.996896, 0.992223
3.00797, 28.4113, 0.319056, 0.4, 0.00276378, 0.0236369, 0.992107, 0.987632, 0.996898, 0.992224
3.00897, 28.4611, 0.320099, 0.4, 0.00277304, 0.0232853, 0.992108, 0.987631, 0.996901, 0.992226
3.00997, 28.5111, 0.321143, 0.4, 0.00278219, 0.022933, 0.99211, 0.98763, 0.996904, 0.992227
3.01097, 28.5613, 0.322188, 0.4, 0.00279121, 0.0225808, 0.992111, 0.987629, 0.996906, 0.992228
3.01197, 28.6116, 0.323234, 0.4, 0.00280011, 0.0222283, 0.992113, 0.987627, 0.996909, 0.992229
3.01297, 28.6621, 0.324282, 0.4, 0.00280888, 0.0218755, 0.992114, 0.987626, 0.996911, 0.99223
3.01397, 28.7127, 0.325331, 0.4, 0.00281754, 0.0215226, 0.992115, 0.987624, 0.996913, 0.992231
3.01497, 28.7635, 0.326382, 0.4, 0.00282607, 0.0211695, 0.992115, 0.987622, 0.996915, 0.992231
3.01597, 28.8145, 0.327433, 0.4, 0.00283447, 0.0208157, 0.992116, 0.98762, 0.996917, 0.992232
3.01697, 28.8656, 0.328485, 0.4, 0.00284276, 0.0204619, 0.992116, 0.987618, 0.996919, 0.992232
