Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.01797, 28.9168, 0.329539, 0.4, 0.00285092, 0.020108, 0.992117, 0.987615, 0.99692, 0.992232
3.01897, 28.9682, 0.330593, 0.4, 0.00285896, 0.0197542, 0.992117, 0.987613, 0.996922, 0.992232
3.01997, 29.0197, 0.331648, 0.4, 0.00286687, 0.0193997, 0.992117, 0.98761, 0.996923, 0.992232
3.02097, 29.0714, 0.332705, 0.4, 0.00287466, 0.0190454, 0.992116, 0.987607, 0.996925, 0.992231
3.02197, 29.1232, 0.333762, 0.4, 0.00288232, 0.018691, 0.992116, 0.987604, 0.996926, 0.992231
3.02297, 29.1752, 0.33482, 0.4, 0.00288987, 0.0183363, 0.992115, 0.987601, 0.996927, 0.99223
3.02397, 29.2273, 0.335879, 0.4, 0.00289728, 0.0179817, 0.992115, 0.987598, 0.996927, 0.992229
3.02497, 29.2795, 0.336938, 0.4, 0.00290458, 0.017627, 0.992114, 0.987594, 0.996928, 0.992228
3.02597, 29.3318, 0.337999, 0.4, 0.00291175, 0.0172717, 0.992113, 0.98759, 0.996929, 0.992227
3.02697, 29.3843, 0.339059, 0.4, 0.00291879, 0.0169172, 0.992111, 0.987586, 0.996929, 0.992226
3.02797, 29.4369, 0.340121, 0.4, 0.00292571, 0.016562, 0.99211, 0.987582, 0.996929, 0.992224
3.02896, 29.4896, 0.341183, 0.4, 0.00293251, 0.016207, 0.992108, 0.987578, 0.996929, 0.992222
3.02996, 29.5425, 0.342246, 0.4, 0.00293918, 0.0158521, 0.992107, 0.987573, 0.996929, 0.992221
3.03096, 29.5955, 0.343309, 0.4, 0.00294573, 0.0154972, 0.992105, 0.987569, 0.996929, 0.992219
3.03196, 29.6485, 0.344372, 0.4, 0.00295215, 0.0151423, 0.992103, 0.987564, 0.996929, 0.992217
3.03296, 29.7017, 0.345436, 0.4, 0.00295845, 0.0147873, 0.9921, 0.987559, 0.996929, 0.992214
3.03396, 29.755, 0.346501, 0.4, 0.00296463, 0.014432, 0.992098, 0.987554, 0.996928, 0.992212
3.03496, 29.8085, 0.347565, 0.4, 0.00297068, 0.0140772, 0.992095, 0.987549, 0.996927, 0.992209
3.03596, 29.862, 0.34863, 0.4, 0.0029766, 0.0137224, 0.992092, 0.987543, 0.996927, 0.992207
3.03696, 29.9156, 0.349695, 0.4, 0.0029824, 0.0133673, 0.99209, 0.987538, 0.996926, 0.992204
3.03796, 29.9694, 0.350761, 0.4, 0.00298808, 0.0130128, 0.992086, 0.987532, 0.996925, 0.992201
3.03896, 30.0232, 0.351826, 0.4, 0.00299363, 0.0126579, 0.992083, 0.987526, 0.996923, 0.992198
3.03996, 30.0771, 0.352892, 0.4, 0.00299905, 0.0123036, 0.99208, 0.98752, 0.996922, 0.992194
3.04096, 30.1312, 0.353958, 0.4, 0.00300435, 0.0119491, 0.992076, 0.987513, 0.996921, 0.992191
3.04196, 30.1853, 0.355024, 0.4, 0.00300953, 0.0115948, 0.992072, 0.987507, 0.996919, 0.992187
3.04296, 30.2395, 0.356089, 0.4, 0.00301458, 0.0112407, 0.992068, 0.9875, 0.996917, 0.992183
3.04396, 30.2938, 0.357155, 0.4, 0.00301951, 0.0108868, 0.992064, 0.987493, 0.996915, 0.992179
3.04496, 30.3482, 0.35822, 0.4, 0.00302431, 0.010533, 0.99206, 0.987486, 0.996913, 0.992175
3.04596, 30.4027, 0.359286, 0.4, 0.00302899, 0.0101796, 0.992055, 0.987479, 0.996911, 0.992171
3.04696, 30.4572, 0.360351, 0.4, 0.00303354, 0.00982642, 0.992051, 0.987472, 0.996909, 0.992166
3.04796, 30.5119, 0.361416, 0.4, 0.00303797, 0.00947348, 0.992046, 0.987464, 0.996906, 0.992162
3.04896, 30.5666, 0.362481, 0.4, 0.00304227, 0.00912032, 0.992041, 0.987457, 0.996904, 0.992157
3.04996, 30.6214, 0.363546, 0.4, 0.00304645, 0.00876763, 0.992036, 0.987449, 0.996901, 0.992152
3.05096, 30.6763, 0.36461, 0.4, 0.00305051, 0.00841537, 0.99203, 0.987441, 0.996898, 0.992147
3.05196, 30.7312, 0.365674, 0.4, 0.00305444, 0.00806333, 0.992025, 0.987433, 0.996895, 0.992142
3.05296, 30.7863, 0.366737, 0.4, 0.00305824, 0.00771148, 0.992019, 0.987424, 0.996892, 0.992136
3.05396, 30.8413, 0.3678, 0.4, 0.00306192, 0.00736012, 0.992013, 0.987416, 0.996889, 0.992131
3.05496, 30.8965, 0.368863, 0.4, 0.00306548, 0.00700901, 0.992007, 0.987407, 0.996885, 0.992125
3.05596, 30.9517, 0.369925, 0.4, 0.00306891, 0.0066579, 0.992001, 0.987398, 0.996882, 0.992119
3.05696, 31.007, 0.370986, 0.4, 0.00307222, 0.00630772, 0.991995, 0.987389, 0.996878, 0.992113
3.05796, 31.0623, 0.372047, 0.4, 0.00307541, 0.00595736, 0.991988, 0.98738, 0.996875, 0.992107
3.05896, 31.1177, 0.373107, 0.4, 0.00307847, 0.00560759, 0.991982, 0.987371, 0.996871, 0.992101
3.05996, 31.1731, 0.374167, 0.4, 0.0030814, 0.005258, 0.991975, 0.987361, 0.996867, 0.992094
3.06096, 31.2286, 0.375225, 0.4, 0.00308421, 0.00490897, 0.991968, 0.987352, 0.996862, 0.992088
3.06196, 31.2842, 0.376283, 0.4, 0.0030869, 0.00456019, 0.991961, 0.987342, 0.996858, 0.992081
3.06296, 31.3397, 0.37734, 0.4, 0.00308947, 0.00421228, 0.991953, 0.987332, 0.996854, 0.992074
3.06396, 31.3954, 0.378397, 0.4, 0.00309191, 0.00386437, 0.991946, 0.987322, 0.996849, 0.992067
3.06496, 31.4511, 0.379452, 0.4, 0.00309423, 0.00351711, 0.991938, 0.987311, 0.996844, 0.99206
3.06596, 31.5068, 0.380507, 0.4, 0.00309642, 0.00317013, 0.991931, 0.987301, 0.996839, 0.992053
3.06696, 31.5625, 0.38156, 0.4, 0.00309849, 0.00282377, 0.991923, 0.98729, 0.996834, 0.992045
3.06796, 31.6183, 0.382613, 0.4, 0.00310044, 0.00247785, 0.991915, 0.987279, 0.996829, 0.992037
3.06896, 31.6741, 0.383664, 0.4, 0.00310227, 0.00213229, 0.991906, 0.987268, 0.996824, 0.99203
3.06996, 31.73, 0.384715, 0.4, 0.00310397, 0.00178761, 0.991898, 0.987257, 0.996819, 0.992022
3.07096, 31.7859, 0.385764, 0.4, 0.00310555, 0.00144293, 0.991889, 0.987246, 0.996813, 0.992014
3.07196, 31.8418, 0.386812, 0.4, 0.00310701, 0.00109877, 0.99188, 0.987235, 0.996808, 0.992006
3.07296, 31.8977, 0.387859, 0.4, 0.00310834, 0.000755799, 0.991871, 0.987223, 0.996802, 0.991997
3.07396, 31.9537, 0.388905, 0.4, 0.00310955, 0.000412979, 0.991862, 0.987211, 0.996796, 0.991989
3.07496, 32.0097, 0.389949, 0.4, 0.00311064, 7.03769e-05, 0.991853, 0.987199, 0.99679, 0.99198
3.07596, 32.0657, 0.390992, 0.4, 0.00311161, -0.000271325, 0.991844, 0.987187, 0.996784, 0.991971
3.07696, 32.1217, 0.392034, 0.4, 0.00311246, -0.000612593, 0.991834, 0.987175, 0.996778, 0.991962
3.07796, 32.1777, 0.393074, 0.4, 0.00311318, -0.000952898, 0.991825, 0.987163, 0.996771, 0.991953
3.07896, 32.2338, 0.394113, 0.4, 0.00311379, -0.00129302, 0.991815, 0.98715, 0.996765, 0.991944
3.07996, 32.2898, 0.395151, 0.4, 0.00311427, -0.00163233, 0.991805, 0.987138, 0.996758, 0.991935
3.08096, 32.3459, 0.396187, 0.4, 0.00311463, -0.00197086, 0.991795, 0.987125, 0.996751, 0.991925
3.08196, 32.402, 0.397221, 0.4, 0.00311487, -0.00230897, 0.991784, 0.987112, 0.996745, 0.991916
3.08296, 32.458, 0.398254, 0.4, 0.00311499, -0.00264648, 0.991774, 0.987099, 0.996738, 0.991906
3.08396, 32.5141, 0.399285, 0.4, 0.00311499, -0.00298306, 0.991764, 0.987086, 0.996731, 0.991896
3.08496, 32.5702, 0.400315, 0.4, 0.00311486, -0.00331923, 0.991753, 0.987073, 0.996723, 0.991886
3.08596, 32.6262, 0.401343, 0.4, 0.00311462, -0.0036546, 0.991742, 0.987059, 0.996716, 0.991876
3.08696, 32.6823, 0.402369, 0.4, 0.00311426, -0.00398951, 0.991731, 0.987046, 0.996709, 0.991866
3.08796, 32.7383, 0.403394, 0.4, 0.00311378, -0.00432323, 0.99172, 0.987032, 0.996701, 0.991855
3.08896, 32.7944, 0.404417, 0.4, 0.00311318, -0.0046563, 0.991709, 0.987018, 0.996693, 0.991845
3.08996, 32.8504, 0.405438, 0.4, 0.00311246, -0.00498916, 0.991697, 0.987004, 0.996686, 0.991834
3.09096, 32.9064, 0.406457, 0.4, 0.00311162, -0.00532083, 0.991686, 0.98699, 0.996678, 0.991823
3.09196, 32.9624, 0.407474, 0.4, 0.00311066, -0.00565192, 0.991674, 0.986976, 0.99667, 0.991812
3.09296, 33.0184, 0.408489, 0.4, 0.00310958, -0.00598188, 0.991662, 0.986961, 0.996662, 0.991801
3.09396, 33.0744, 0.409502, 0.4, 0.00310839, -0.00631136, 0.99165, 0.986947, 0.996653, 0.99179
3.09496, 33.1303, 0.410514, 0.4, 0.00310707, -0.00664036, 0.991638, 0.986932, 0.996645, 0.991779
3.09596, 33.1862, 0.411523, 0.4, 0.00310564, -0.00696828, 0.991626, 0.986917, 0.996637, 0.991768
3.09696, 33.2421, 0.41253, 0.4, 0.00310409, -0.00729542, 0.991614, 0.986902, 0.996628, 0.991756
3.09796, 33.298, 0.413535, 0.4, 0.00310242, -0.00762145, 0.991601, 0.986887, 0.996619, 0.991744
3.09896, 33.3538, 0.414538, 0.4, 0.00310064, -0.00794716, 0.991589, 0.986872, 0.996611, 0.991733
3.09996, 33.4096, 0.415539, 0.4, 0.00309874, -0.00827167, 0.991576, 0.986857, 0.996602, 0.991721
3.10096, 33.4654, 0.416537, 0.4, 0.00309672, -0.00859539, 0.991563, 0.986842, 0.996593, 0.991709
3.10196, 33.5211, 0.417534, 0.4, 0.00309458, -0.00891838, 0.991551, 0.986826, 0.996584, 0.991697
3.10296, 33.5768, 0.418528, 0.4, 0.00309233, -0.00924033, 0.991537, 0.986811, 0.996575, 0.991685
3.10396, 33.6324, 0.41952, 0.4, 0.00308997, -0.00956139, 0.991524, 0.986795, 0.996565, 0.991672
3.10496, 33.688, 0.420509, 0.4, 0.00308748, -0.00988149, 0.991511, 0.986779, 0.996556, 0.99166
3.10596, 33.7436, 0.421496, 0.4, 0.00308489, -0.010201, 0.991497, 0.986763, 0.996547, 0.991647
3.10696, 33.7991, 0.42248, 0.4, 0.00308217, -0.0105191, 0.991484, 0.986747, 0.996537, 0.991635
3.10796, 33.8545, 0.423463, 0.4, 0.00307935, -0.0108367, 0.99147, 0.986731, 0.996527, 0.991622
3.10896, 33.9099, 0.424442, 0.4, 0.00307641, -0.0111531, 0.991457, 0.986715, 0.996518, 0.991609
3.10996, 33.9653, 0.425419, 0.4, 0.00307335, -0.0114687, 0.991443, 0.986698, 0.996508, 0.991596
3.11096, 34.0206, 0.426394, 0.4, 0.00307018, -0.0117832, 0.991429, 0.986682, 0.996498, 0.991583
3.11196, 34.0758, 0.427366, 0.4, 0.0030669, -0.0120969, 0.991415, 0.986665, 0.996488, 0.99157
3.11296, 34.131, 0.428336, 0.4, 0.0030635, -0.0124097, 0.991401, 0.986648, 0.996478, 0.991557
3.11396, 34.1861, 0.429302, 0.4, 0.00305999, -0.0127212, 0.991386, 0.986632, 0.996468, 0.991544
3.11496, 34.2411, 0.430267, 0.4, 0.00305637, -0.0130319, 0.991372, 0.986615, 0.996458, 0.99153
3.11596, 34.2961, 0.431228, 0.4, 0.00305263, -0.0133417, 0.991358, 0.986598, 0.996447, 0.991517
3.11696, 34.351, 0.432187, 0.4, 0.00304879, -0.0136506, 0.991343, 0.986581, 0.996437, 0.991503
3.11796, 34.4059, 0.433143, 0.4, 0.00304483, -0.0139582, 0.991328, 0.986564, 0.996426, 0.99149
3.11896, 34.4607, 0.434096, 0.4, 0.00304076, -0.0142646, 0.991314, 0.986546, 0.996416, 0.991476
3.11996, 34.5154, 0.435046, 0.4, 0.00303658, -0.0145704, 0.991299, 0.986529, 0.996405, 0.991462
3.12096, 34.57, 0.435994, 0.4, 0.00303229, -0.0148751, 0.991284, 0.986512, 0.996394, 0.991448
3.12196, 34.6245, 0.436938, 0.4, 0.00302789, -0.0151784, 0.991269, 0.986494, 0.996383, 0.991434
3.12296, 34.679, 0.43788, 0.4, 0.00302338, -0.0154805, 0.991254, 0.986477, 0.996373, 0.99142
3.12396, 34.7334, 0.438819, 0.4, 0.00301875, -0.0157821, 0.991239, 0.986459, 0.996362, 0.991406
3.12496, 34.7877, 0.439754, 0.4, 0.00301402, -0.0160822, 0.991223, 0.986441, 0.996351, 0.991392
3.12596, 34.8419, 0.440687, 0.4, 0.00300919, -0.0163811, 0.991208, 0.986424, 0.99634, 0.991378
3.12696, 34.896, 0.441617, 0.4, 0.00300424, -0.0166793, 0.991193, 0.986406, 0.996328, 0.991363
3.12796, 34.95, 0.442543, 0.4, 0.00299918, -0.016976, 0.991177, 0.986388, 0.996317, 0.991349
3.12896, 35.004, 0.443467, 0.4, 0.00299402, -0.017272, 0.991162, 0.98637, 0.996306, 0.991334
3.12996, 35.0578, 0.444387, 0.4, 0.00298875, -0.0175664, 0.991146, 0.986352, 0.996295, 0.99132
3.13096, 35.1116, 0.445305, 0.4, 0.00298337, -0.0178599, 0.991131, 0.986334, 0.996283, 0.991305
3.13196, 35.1652, 0.446218, 0.4, 0.00297788, -0.0181523, 0.991115, 0.986316, 0.996272, 0.99129
3.13296, 35.2188, 0.447129, 0.4, 0.00297229, -0.0184433, 0.991099, 0.986297, 0.99626, 0.991276
3.13396, 35.2722, 0.448037, 0.4, 0.00296659, -0.0187334, 0.991083, 0.986279, 0.996249, 0.991261
3.13496, 35.3256, 0.448941, 0.4, 0.00296079, -0.0190222, 0.991067, 0.986261, 0.996237, 0.991246
3.13596, 35.3788, 0.449842, 0.4, 0.00295488, -0.0193099, 0.991051, 0.986242, 0.996225, 0.991231
3.13696, 35.4319, 0.45074, 0.4, 0.00294887, -0.0195963, 0.991035, 0.986224, 0.996213, 0.991216
3.13796, 35.485, 0.451634, 0.4, 0.00294275, -0.0198817, 0.991019, 0.986205, 0.996202, 0.991201
3.13896, 35.5379, 0.452525, 0.4, 0.00293653, -0.0201657, 0.991003, 0.986187, 0.99619, 0.991186
3.13996, 35.5907, 0.453413, 0.4, 0.00293021, -0.0204483, 0.990987, 0.986168, 0.996178, 0.991171
3.14096, 35.6434, 0.454297, 0.4, 0.00292378, -0.02073, 0.99097, 0.986149, 0.996166, 0.991155
3.14196, 35.6959, 0.455177, 0.4, 0.00291725, -0.0210102, 0.990954, 0.986131, 0.996154, 0.99114
3.14296, 35.7484, 0.456054, 0.4, 0.00291062, -0.0212892, 0.990938, 0.986112, 0.996142, 0.991125
3.14396, 35.8007, 0.456928, 0.4, 0.00290388, -0.021567, 0.990921, 0.986093, 0.99613, 0.991109
3.14496, 35.8529, 0.457798, 0.4, 0.00289704, -0.0218437, 0.990905, 0.986075, 0.996118, 0.991094
3.14596, 35.905, 0.458665, 0.4, 0.00289011, -0.022119, 0.990889, 0.986056, 0.996105, 0.991079
3.14696, 35.957, 0.459527, 0.4, 0.00288307, -0.0223931, 0.990872, 0.986037, 0.996093, 0.991063
3.14796, 36.0088, 0.460387, 0.4, 0.00287593, -0.022666, 0.990856, 0.986018, 0.996081, 0.991048
3.14896, 36.0605, 0.461242, 0.4, 0.00286869, -0.0229371, 0.990839, 0.985999, 0.996069, 0.991032
3.14996, 36.1121, 0.462094, 0.4, 0.00286135, -0.0232073, 0.990822, 0.98598, 0.996056, 0.991017
3.15096, 36.1635, 0.462942, 0.4, 0.00285392, -0.0234762, 0.990806, 0.985961, 0.996044, 0.991001
3.15196, 36.2148, 0.463787, 0.4, 0.00284638, -0.0237437, 0.990789, 0.985942, 0.996032, 0.990986
3.15296, 36.266, 0.464627, 0.4, 0.00283875, -0.0240099, 0.990773, 0.985923, 0.996019, 0.99097
3.15396, 36.317, 0.465464, 0.4, 0.00283102, -0.0242747, 0.990756, 0.985904, 0.996007, 0.990954
3.15496, 36.3679, 0.466297, 0.4, 0.00282319, -0.0245381, 0.990739, 0.985885, 0.995995, 0.990939
3.15596, 36.4186, 0.467126, 0.4, 0.00281526, -0.0248004, 0.990723, 0.985866, 0.995982, 0.990923
3.15696, 36.4692, 0.467952, 0.4, 0.00280724, -0.0250612, 0.990706, 0.985847, 0.99597, 0.990907
3.15796, 36.5197, 0.468774, 0.4, 0.00279912, -0.0253208, 0.990689, 0.985828, 0.995957, 0.990892
3.15896, 36.57, 0.469591, 0.4, 0.00279091, -0.0255788, 0.990672, 0.985809, 0.995945, 0.990876
3.15996, 36.6202, 0.470405, 0.4, 0.0027826, -0.0258356, 0.990656, 0.98579, 0.995932, 0.99086
3.16096, 36.6702, 0.471215, 0.4, 0.0027742, -0.026091, 0.990639, 0.985771, 0.99592, 0.990844
3.16196, 36.72, 0.47202, 0.4, 0.00276571, -0.0263448, 0.990622, 0.985752, 0.995907, 0.990829
3.16296, 36.7698, 0.472822, 0.4, 0.00275712, -0.0265976, 0.990606, 0.985733, 0.995894, 0.990813
3.16396, 36.8193, 0.47362, 0.4, 0.00274843, -0.0268489, 0.990589, 0.985714, 0.995882, 0.990797
3.16496, 36.8687, 0.474414, 0.4, 0.00273966, -0.0270985, 0.990572, 0.985695, 0.995869, 0.990782
3.16596, 36.9179, 0.475203, 0.4, 0.00273079, -0.0273469, 0.990556, 0.985676, 0.995857, 0.990766
3.16695, 36.967, 0.475989, 0.4, 0.00272183, -0.0275937, 0.990539, 0.985657, 0.995844, 0.99075
3.16795, 37.0159, 0.47677, 0.4, 0.00271278, -0.0278393, 0.990522, 0.985638, 0.995832, 0.990734
3.16895, 37.0647, 0.477548, 0.4, 0.00270364, -0.0280835, 0.990506, 0.985619, 0.995819, 0.990718
3.16995, 37.1132, 0.478321, 0.4, 0.00269441, -0.028326, 0.990489, 0.9856, 0.995806, 0.990703
3.17095, 37.1617, 0.47909, 0.4, 0.00268509, -0.0285672, 0.990472, 0.985581, 0.995794, 0.990687
3.17195, 37.2099, 0.479855, 0.4, 0.00267568, -0.028807, 0.990456, 0.985562, 0.995781, 0.990671
3.17295, 37.258, 0.480615, 0.4, 0.00266619, -0.0290452, 0.990439, 0.985543, 0.995769, 0.990656
3.17395, 37.3059, 0.481372, 0.4, 0.0026566, -0.0292821, 0.990423, 0.985525, 0.995756, 0.99064
3.17495, 37.3536, 0.482124, 0.4, 0.00264693, -0.0295175, 0.990406, 0.985506, 0.995744, 0.990624
3.17595, 37.4012, 0.482872, 0.4, 0.00263716, -0.0297515, 0.99039, 0.985487, 0.995731, 0.990609
3.17695, 37.4486, 0.483615, 0.4, 0.00262732, -0.029984, 0.990374, 0.985468, 0.995719, 0.990593
3.17795, 37.4958, 0.484354, 0.4, 0.00261738, -0.0302148, 0.990357, 0.98545, 0.995706, 0.990578
3.17895, 37.5428, 0.485089, 0.4, 0.00260736, -0.0304443, 0.990341, 0.985431, 0.995694, 0.990562
3.17995, 37.5896, 0.48582, 0.4, 0.00259726, -0.0306721, 0.990325, 0.985413, 0.995681, 0.990547
3.18095, 37.6363, 0.486546, 0.4, 0.00258707, -0.0308985, 0.990308, 0.985394, 0.995669, 0.990531
3.18195, 37.6828, 0.487267, 0.4, 0.0025768, -0.0311237, 0.990292, 0.985376, 0.995656, 0.990516
3.18295, 37.7291, 0.487985, 0.4, 0.00256644, -0.0313468, 0.990276, 0.985357, 0.995644, 0.9905
3.18395, 37.7752, 0.488697, 0.4, 0.002556, -0.0315687, 0.99026, 0.985339, 0.995631, 0.990485
3.18495, 37.8211, 0.489406, 0.4, 0.00254548, -0.0317891, 0.990244, 0.98532, 0.995619, 0.99047
3.18595, 37.8668, 0.49011, 0.4, 0.00253487, -0.0320081, 0.990228, 0.985302, 0.995607, 0.990454
3.18695, 37.9123, 0.490809, 0.4, 0.00252419, -0.032225, 0.990212, 0.985284, 0.995595, 0.990439
3.18795, 37.9577, 0.491504, 0.4, 0.00251342, -0.032441, 0.990196, 0.985266, 0.995582, 0.990424
3.18895, 38.0028, 0.492195, 0.4, 0.00250257, -0.0326551, 0.990181, 0.985248, 0.99557, 0.990409
3.18995, 38.0478, 0.49288, 0.4, 0.00249165, -0.0328679, 0.990165, 0.98523, 0.995558, 0.990394
3.19095, 38.0925, 0.493562, 0.4, 0.00248064, -0.0330789, 0.990149, 0.985212, 0.995546, 0.990379
3.19195, 38.1371, 0.494238, 0.4, 0.00246955, -0.0332883, 0.990134, 0.985194, 0.995534, 0.990364
3.19295, 38.1814, 0.49491, 0.4, 0.00245839, -0.0334961, 0.990118, 0.985176, 0.995522, 0.990349
3.19395, 38.2256, 0.495578, 0.4, 0.00244715, -0.0337024, 0.990103, 0.985159, 0.99551, 0.990334
3.19495, 38.2695, 0.49624, 0.4, 0.00243583, -0.0339074, 0.990088, 0.985141, 0.995498, 0.990319
3.19595, 38.3133, 0.496899, 0.4, 0.00242444, -0.0341106, 0.990072, 0.985123, 0.995486, 0.990305
3.19695, 38.3568, 0.497552, 0.4, 0.00241297, -0.034312, 0.990057, 0.985106, 0.995474, 0.99029
3.19795, 38.4001, 0.498201, 0.4, 0.00240142, -0.034512, 0.990042, 0.985089, 0.995462, 0.990275
3.19895, 38.4433, 0.498845, 0.4, 0.0023898, -0.0347105, 0.990027, 0.985071, 0.99545, 0.990261
3.19995, 38.4862, 0.499484, 0.4, 0.0023781, -0.0349074, 0.990013, 0.985054, 0.995439, 0.990246
3.20095, 38.5289, 0.500119, 0.4, 0.00236633, -0.0351025, 0.989998, 0.985037, 0.995427, 0.990232
3.20195, 38.5714, 0.500749, 0.4, 0.00235449, -0.035296, 0.989983, 0.98502, 0.995415, 0.990218
3.20295, 38.6136, 0.501374, 0.4, 0.00234257, -0.0354882, 0.989969, 0.985003, 0.995404, 0.990203
3.20395, 38.6557, 0.501994, 0.4, 0.00233058, -0.0356785, 0.989954, 0.984986, 0.995392, 0.990189
3.20495, 38.6975, 0.50261, 0.4, 0.00231852, -0.035867, 0.98994, 0.98497, 0.995381, 0.990175
3.20595, 38.7391, 0.50322, 0.4, 0.00230639, -0.0360542, 0.989926, 0.984953, 0.99537, 0.990161
3.20695, 38.7806, 0.503826, 0.4, 0.00229419, -0.0362398, 0.989912, 0.984937, 0.995358, 0.990147
3.20795, 38.8217, 0.504428, 0.4, 0.00228192, -0.0364238, 0.989898, 0.98492, 0.995347, 0.990134
3.20895, 38.8627, 0.505024, 0.4, 0.00226958, -0.0366061, 0.989884, 0.984904, 0.995336, 0.99012
3.20995, 38.9034, 0.505615, 0.4, 0.00225717, -0.036787, 0.98987, 0.984888, 0.995325, 0.990106
3.21095, 38.944, 0.506202, 0.4, 0.00224469, -0.0369657, 0.989856, 0.984872, 0.995314, 0.990093
3.21195, 38.9843, 0.506783, 0.4, 0.00223215, -0.0371429, 0.989843, 0.984856, 0.995303, 0.990079
3.21295, 39.0243, 0.50736, 0.4, 0.00221953, -0.0373185, 0.989829, 0.98484, 0.995292, 0.990066
3.21395, 39.0642, 0.507932, 0.4, 0.00220686, -0.0374926, 0.989816, 0.984824, 0.995281, 0.990053
3.21495, 39.1038, 0.508499, 0.4, 0.00219411, -0.0376647, 0.989803, 0.984809, 0.995271, 0.99004
3.21595, 39.1431, 0.50906, 0.4, 0.0021813, -0.0378351, 0.98979, 0.984794, 0.99526, 0.990027
3.21695, 39.1823, 0.509617, 0.4, 0.00216843, -0.0380042, 0.989777, 0.984778, 0.99525, 0.990014
3.21795, 39.2212, 0.510169, 0.4, 0.00215549, -0.0381717, 0.989764, 0.984763, 0.995239, 0.990001
3.21895, 39.2599, 0.510716, 0.4, 0.00214248, -0.0383375, 0.989752, 0.984748, 0.995229, 0.989988
3.21995, 39.2983, 0.511258, 0.4, 0.00212942, -0.0385013, 0.989739, 0.984733, 0.995219, 0.989976
3.22095, 39.3366, 0.511795, 0.4, 0.00211629, -0.0386638, 0.989727, 0.984718, 0.995208, 0.989963
3.22195, 39.3745, 0.512327, 0.4, 0.0021031, -0.0388247, 0.989715, 0.984704, 0.995198, 0.989951
3.22295, 39.4123, 0.512854, 0.4, 0.00208985, -0.0389836, 0.989703, 0.984689, 0.995188, 0.989938
3.22395, 39.4498, 0.513376, 0.4, 0.00207654, -0.0391406, 0.989691, 0.984675, 0.995178, 0.989926
3.22495, 39.487, 0.513892, 0.4, 0.00206317, -0.0392964, 0.989679, 0.984661, 0.995169, 0.989914
3.22595, 39.524, 0.514404, 0.4, 0.00204973, -0.0394504, 0.989668, 0.984647, 0.995159, 0.989902
3.22695, 39.5608, 0.514911, 0.4, 0.00203624, -0.0396023, 0.989657, 0.984633, 0.995149, 0.98989
3.22795, 39.5973, 0.515412, 0.4, 0.0020227, -0.0397529, 0.989645, 0.984619, 0.99514, 0.989879
3.22895, 39.6336, 0.515909, 0.4, 0.00200909, -0.0399019, 0.989634, 0.984605, 0.99513, 0.989867
3.22995, 39.6697, 0.5164, 0.4, 0.00199543, -0.0400489, 0.989623, 0.984592, 0.995121, 0.989856
3.23095, 39.7055, 0.516886, 0.4, 0.00198171, -0.0401941, 0.989613, 0.984579, 0.995112, 0.989845
3.23195, 39.741, 0.517367, 0.4, 0.00196793, -0.0403377, 0.989602, 0.984566, 0.995103, 0.989834
3.23295, 39.7763, 0.517843, 0.4, 0.0019541, -0.0404795, 0.989592, 0.984553, 0.995094, 0.989823
3.23395, 39.8114, 0.518314, 0.4, 0.00194022, -0.0406198, 0.989581, 0.98454, 0.995085, 0.989812
3.23495, 39.8462, 0.51878, 0.4, 0.00192628, -0.0407582, 0.989572, 0.984527, 0.995076, 0.989801
3.23595, 39.8807, 0.51924, 0.4, 0.00191228, -0.040895, 0.989562, 0.984515, 0.995067, 0.98979
3.23695, 39.915, 0.519696, 0.4, 0.00189824, -0.04103, 0.989552, 0.984502, 0.995059, 0.98978
3.23795, 39.949, 0.520146, 0.4, 0.00188414, -0.0411632, 0.989542, 0.98449, 0.99505, 0.989769
3.23895, 39.9828, 0.520591, 0.4, 0.00186999, -0.0412949, 0.989533, 0.984478, 0.995042, 0.989759
3.23995, 40.0164, 0.521031, 0.4, 0.00185579, -0.0414247, 0.989524, 0.984467, 0.995034, 0.989749
3.24095, 40.0496, 0.521465, 0.4, 0.00184154, -0.0415529, 0.989515, 0.984455, 0.995025, 0.989739
3.24195, 40.0827, 0.521895, 0.4, 0.00182724, -0.0416792, 0.989506, 0.984444, 0.995018, 0.98973
3.24295, 40.1154, 0.522319, 0.4, 0.00181289, -0.0418038, 0.989498, 0.984432, 0.99501, 0.98972
3.24395, 40.1479, 0.522738, 0.4, 0.00179849, -0.0419268, 0.989489, 0.984421, 0.995002, 0.989711
3.24495, 40.1802, 0.523152, 0.4, 0.00178404, -0.0420479, 0.989481, 0.98441, 0.994994, 0.989701
3.24595, 40.2121, 0.52356, 0.4, 0.00176955, -0.0421674, 0.989473, 0.9844, 0.994987, 0.989692
3.24695, 40.2439, 0.523963, 0.4, 0.00175501, -0.0422851, 0.989465, 0.984389, 0.994979, 0.989683
3.24795, 40.2753, 0.524361, 0.4, 0.00174042, -0.042401, 0.989458, 0.984379, 0.994972, 0.989674
3.24895, 40.3065, 0.524754, 0.4, 0.00172579, -0.0425152, 0.989451, 0.984369, 0.994965, 0.989666
3.24995, 40.3375, 0.525141, 0.4, 0.00171111, -0.0426275, 0.989443, 0.984359, 0.994958, 0.989657
3.25095, 40.3681, 0.525523, 0.4, 0.00169639, -0.0427383, 0.989437, 0.984349, 0.994951, 0.989649
3.25195, 40.3985, 0.5259, 0.4, 0.00168163, -0.0428472, 0.98943, 0.984339, 0.994944, 0.989641
3.25295, 40.4287, 0.526272, 0.4, 0.00166682, -0.0429546, 0.989423, 0.98433, 0.994938, 0.989633
3.25395, 40.4585, 0.526638, 0.4, 0.00165197, -0.0430599, 0.989417, 0.984321, 0.994931, 0.989625
3.25495, 40.4881, 0.526999, 0.4, 0.00163707, -0.0431637, 0.989411, 0.984312, 0.994925, 0.989617
3.25595, 40.5175, 0.527355, 0.4, 0.00162214, -0.0432656, 0.989405, 0.984303, 0.994919, 0.98961
3.25695, 40.5465, 0.527705, 0.4, 0.00160717, -0.0433658, 0.989399, 0.984295, 0.994913, 0.989602
3.25795, 40.5753, 0.528051, 0.4, 0.00159215, -0.0434641, 0.989394, 0.984286, 0.994907, 0.989595
3.25895, 40.6038, 0.52839, 0.4, 0.0015771, -0.0435607, 0.989389, 0.984278, 0.994901, 0.989588
3.25995, 40.6321, 0.528725, 0.4, 0.00156201, -0.0436556, 0.989384, 0.98427, 0.994895, 0.989581
3.26095, 40.6601, 0.529054, 0.4, 0.00154688, -0.0437487, 0.989379, 0.984262, 0.99489, 0.989575
3.26195, 40.6878, 0.529378, 0.4, 0.00153171, -0.0438401, 0.989374, 0.984255, 0.994885, 0.989568
3.26295, 40.7152, 0.529696, 0.4, 0.00151651, -0.0439298, 0.98937, 0.984247, 0.994879, 0.989562
3.26395, 40.7424, 0.53001, 0.4, 0.00150127, -0.0440175, 0.989366, 0.98424, 0.994874, 0.989556
3.26495, 40.7693, 0.530317, 0.4, 0.00148599, -0.0441036, 0.989362, 0.984233, 0.994869, 0.98955
3.26595, 40.7959, 0.53062, 0.4, 0.00147068, -0.044188, 0.989358, 0.984227, 0.994865, 0.989544
3.26695, 40.8222, 0.530917, 0.4, 0.00145533, -0.0442705, 0.989355, 0.98422, 0.99486, 0.989539
3.26795, 40.8483, 0.531209, 0.4, 0.00143995, -0.0443514, 0.989352, 0.984214, 0.994856, 0.989533
3.26895, 40.8741, 0.531495, 0.4, 0.00142454, -0.0444304, 0.989349, 0.984208, 0.994851, 0.989528
3.26995, 40.8996, 0.531776, 0.4, 0.0014091, -0.0445075, 0.989346, 0.984202, 0.994847, 0.989523
3.27095, 40.9248, 0.532052, 0.4, 0.00139362, -0.044583, 0.989344, 0.984196, 0.994843, 0.989518
3.27195, 40.9497, 0.532323, 0.4, 0.00137811, -0.0446568, 0.989342, 0.984191, 0.994839, 0.989513
3.27295, 40.9744, 0.532588, 0.4, 0.00136258, -0.0447288, 0.98934, 0.984186, 0.994835, 0.989509
3.27395, 40.9988, 0.532847, 0.4, 0.00134701, -0.0447991, 0.989338, 0.984181, 0.994832, 0.989505
3.27495, 41.0229, 0.533102, 0.4, 0.00133141, -0.0448676, 0.989337, 0.984176, 0.994828, 0.989501
3.27595, 41.0467, 0.533351, 0.4, 0.00131579, -0.0449342, 0.989336, 0.984172, 0.994825, 0.989497
3.27695, 41.0703, 0.533594, 0.4, 0.00130013, -0.0449992, 0.989334, 0.984168, 0.994822, 0.989493
3.27795, 41.0935, 0.533833, 0.4, 0.00128445, -0.0450622, 0.989334, 0.984164, 0.994819, 0.989489
3.27895, 41.1165, 0.534066, 0.4, 0.00126874, -0.0451236, 0.989333, 0.98416, 0.994816, 0.989486
3.27995, 41.1392, 0.534293, 0.4, 0.00125301, -0.0451833, 0.989333, 0.984156, 0.994814, 0.989483
3.28095, 41.1616, 0.534515, 0.4, 0.00123725, -0.0452411, 0.989333, 0.984153, 0.994811, 0.98948
3.28195, 41.1837, 0.534732, 0.4, 0.00122146, -0.0452972, 0.989334, 0.98415, 0.994809, 0.989477
3.28295, 41.2056, 0.534944, 0.4, 0.00120565, -0.0453515, 0.989334, 0.984147, 0.994807, 0.989475
3.28395, 41.2271, 0.53515, 0.4, 0.00118982, -0.0454039, 0.989335, 0.984144, 0.994805, 0.989473
3.28495, 41.2484, 0.53535, 0.4, 0.00117397, -0.0454546, 0.989336, 0.984142, 0.994803, 0.98947
3.28595, 41.2694, 0.535546, 0.4, 0.00115809, -0.0455038, 0.989337, 0.98414, 0.994801, 0.989468
3.28695, 41.2901, 0.535736, 0.4, 0.00114219, -0.0455508, 0.989339, 0.984138, 0.9948, 0.989467
3.28795, 41.3105, 0.53592, 0.4, 0.00112627, -0.0455963, 0.989341, 0.984136, 0.994798, 0.989465
3.28895, 41.3306, 0.5361, 0.4, 0.00111033, -0.04564, 0.989343, 0.984135, 0.994797, 0.989464
3.28995, 41.3505, 0.536273, 0.4, 0.00109436, -0.045682, 0.989346, 0.984133, 0.994796, 0.989463
3.29095, 41.37, 0.536442, 0.4, 0.00107838, -0.0457221, 0.989348, 0.984132, 0.994795, 0.989462
3.29195, 41.3893, 0.536605, 0.4, 0.00106238, -0.0457605, 0.989351, 0.984132, 0.994795, 0.989461
3.29295, 41.4083, 0.536763, 0.4, 0.00104637, -0.0457972, 0.989354, 0.984131, 0.994794, 0.989461
3.29395, 41.427, 0.536916, 0.4, 0.00103033, -0.0458319, 0.989358, 0.984131, 0.994794, 0.98946
3.29495, 41.4454, 0.537063, 0.4, 0.00101428, -0.0458651, 0.989362, 0.984131, 0.994794, 0.98946
3.29595, 41.4635, 0.537204, 0.4, 0.000998213, -0.0458965, 0.989366, 0.984131, 0.994794, 0.98946
3.29695, 41.4813, 0.537341, 0.4, 0.00098213, -0.0459261, 0.98937, 0.984132, 0.994794, 0.989461
3.29795, 41.4989, 0.537472, 0.4, 0.000966032, -0.0459539, 0.989375, 0.984132, 0.994794, 0.989461
3.29895, 41.5161, 0.537598, 0.4, 0.00094992, -0.0459801, 0.989379, 0.984133, 0.994795, 0.989462
3.29995, 41.5331, 0.537718, 0.4, 0.000933794, -0.0460043, 0.989385, 0.984135, 0.994795, 0.989463
3.30095, 41.5497, 0.537833, 0.4, 0.000917655, -0.046027, 0.98939, 0.984136, 0.994796, 0.989464
3.30195, 41.5661, 0.537943, 0.4, 0.000901504, -0.0460479, 0.989396, 0.984138, 0.994797, 0.989465
3.30295, 41.5822, 0.538048, 0.4, 0.000885341, -0.046067, 0.989402, 0.98414, 0.994798, 0.989467
3.30395, 41.598, 0.538147, 0.4, 0.000869167, -0.0460844, 0.989408, 0.984142, 0.9948, 0.989469
3.30494, 41.6135, 0.53824, 0.4, 0.000852982, -0.0461, 0.989414, 0.984145, 0.994801, 0.989471
3.30594, 41.6287, 0.538329, 0.4, 0.000836787, -0.0461139, 0.989421, 0.984147, 0.994803, 0.989473
3.30694, 41.6436, 0.538412, 0.4, 0.000820584, -0.0461259, 0.989428, 0.98415, 0.994805, 0.989475
3.30794, 41.6582, 0.53849, 0.4, 0.000804371, -0.0461363, 0.989436, 0.984153, 0.994807, 0.989478
3.30894, 41.6725, 0.538562, 0.4, 0.000788151, -0.046145, 0.989443, 0.984157, 0.994809, 0.989481
3.30994, 41.6866, 0.538629, 0.4, 0.000771923, -0.0461518, 0.989451, 0.984161, 0.994812, 0.989484
3.31094, 41.7003, 0.538691, 0.4, 0.000755688, -0.046157, 0.989459, 0.984165, 0.994814, 0.989487
3.31194, 41.7138, 0.538748, 0.4, 0.000739448, -0.0461603, 0.989468, 0.984169, 0.994817, 0.989491
3.31294, 41.727, 0.538799, 0.4, 0.000723201, -0.046162, 0.989477, 0.984173, 0.99482, 0.989494
3.31394, 41.7398, 0.538845, 0.4, 0.00070695, -0.0461619, 0.989485, 0.984178, 0.994823, 0.989498
3.31494, 41.7524, 0.538886, 0.4, 0.000690694, -0.0461601, 0.989495, 0.984183, 0.994826, 0.989502
3.31594, 41.7647, 0.538922, 0.4, 0.000674435, -0.0461566, 0.989504, 0.984188, 0.99483, 0.989507
3.31694, 41.7767, 0.538952, 0.4, 0.000658173, -0.0461514, 0.989514, 0.984194, 0.994833, 0.989511
3.31794, 41.7884, 0.538977, 0.4, 0.000641908, -0.0461443, 0.989524, 0.984199, 0.994837, 0.989516
3.31894, 41.7998, 0.538997, 0.4, 0.000625641, -0.0461356, 0.989535, 0.984205, 0.994841, 0.989521
3.31994, 41.8109, 0.539011, 0.4, 0.000609373, -0.0461252, 0.989546, 0.984212, 0.994845, 0.989526
3.32094, 41.8217, 0.539021, 0.4, 0.000593105, -0.046113, 0.989557, 0.984218, 0.99485, 0.989531
3.32194, 41.8323, 0.539024, 0.4, 0.000576836, -0.0460992, 0.989568, 0.984225, 0.994854, 0.989537
3.32294, 41.8425, 0.539023, 0.4, 0.000560568, -0.0460836, 0.98958, 0.984232, 0.994859, 0.989543
3.32394, 41.8524, 0.539017, 0.4, 0.000544301, -0.0460663, 0.989591, 0.984239, 0.994864, 0.989549
3.32494, 41.8621, 0.539005, 0.4, 0.000528036, -0.0460473, 0.989604, 0.984247, 0.994869, 0.989555
3.32594, 41.8714, 0.538989, 0.4, 0.000511774, -0.0460266, 0.989616, 0.984254, 0.994874, 0.989562
3.32694, 41.8805, 0.538967, 0.4, 0.000495514, -0.0460042, 0.989629, 0.984262, 0.994879, 0.989568
3.32794, 41.8893, 0.538939, 0.4, 0.000479259, -0.04598, 0.989642, 0.984271, 0.994885, 0.989575
3.32894, 41.8978, 0.538907, 0.4, 0.000463007, -0.0459543, 0.989655, 0.984279, 0.99489, 0.989582
3.32994, 41.9059, 0.53887, 0.4, 0.00044676, -0.0459268, 0.989669, 0.984288, 0.994896, 0.98959
3.33094, 41.9138, 0.538827, 0.4, 0.000430519, -0.0458976, 0.989683, 0.984297, 0.994902, 0.989597
3.33194, 41.9215, 0.538779, 0.4, 0.000414283, -0.0458667, 0.989697, 0.984306, 0.994909, 0.989605
3.33294, 41.9288, 0.538726, 0.4, 0.000398055, -0.0458341, 0.989711, 0.984316, 0.994915, 0.989613
3.33394, 41.9358, 0.538668, 0.4, 0.000381833, -0.0457999, 0.989726, 0.984325, 0.994922, 0.989621
3.33494, 41.9425, 0.538605, 0.4, 0.00036562, -0.045764, 0.989741, 0.984336, 0.994928, 0.98963
3.33594, 41.9489, 0.538536, 0.4, 0.000349415, -0.0457264, 0.989756, 0.984346, 0.994935, 0.989638
3.33694, 41.9551, 0.538463, 0.4, 0.000333219, -0.0456871, 0.989772, 0.984356, 0.994942, 0.989647
3.33794, 41.9609, 0.538384, 0.4, 0.000317032, -0.0456462, 0.989788, 0.984367, 0.99495, 0.989656
3.33894, 41.9665, 0.5383, 0.4, 0.000300856, -0.0456036, 0.989804, 0.984378, 0.994957, 0.989665
3.33994, 41.9718, 0.538212, 0.4, 0.000284691, -0.0455592, 0.989821, 0.984389, 0.994965, 0.989675
3.34094, 41.9768, 0.538118, 0.4, 0.000268537, -0.0455133, 0.989837, 0.984401, 0.994973, 0.989684
3.34194, 41.9814, 0.538019, 0.4, 0.000252395, -0.0454657, 0.989854, 0.984413, 0.994981, 0.989694
3.34294, 41.9858, 0.537915, 0.4, 0.000236265, -0.0454164, 0.989872, 0.984425, 0.994989, 0.989704
3.34394, 41.9899, 0.537806, 0.4, 0.000220149, -0.0453655, 0.989889, 0.984437, 0.994997, 0.989715
3.34494, 41.9938, 0.537692, 0.4, 0.000204047, -0.0453129, 0.989907, 0.984449, 0.995006, 0.989725
3.34594, 41.9973, 0.537573, 0.4, 0.000187959, -0.0452588, 0.989925, 0.984462, 0.995014, 0.989736
3.34694, 42.0005, 0.537449, 0.4, 0.000171886, -0.0452028, 0.989944, 0.984475, 0.995023, 0.989747
3.34794, 42.0035, 0.53732, 0.4, 0.000155828, -0.0451453, 0.989963, 0.984489, 0.995032, 0.989758
3.34894, 42.0061, 0.537185, 0.4, 0.000139787, -0.0450862, 0.989982, 0.984502, 0.995041, 0.989769
3.34994, 42.0085, 0.537046, 0.4, 0.000123762, -0.0450255, 0.990001, 0.984516, 0.99505, 0.989781
3.35094, 42.0106, 0.536902, 0.4, 0.000107755, -0.0449631, 0.990021, 0.98453, 0.99506, 0.989793
3.35194, 42.0124, 0.536754, 0.4, 9.17655e-05, -0.0448991, 0.99004, 0.984544, 0.99507, 0.989805
3.35294, 42.0139, 0.5366, 0.4, 7.57944e-05, -0.0448334, 0.99006, 0.984558, 0.99508, 0.989817
3.35394, 42.0151, 0.536441, 0.4, 5.98424e-05, -0.0447663, 0.990081, 0.984573, 0.995089, 0.989829
3.35494, 42.016, 0.536277, 0.4, 4.39099e-05, -0.0446974, 0.990102, 0.984588, 0.9951, 0.989842
3.35594, 42.0167, 0.536108, 0.4, 2.79976e-05, -0.044627, 0.990123, 0.984603, 0.99511, 0.989855
3.35694, 42.0171, 0.535935, 0.4, 1.2106e-05, -0.0445549, 0.990144, 0.984619, 0.99512, 0.989868
3.35794, 42.0171, 0.535756, 0.4, -3.76426e-06, -0.0444812, 0.990165, 0.984634, 0.995131, 0.989881
3.35894, 42.0169, 0.535573, 0.4, -1.96127e-05, -0.044406, 0.990187, 0.98465, 0.995142, 0.989894
3.35994, 42.0164, 0.535385, 0.4, -3.54386e-05, -0.0443291, 0.990209, 0.984666, 0.995153, 0.989908
3.36094, 42.0156, 0.535192, 0.4, -5.12416e-05, -0.0442507, 0.990232, 0.984683, 0.995164, 0.989922
3.36194, 42.0146, 0.534994, 0.4, -6.70209e-05, -0.0441707, 0.990254, 0.984699, 0.995175, 0.989935
3.36294, 42.0132, 0.534791, 0.4, -8.27762e-05, -0.0440891, 0.990277, 0.984716, 0.995187, 0.98995
3.36394, 42.0116, 0.534584, 0.4, -9.85068e-05, -0.044006, 0.9903, 0.984733, 0.995198, 0.989964
3.36494, 42.0097, 0.534372, 0.4, -0.000114212, -0.0439212, 0.990324, 0.984751, 0.99521, 0.989979
3.36594, 42.0075, 0.534155, 0.4, -0.000129892, -0.043835, 0.990348, 0.984768, 0.995222, 0.989993
3.36694, 42.005, 0.533933, 0.4, -0.000145545, -0.0437472, 0.990372, 0.984786, 0.995234, 0.990008
3.36794, 42.0022, 0.533706, 0.4, -0.000161171, -0.0436577, 0.990396, 0.984804, 0.995247, 0.990023
3.36894, 41.9992, 0.533475, 0.4, -0.00017677, -0.0435668, 0.99042, 0.984822, 0.995259, 0.990039
3.36994, 41.9959, 0.533239, 0.4, -0.00019234, -0.0434743, 0.990445, 0.984841, 0.995272, 0.990054
3.37094, 41.9923, 0.532998, 0.4, -0.000207883, -0.0433803, 0.99047, 0.984859, 0.995284, 0.99007
3.37194, 41.9884, 0.532753, 0.4, -0.000223396, -0.0432848, 0.990495, 0.984878, 0.995297, 0.990086
3.37294, 41.9842, 0.532503, 0.4, -0.000238879, -0.0431877, 0.990521, 0.984897, 0.99531, 0.990102
3.37394, 41.9798, 0.532248, 0.4, -0.000254332, -0.043089, 0.990547, 0.984917, 0.995323, 0.990119
3.37494, 41.9751, 0.531989, 0.4, -0.000269755, -0.0429889, 0.990573, 0.984936, 0.995337, 0.990135
3.37594, 41.9701, 0.531724, 0.4, -0.000285146, -0.0428872, 0.990599, 0.984956, 0.99535, 0.990152
3.37694, 41.9648, 0.531456, 0.4, -0.000300505, -0.0427841, 0.990626, 0.984976, 0.995364, 0.990168
3.37794, 41.9593, 0.531183, 0.4, -0.000315832, -0.0426794, 0.990653, 0.984996, 0.995378, 0.990185
3.37894, 41.9534, 0.530905, 0.4, -0.000331126, -0.0425733, 0.99068, 0.985017, 0.995392, 0.990203
3.37994, 41.9473, 0.530622, 0.4, -0.000346386, -0.0424656, 0.990707, 0.985038, 0.995406, 0.99022
3.38094, 41.941, 0.530335, 0.4, -0.000361613, -0.0423564, 0.990735, 0.985058, 0.99542, 0.990238
3.38194, 41.9343, 0.530044, 0.4, -0.000376805, -0.0422458, 0.990763, 0.98508, 0.995434, 0.990255
3.38294, 41.9274, 0.529748, 0.4, -0.000391962, -0.0421336, 0.990791, 0.985101, 0.995449, 0.990273
3.38394, 41.9202, 0.529447, 0.4, -0.000407083, -0.0420201, 0.990819, 0.985123, 0.995463, 0.990292
3.38494, 41.9128, 0.529142, 0.4, -0.000422169, -0.041905, 0.990848, 0.985144, 0.995478, 0.99031
3.38594, 41.905, 0.528833, 0.4, -0.000437218, -0.0417885, 0.990877, 0.985166, 0.995493, 0.990328
3.38694, 41.897, 0.528519, 0.4, -0.000452229, -0.0416705, 0.990906, 0.985188, 0.995508, 0.990347
3.38794, 41.8887, 0.5282, 0.4, -0.000467203, -0.0415511, 0.990935, 0.985211, 0.995524, 0.990366
3.38894, 41.8802, 0.527877, 0.4, -0.000482139, -0.0414303, 0.990965, 0.985233, 0.995539, 0.990385
3.38994, 41.8714, 0.52755, 0.4, -0.000497036, -0.0413079, 0.990995, 0.985256, 0.995554, 0.990404
3.39094, 41.8623, 0.527219, 0.4, -0.000511894, -0.0411842, 0.991025, 0.985279, 0.99557, 0.990423
3.39194, 41.853, 0.526883, 0.4, -0.000526713, -0.041059, 0.991055, 0.985302, 0.995586, 0.990443
3.39294, 41.8433, 0.526542, 0.4, -0.000541491, -0.0409325, 0.991086, 0.985326, 0.995602, 0.990462
3.39394, 41.8335, 0.526198, 0.4, -0.000556228, -0.0408044, 0.991117, 0.985349, 0.995618, 0.990482
3.39494, 41.8233, 0.525849, 0.4, -0.000570924, -0.040675, 0.991148, 0.985373, 0.995634, 0.990502
3.39594, 41.8129, 0.525495, 0.4, -0.000585579, -0.0405442, 0.991179, 0.985397, 0.99565, 0.990522
3.39694, 41.8022, 0.525138, 0.4, -0.000600191, -0.040412, 0.991211, 0.985421, 0.995667, 0.990543
3.39794, 41.7913, 0.524776, 0.4, -0.000614761, -0.0402784, 0.991242, 0.985445, 0.995683, 0.990563
3.39894, 41.7801, 0.52441, 0.4, -0.000629287, -0.0401435, 0.991274, 0.98547, 0.9957, 0.990584
3.39994, 41.7686, 0.52404, 0.4, -0.00064377, -0.0400071, 0.991306, 0.985494, 0.995717, 0.990605
3.40094, 41.7569, 0.523665, 0.4, -0.000658209, -0.0398694, 0.991339, 0.985519, 0.995734, 0.990626
3.40194, 41.7449, 0.523286, 0.4, -0.000672602, -0.0397304, 0.991372, 0.985544, 0.995751, 0.990647
3.40294, 41.7327, 0.522903, 0.4, -0.000686951, -0.0395898, 0.991404, 0.98557, 0.995768, 0.990668
3.40394, 41.7202, 0.522516, 0.4, -0.000701254, -0.039448, 0.991437, 0.985595, 0.995785, 0.990689
3.40494, 41.7075, 0.522125, 0.4, -0.000715511, -0.0393049, 0.991471, 0.985621, 0.995803, 0.990711
3.40594, 41.6945, 0.52173, 0.4, -0.000729721, -0.0391604, 0.991504, 0.985646, 0.99582, 0.990732
3.40694, 41.6812, 0.52133, 0.4, -0.000743885, -0.0390146, 0.991538, 0.985672, 0.995838, 0.990754
3.40794, 41.6677, 0.520927, 0.4, -0.000758, -0.0388675, 0.991572, 0.985699, 0.995855, 0.990776
3.40894, 41.6539, 0.520519, 0.4, -0.000772068, -0.0387189, 0.991606, 0.985725, 0.995873, 0.990798
3.40994, 41.6399, 0.520108, 0.4, -0.000786087, -0.0385691, 0.991641, 0.985751, 0.995891, 0.990821
3.41094, 41.6256, 0.519692, 0.4, -0.000800057, -0.038418, 0.991675, 0.985778, 0.99591, 0.990843
3.41194, 41.6111, 0.519273, 0.4, -0.000813978, -0.0382656, 0.99171, 0.985805, 0.995928, 0.990866
3.41294, 41.5963, 0.518849, 0.4, -0.000827849, -0.0381119, 0.991745, 0.985832, 0.995946, 0.990888
3.41394, 41.5813, 0.518421, 0.4, -0.000841669, -0.037957, 0.99178, 0.985859, 0.995965, 0.990911
3.41494, 41.566, 0.51799, 0.4, -0.000855439, -0.0378006, 0.991815, 0.985886, 0.995983, 0.990934
3.41594, 41.5505, 0.517555, 0.4, -0.000869157, -0.037643, 0.991851, 0.985914, 0.996002, 0.990957
3.41694, 41.5347, 0.517115, 0.4, -0.000882824, -0.0374843, 0.991887, 0.985942, 0.99602, 0.99098
3.41794, 41.5187, 0.516672, 0.4, -0.000896438, -0.0373243, 0.991923, 0.985969, 0.996039, 0.991004
3.41894, 41.5024, 0.516225, 0.4, -0.00091, -0.037163, 0.991959, 0.985997, 0.996058, 0.991027
3.41994, 41.4859, 0.515775, 0.4, -0.000923509, -0.0370004, 0.991995, 0.986025, 0.996077, 0.991051
3.42094, 41.4692, 0.51532, 0.4, -0.000936964, -0.0368366, 0.992032, 0.986054, 0.996097, 0.991075
3.42194, 41.4522, 0.514862, 0.4, -0.000950365, -0.0366716, 0.992068, 0.986082, 0.996116, 0.991098
3.42294, 41.435, 0.514399, 0.4, -0.000963712, -0.0365053, 0.992105, 0.986111, 0.996135, 0.991122
3.42394, 41.4175, 0.513933, 0.4, -0.000977004, -0.036338, 0.992142, 0.986139, 0.996155, 0.991147
3.42494, 41.3998, 0.513464, 0.4, -0.000990241, -0.0361692, 0.99218, 0.986168, 0.996174, 0.991171
3.42594, 41.3819, 0.51299, 0.4, -0.00100342, -0.0359996, 0.992217, 0.986197, 0.996194, 0.991195
3.42694, 41.3637, 0.512513, 0.4, -0.00101655, -0.0358284, 0.992255, 0.986226, 0.996214, 0.99122
3.42794, 41.3453, 0.512033, 0.4, -0.00102961, -0.0356562, 0.992292, 0.986255, 0.996233, 0.991244
3.42894, 41.3266, 0.511548, 0.4, -0.00104263, -0.0354827, 0.992331, 0.986285, 0.996253, 0.991269
3.42994, 41.3077, 0.51106, 0.4, -0.00105558, -0.0353081, 0.992369, 0.986314, 0.996273, 0.991294
3.43094, 41.2886, 0.510569, 0.4, -0.00106848, -0.0351323, 0.992407, 0.986344, 0.996293, 0.991319
3.43194, 41.2693, 0.510074, 0.4, -0.00108131, -0.0349554, 0.992445, 0.986374, 0.996314, 0.991343
3.43294, 41.2497, 0.509575, 0.4, -0.00109409, -0.0347774, 0.992484, 0.986404, 0.996334, 0.991369
3.43394, 41.2299, 0.509073, 0.4, -0.00110681, -0.0345983, 0.992523, 0.986434, 0.996354, 0.991394
3.43494, 41.2098, 0.508567, 0.4, -0.00111947, -0.034418, 0.992562, 0.986464, 0.996375, 0.991419
3.43594, 41.1896, 0.508058, 0.4, -0.00113208, -0.0342366, 0.992601, 0.986494, 0.996395, 0.991445
3.43694, 41.1691, 0.507545, 0.4, -0.00114462, -0.034054, 0.99264, 0.986525, 0.996416, 0.99147
3.43794, 41.1484, 0.507029, 0.4, -0.0011571, -0.0338705, 0.99268, 0.986555, 0.996436, 0.991496
3.43894, 41.1274, 0.50651, 0.4, -0.00116951, -0.0336856, 0.992719, 0.986586, 0.996457, 0.991521
3.43994, 41.1063, 0.505987, 0.4, -0.00118187, -0.0334997, 0.992759, 0.986617, 0.996478, 0.991547
3.44094, 41.0849, 0.505461, 0.4, -0.00119417, -0.0333128, 0.992799, 0.986648, 0.996499, 0.991573
3.44194, 41.0633, 0.504931, 0.4, -0.0012064, -0.0331248, 0.992839, 0.986679, 0.99652, 0.991599
3.44293, 41.0415, 0.504398, 0.4, -0.00121857, -0.0329358, 0.992879, 0.98671, 0.996541, 0.991625
3.44393, 41.0194, 0.503862, 0.4, -0.00123068, -0.0327456, 0.992919, 0.986741, 0.996562, 0.991651
3.44493, 40.9972, 0.503323, 0.4, -0.00124272, -0.0325544, 0.99296, 0.986772, 0.996583, 0.991678
3.44593, 40.9747, 0.50278, 0.4, -0.0012547, -0.0323621, 0.993, 0.986804, 0.996604, 0.991704
3.44693, 40.952, 0.502234, 0.4, -0.00126662, -0.0321689, 0.993041, 0.986835, 0.996625, 0.99173
3.44793, 40.9291, 0.501685, 0.4, -0.00127847, -0.0319747, 0.993082, 0.986867, 0.996647, 0.991757
3.44893, 40.906, 0.501133, 0.4, -0.00129026, -0.0317793, 0.993123, 0.986899, 0.996668, 0.991783
3.44993, 40.8826, 0.500577, 0.4, -0.00130198, -0.031583, 0.993164, 0.98693, 0.996689, 0.99181
3.45093, 40.8591, 0.500019, 0.4, -0.00131364, -0.0313858, 0.993205, 0.986962, 0.996711, 0.991837
3.45193, 40.8353, 0.499457, 0.4, -0.00132523, -0.0311876, 0.993246, 0.986994, 0.996732, 0.991863
3.45293, 40.8114, 0.498893, 0.4, -0.00133675, -0.0309884, 0.993288, 0.987026, 0.996754, 0.99189
3.45393, 40.7872, 0.498325, 0.4, -0.00134821, -0.0307881, 0.993329, 0.987059, 0.996776, 0.991917
3.45493, 40.7628, 0.497754, 0.4, -0.0013596, -0.0305867, 0.993371, 0.987091, 0.996797, 0.991944
3.45593, 40.7383, 0.49718, 0.4, -0.00137092, -0.0303849, 0.993413, 0.987123, 0.996819, 0.991971
3.45693, 40.7135, 0.496603, 0.4, -0.00138217, -0.0301817, 0.993455, 0.987156, 0.996841, 0.991998
3.45793, 40.6885, 0.496024, 0.4, -0.00139336, -0.0299777, 0.993497, 0.987188, 0.996863, 0.992026
3.45893, 40.6633, 0.495441, 0.4, -0.00140448, -0.0297726, 0.993539, 0.987221, 0.996885, 0.992053
3.45993, 40.6379, 0.494856, 0.4, -0.00141553, -0.0295667, 0.993581, 0.987253, 0.996907, 0.99208
3.46093, 40.6124, 0.494267, 0.4, -0.00142651, -0.0293599, 0.993623, 0.987286, 0.996929, 0.992108
3.46193, 40.5866, 0.493676, 0.4, -0.00143742, -0.0291522, 0.993666, 0.987319, 0.996951, 0.992135
3.46293, 40.5606, 0.493082, 0.4, -0.00144826, -0.0289437, 0.993708, 0.987352, 0.996973, 0.992162
3.46393, 40.5344, 0.492485, 0.4, -0.00145903, -0.0287342, 0.993751, 0.987385, 0.996995, 0.99219
3.46493, 40.5081, 0.491886, 0.4, -0.00146973, -0.0285239, 0.993793, 0.987418, 0.997017, 0.992217
3.46593, 40.4815, 0.491284, 0.4, -0.00148037, -0.0283126, 0.993836, 0.987451, 0.997039, 0.992245
3.46693, 40.4548, 0.490678, 0.4, -0.00149092, -0.0281004, 0.993879, 0.987484, 0.997061, 0.992273
3.46793, 40.4279, 0.490071, 0.4, -0.00150141, -0.0278878, 0.993922, 0.987517, 0.997084, 0.9923
3.46893, 40.4007, 0.48946, 0.4, -0.00151183, -0.0276738, 0.993965, 0.987551, 0.997106, 0.992328
3.46993, 40.3734, 0.488847, 0.4, -0.00152217, -0.0274594, 0.994008, 0.987584, 0.997128, 0.992356
3.47093, 40.3459, 0.488232, 0.4, -0.00153244, -0.0272439, 0.994052, 0.987617, 0.997151, 0.992384
3.47193, 40.3183, 0.487614, 0.4, -0.00154264, -0.0270277, 0.994095, 0.987651, 0.997173, 0.992412
3.47293, 40.2904, 0.486993, 0.4, -0.00155277, -0.0268106, 0.994138, 0.987684, 0.997195, 0.99244
3.47393, 40.2624, 0.486369, 0.4, -0.00156282, -0.026593, 0.994181, 0.987718, 0.997218, 0.992468
3.47493, 40.2341, 0.485744, 0.4, -0.0015728, -0.0263744, 0.994225, 0.987751, 0.99724, 0.992496
3.47593, 40.2057, 0.485115, 0.4, -0.00158271, -0.026155, 0.994269, 0.987785, 0.997263, 0.992524
3.47693, 40.1772, 0.484484, 0.4, -0.00159254, -0.0259349, 0.994312, 0.987818, 0.997285, 0.992552
3.47793, 40.1484, 0.483851, 0.4, -0.0016023, -0.0257139, 0.994356, 0.987852, 0.997308, 0.99258
3.47893, 40.1195, 0.483216, 0.4, -0.00161199, -0.0254924, 0.9944, 0.987886, 0.99733, 0.992608
3.47993, 40.0904, 0.482578, 0.4, -0.00162159, -0.0252699, 0.994443, 0.98792, 0.997353, 0.992636
3.48093, 40.0611, 0.481938, 0.4, -0.00163113, -0.0250469, 0.994487, 0.987953, 0.997375, 0.992664
3.48193, 40.0317, 0.481295, 0.4, -0.00164059, -0.0248231, 0.994531, 0.987987, 0.997398, 0.992692
3.48293, 40.002, 0.48065, 0.4, -0.00164997, -0.0245984, 0.994575, 0.988021, 0.99742, 0.99272
3.48393, 39.9723, 0.480003, 0.4, -0.00165927, -0.0243734, 0.994619, 0.988055, 0.997443, 0.992748
3.48493, 39.9423, 0.479354, 0.4, -0.00166851, -0.0241474, 0.994663, 0.988089, 0.997465, 0.992777
3.48593, 39.9122, 0.478702, 0.4, -0.00167766, -0.0239211, 0.994707, 0.988123, 0.997488, 0.992805
3.48693, 39.8819, 0.478049, 0.4, -0.00168674, -0.0236937, 0.994751, 0.988156, 0.997511, 0.992833
3.48793, 39.8515, 0.477393, 0.4, -0.00169574, -0.0234659, 0.994796, 0.988191, 0.997533, 0.992861
3.48893, 39.8209, 0.476735, 0.4, -0.00170466, -0.0232374, 0.99484, 0.988224, 0.997556, 0.99289
3.48993, 39.7901, 0.476075, 0.4, -0.00171351, -0.0230081, 0.994884, 0.988258, 0.997578, 0.992918
3.49093, 39.7592, 0.475412, 0.4, -0.00172227, -0.0227784, 0.994928, 0.988292, 0.997601, 0.992946
3.49193, 39.7281, 0.474748, 0.4, -0.00173097, -0.022548, 0.994973, 0.988327, 0.997624, 0.992974
3.49293, 39.6969, 0.474082, 0.4, -0.00173958, -0.0223171, 0.995017, 0.988361, 0.997646, 0.993003
3.49393, 39.6655, 0.473414, 0.4, -0.00174811, -0.0220854, 0.995061, 0.988395, 0.997669, 0.993031
3.49493, 39.6339, 0.472744, 0.4, -0.00175657, -0.0218529, 0.995106, 0.988429, 0.997691, 0.993059
3.49593, 39.6022, 0.472071, 0.4, -0.00176494, -0.0216203, 0.99515, 0.988463, 0.997714, 0.993087
3.49693, 39.5704, 0.471397, 0.4, -0.00177324, -0.0213869, 0.995194, 0.988497, 0.997737, 0.993116
3.49793, 39.5384, 0.470722, 0.4, -0.00178146, -0.0211528, 0.995239, 0.988531, 0.997759, 0.993144
3.49893, 39.5063, 0.470044, 0.4, -0.0017896, -0.0209184, 0.995283, 0.988565, 0.997782, 0.993172
3.49993, 39.474, 0.469364, 0.4, -0.00179766, -0.0206832, 0.995328, 0.988599, 0.997804, 0.9932
3.50093, 39.4415, 0.468683, 0.4, -0.00180564, -0.0204479, 0.995372, 0.988633, 0.997827, 0.993229
3.50193, 39.409, 0.468, 0.4, -0.00181353, -0.0202117, 0.995417, 0.988667, 0.997849, 0.993257
3.50293, 39.3763, 0.467315, 0.4, -0.00182135, -0.0199752, 0.995461, 0.988701, 0.997872, 0.993285
3.50393, 39.3434, 0.466629, 0.4, -0.00182909, -0.019738, 0.995506, 0.988735, 0.997894, 0.993313
3.50493, 39.3104, 0.465941, 0.4, -0.00183675, -0.0195005, 0.99555, 0.988769, 0.997916, 0.993341
3.50593, 39.2773, 0.465251, 0.4, -0.00184433, -0.0192625, 0.995595, 0.988803, 0.997939, 0.99337
3.50693, 39.244, 0.46456, 0.4, -0.00185182, -0.019024, 0.995639, 0.988837, 0.997961, 0.993398
3.50793, 39.2106, 0.463867, 0.4, -0.00185924, -0.018785, 0.995684, 0.988871, 0.997984, 0.993426
3.50893, 39.1771, 0.463172, 0.4, -0.00186657, -0.0185455, 0.995728, 0.988905, 0.998006, 0.993454
3.50993, 39.1434, 0.462476, 0.4, -0.00187382, -0.0183055, 0.995773, 0.988939, 0.998028, 0.993482
3.51093, 39.1096, 0.461779, 0.4, -0.00188099, -0.0180653, 0.995817, 0.988972, 0.998051, 0.99351
3.51193, 39.0757, 0.461079, 0.4, -0.00188808, -0.0178243, 0.995861, 0.989006, 0.998073, 0.993538
3.51293, 39.0416, 0.460379, 0.4, -0.00189509, -0.0175835, 0.995906, 0.98904, 0.998095, 0.993566
