Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.51393, 39.0075, 0.459677, 0.4, -0.00190201, -0.0173419, 0.99595, 0.989074, 0.998117, 0.993594
3.51493, 38.9732, 0.458974, 0.4, -0.00190885, -0.0171, 0.995995, 0.989108, 0.99814, 0.993622
3.51593, 38.9388, 0.458269, 0.4, -0.00191561, -0.0168578, 0.996039, 0.989141, 0.998162, 0.99365
3.51693, 38.9042, 0.457563, 0.4, -0.00192229, -0.0166151, 0.996083, 0.989175, 0.998184, 0.993677
3.51793, 38.8695, 0.456856, 0.4, -0.00192888, -0.0163722, 0.996128, 0.989209, 0.998206, 0.993705
3.51893, 38.8348, 0.456148, 0.4, -0.00193539, -0.0161291, 0.996172, 0.989242, 0.998228, 0.993733
3.51993, 38.7999, 0.455438, 0.4, -0.00194182, -0.0158853, 0.996216, 0.989276, 0.99825, 0.993761
3.52093, 38.7649, 0.454727, 0.4, -0.00194816, -0.0156412, 0.99626, 0.98931, 0.998272, 0.993788
3.52193, 38.7297, 0.454015, 0.4, -0.00195442, -0.015397, 0.996305, 0.989343, 0.998294, 0.993816
3.52293, 38.6945, 0.453302, 0.4, -0.0019606, -0.0151522, 0.996349, 0.989377, 0.998316, 0.993844
3.52393, 38.6592, 0.452588, 0.4, -0.00196669, -0.0149074, 0.996393, 0.98941, 0.998338, 0.993871
3.52493, 38.6237, 0.451872, 0.4, -0.0019727, -0.0146622, 0.996437, 0.989443, 0.99836, 0.993899
3.52593, 38.5881, 0.451156, 0.4, -0.00197863, -0.0144167, 0.996481, 0.989477, 0.998381, 0.993926
3.52693, 38.5525, 0.450438, 0.4, -0.00198447, -0.0141709, 0.996525, 0.98951, 0.998403, 0.993953
3.52793, 38.5167, 0.44972, 0.4, -0.00199023, -0.0139249, 0.996569, 0.989543, 0.998425, 0.993981
3.52893, 38.4808, 0.449, 0.4, -0.0019959, -0.0136786, 0.996613, 0.989576, 0.998446, 0.994008
3.52993, 38.4448, 0.44828, 0.4, -0.00200149, -0.0134321, 0.996657, 0.989609, 0.998468, 0.994035
3.53093, 38.4088, 0.447558, 0.4, -0.00200699, -0.0131853, 0.9967, 0.989642, 0.998489, 0.994063
3.53193, 38.3726, 0.446836, 0.4, -0.00201241, -0.0129386, 0.996744, 0.989675, 0.998511, 0.99409
3.53293, 38.3363, 0.446113, 0.4, -0.00201775, -0.0126915, 0.996788, 0.989708, 0.998532, 0.994117
3.53393, 38.2999, 0.445389, 0.4, -0.002023, -0.0124442, 0.996831, 0.989741, 0.998554, 0.994144
3.53493, 38.2635, 0.444665, 0.4, -0.00202816, -0.0121967, 0.996875, 0.989774, 0.998575, 0.994171
3.53593, 38.2269, 0.443939, 0.4, -0.00203324, -0.0119489, 0.996918, 0.989807, 0.998596, 0.994198
3.53693, 38.1903, 0.443213, 0.4, -0.00203824, -0.0117011, 0.996962, 0.989839, 0.998617, 0.994225
3.53793, 38.1536, 0.442486, 0.4, -0.00204315, -0.0114534, 0.997005, 0.989872, 0.998639, 0.994251
3.53893, 38.1167, 0.441759, 0.4, -0.00204797, -0.0112051, 0.997048, 0.989905, 0.99866, 0.994278
3.53993, 38.0798, 0.44103, 0.4, -0.00205271, -0.010957, 0.997091, 0.989937, 0.998681, 0.994305
3.54093, 38.0428, 0.440302, 0.4, -0.00205737, -0.0107086, 0.997135, 0.989969, 0.998702, 0.994331
3.54193, 38.0058, 0.439572, 0.4, -0.00206194, -0.0104602, 0.997178, 0.990002, 0.998723, 0.994358
3.54293, 37.9686, 0.438842, 0.4, -0.00206642, -0.0102116, 0.997221, 0.990034, 0.998744, 0.994384
3.54393, 37.9314, 0.438112, 0.4, -0.00207082, -0.00996313, 0.997264, 0.990066, 0.998764, 0.994411
3.54493, 37.8941, 0.437381, 0.4, -0.00207513, -0.00971438, 0.997306, 0.990098, 0.998785, 0.994437
3.54593, 37.8567, 0.436649, 0.4, -0.00207936, -0.00946553, 0.997349, 0.99013, 0.998806, 0.994463
3.54693, 37.8192, 0.435917, 0.4, -0.0020835, -0.00921671, 0.997392, 0.990162, 0.998826, 0.994489
3.54793, 37.7816, 0.435185, 0.4, -0.00208755, -0.00896783, 0.997435, 0.990194, 0.998847, 0.994515
3.54893, 37.744, 0.434452, 0.4, -0.00209152, -0.00871886, 0.997477, 0.990226, 0.998867, 0.994541
3.54993, 37.7064, 0.433719, 0.4, -0.00209541, -0.00846998, 0.997519, 0.990258, 0.998888, 0.994567
3.55093, 37.6686, 0.432986, 0.4, -0.00209921, -0.00822103, 0.997562, 0.990289, 0.998908, 0.994593
3.55193, 37.6308, 0.432253, 0.4, -0.00210292, -0.00797218, 0.997604, 0.990321, 0.998928, 0.994619
3.55293, 37.5929, 0.431519, 0.4, -0.00210655, -0.0077233, 0.997646, 0.990352, 0.998949, 0.994645
3.55393, 37.5549, 0.430785, 0.4, -0.00211009, -0.00747445, 0.997688, 0.990383, 0.998969, 0.99467
3.55493, 37.5169, 0.43005, 0.4, -0.00211354, -0.00722548, 0.99773, 0.990415, 0.998989, 0.994696
3.55593, 37.4789, 0.429316, 0.4, -0.00211691, -0.00697666, 0.997772, 0.990446, 0.999009, 0.994721
3.55693, 37.4407, 0.428581, 0.4, -0.00212019, -0.00672797, 0.997814, 0.990477, 0.999029, 0.994747
3.55793, 37.4025, 0.427846, 0.4, -0.00212339, -0.00647927, 0.997855, 0.990508, 0.999049, 0.994772
3.55893, 37.3643, 0.427111, 0.4, -0.0021265, -0.00623061, 0.997897, 0.990539, 0.999068, 0.994797
3.55993, 37.326, 0.426377, 0.4, -0.00212952, -0.00598204, 0.997939, 0.99057, 0.999088, 0.994822
3.56093, 37.2876, 0.425642, 0.4, -0.00213246, -0.00573369, 0.99798, 0.9906, 0.999108, 0.994847
3.56193, 37.2492, 0.424907, 0.4, -0.00213531, -0.00548509, 0.998021, 0.990631, 0.999127, 0.994872
3.56293, 37.2107, 0.424172, 0.4, -0.00213808, -0.00523695, 0.998062, 0.990661, 0.999147, 0.994897
3.56393, 37.1722, 0.423437, 0.4, -0.00214076, -0.00498878, 0.998103, 0.990692, 0.999166, 0.994922
3.56493, 37.1337, 0.422703, 0.4, -0.00214336, -0.0047409, 0.998144, 0.990722, 0.999185, 0.994946
3.56593, 37.0951, 0.421968, 0.4, -0.00214587, -0.0044927, 0.998185, 0.990752, 0.999205, 0.994971
3.56693, 37.0564, 0.421234, 0.4, -0.00214829, -0.00424506, 0.998226, 0.990782, 0.999224, 0.994995
3.56793, 37.0177, 0.420499, 0.4, -0.00215063, -0.00399789, 0.998266, 0.990812, 0.999243, 0.99502
3.56893, 36.979, 0.419765, 0.4, -0.00215288, -0.00375037, 0.998307, 0.990842, 0.999262, 0.995044
3.56993, 36.9402, 0.419031, 0.4, -0.00215504, -0.00350286, 0.998347, 0.990872, 0.999281, 0.995068
3.57093, 36.9014, 0.418298, 0.4, -0.00215712, -0.00325606, 0.998387, 0.990902, 0.9993, 0.995092
3.57193, 36.8626, 0.417565, 0.4, -0.00215911, -0.00300932, 0.998428, 0.990931, 0.999318, 0.995116
3.57293, 36.8237, 0.416832, 0.4, -0.00216102, -0.00276295, 0.998468, 0.990961, 0.999337, 0.99514
3.57393, 36.7848, 0.416099, 0.4, -0.00216285, -0.00251625, 0.998507, 0.99099, 0.999355, 0.995164
3.57493, 36.7458, 0.415367, 0.4, -0.00216458, -0.00227035, 0.998547, 0.991019, 0.999374, 0.995188
3.57593, 36.7068, 0.414635, 0.4, -0.00216623, -0.00202454, 0.998587, 0.991048, 0.999392, 0.995211
3.57693, 36.6678, 0.413904, 0.4, -0.0021678, -0.00177883, 0.998626, 0.991077, 0.999411, 0.995235
3.57793, 36.6288, 0.413173, 0.4, -0.00216928, -0.00153344, 0.998666, 0.991106, 0.999429, 0.995258
3.57893, 36.5897, 0.412443, 0.4, -0.00217067, -0.00128822, 0.998705, 0.991135, 0.999447, 0.995282
3.57993, 36.5507, 0.411713, 0.4, -0.00217198, -0.00104336, 0.998744, 0.991164, 0.999465, 0.995305
3.58092, 36.5115, 0.410984, 0.4, -0.00217321, -0.000798485, 0.998783, 0.991192, 0.999483, 0.995328
3.58192, 36.4724, 0.410255, 0.4, -0.00217434, -0.000554292, 0.998822, 0.991221, 0.999501, 0.995351
3.58292, 36.4333, 0.409527, 0.4, -0.0021754, -0.000310503, 0.998861, 0.991249, 0.999519, 0.995374
3.58392, 36.3941, 0.4088, 0.4, -0.00217637, -6.66361e-05, 0.998899, 0.991277, 0.999537, 0.995396
3.58492, 36.3549, 0.408073, 0.4, -0.00217725, 0.000176501, 0.998938, 0.991305, 0.999554, 0.995419
3.58592, 36.3157, 0.407347, 0.4, -0.00217805, 0.000419561, 0.998976, 0.991333, 0.999572, 0.995442
3.58692, 36.2765, 0.406622, 0.4, -0.00217876, 0.00066217, 0.999014, 0.991361, 0.999589, 0.995464
3.58792, 36.2373, 0.405897, 0.4, -0.00217939, 0.000904423, 0.999052, 0.991389, 0.999607, 0.995487
3.58892, 36.1981, 0.405173, 0.4, -0.00217994, 0.00114626, 0.99909, 0.991416, 0.999624, 0.995509
3.58992, 36.1588, 0.40445, 0.4, -0.0021804, 0.00138758, 0.999128, 0.991444, 0.999641, 0.995531
3.59092, 36.1196, 0.403728, 0.4, -0.00218077, 0.00162862, 0.999166, 0.991471, 0.999658, 0.995553
3.59192, 36.0803, 0.403007, 0.4, -0.00218106, 0.0018693, 0.999203, 0.991498, 0.999675, 0.995575
3.59292, 36.041, 0.402287, 0.4, -0.00218127, 0.00210971, 0.999241, 0.991526, 0.999692, 0.995597
3.59392, 36.0018, 0.401567, 0.4, -0.00218139, 0.0023496, 0.999278, 0.991552, 0.999709, 0.995618
3.59492, 35.9625, 0.400849, 0.4, -0.00218143, 0.00258922, 0.999315, 0.991579, 0.999726, 0.99564
3.59592, 35.9232, 0.400131, 0.4, -0.00218139, 0.00282788, 0.999352, 0.991606, 0.999742, 0.995662
3.59692, 35.884, 0.399415, 0.4, -0.00218126, 0.00306643, 0.999389, 0.991633, 0.999759, 0.995683
3.59792, 35.8447, 0.398699, 0.4, -0.00218105, 0.00330463, 0.999425, 0.991659, 0.999775, 0.995704
3.59892, 35.8055, 0.397985, 0.4, -0.00218075, 0.00354211, 0.999462, 0.991685, 0.999791, 0.995725
3.59992, 35.7662, 0.397271, 0.4, -0.00218037, 0.00377926, 0.999498, 0.991712, 0.999808, 0.995746
3.60092, 35.727, 0.396559, 0.4, -0.00217991, 0.00401611, 0.999534, 0.991738, 0.999824, 0.995767
3.60192, 35.6877, 0.395848, 0.4, -0.00217936, 0.00425234, 0.99957, 0.991764, 0.99984, 0.995788
3.60292, 35.6485, 0.395138, 0.4, -0.00217873, 0.00448772, 0.999606, 0.99179, 0.999856, 0.995809
3.60392, 35.6093, 0.39443, 0.4, -0.00217802, 0.00472322, 0.999642, 0.991815, 0.999872, 0.99583
3.60492, 35.5701, 0.393722, 0.4, -0.00217723, 0.00495783, 0.999677, 0.991841, 0.999888, 0.99585
3.60592, 35.5309, 0.393016, 0.4, -0.00217635, 0.00519215, 0.999713, 0.991866, 0.999903, 0.99587
3.60692, 35.4917, 0.392311, 0.4, -0.00217539, 0.00542576, 0.999748, 0.991892, 0.999919, 0.995891
3.60792, 35.4526, 0.391607, 0.4, -0.00217435, 0.00565887, 0.999783, 0.991917, 0.999934, 0.995911
3.60892, 35.4135, 0.390905, 0.4, -0.00217323, 0.00589133, 0.999818, 0.991942, 0.99995, 0.995931
3.60992, 35.3744, 0.390204, 0.4, -0.00217202, 0.00612303, 0.999853, 0.991967, 0.999965, 0.995951
3.61092, 35.3353, 0.389505, 0.4, -0.00217074, 0.00635418, 0.999888, 0.991992, 0.99998, 0.995971
3.61192, 35.2962, 0.388807, 0.4, -0.00216937, 0.0065852, 0.999922, 0.992016, 0.999995, 0.99599
3.61292, 35.2572, 0.38811, 0.4, -0.00216792, 0.00681525, 0.999956, 0.992041, 1.00001, 0.99601
3.61392, 35.2182, 0.387415, 0.4, -0.00216639, 0.00704471, 0.999991, 0.992065, 1.00003, 0.996029
3.61492, 35.1792, 0.386721, 0.4, -0.00216477, 0.0072738, 1.00002, 0.992089, 1.00004, 0.996049
3.61592, 35.1402, 0.386029, 0.4, -0.00216308, 0.00750216, 1.00006, 0.992114, 1.00005, 0.996068
3.61692, 35.1013, 0.385338, 0.4, -0.00216131, 0.00772987, 1.00009, 0.992137, 1.00007, 0.996087
3.61792, 35.0624, 0.384649, 0.4, -0.00215945, 0.00795683, 1.00013, 0.992161, 1.00008, 0.996106
3.61892, 35.0236, 0.383962, 0.4, -0.00215752, 0.00818304, 1.00016, 0.992185, 1.0001, 0.996125
3.61992, 34.9848, 0.383276, 0.4, -0.0021555, 0.008409, 1.00019, 0.992209, 1.00011, 0.996144
3.62092, 34.946, 0.382591, 0.4, -0.00215341, 0.00863414, 1.00023, 0.992232, 1.00013, 0.996162
3.62192, 34.9072, 0.381909, 0.4, -0.00215123, 0.00885859, 1.00026, 0.992255, 1.00014, 0.996181
3.62292, 34.8685, 0.381228, 0.4, -0.00214898, 0.00908227, 1.00029, 0.992279, 1.00016, 0.996199
3.62392, 34.8299, 0.380549, 0.4, -0.00214665, 0.0093054, 1.00032, 0.992302, 1.00017, 0.996217
3.62492, 34.7912, 0.379872, 0.4, -0.00214423, 0.00952751, 1.00036, 0.992325, 1.00018, 0.996236
3.62592, 34.7527, 0.379196, 0.4, -0.00214174, 0.00974924, 1.00039, 0.992347, 1.0002, 0.996254
3.62692, 34.7141, 0.378522, 0.4, -0.00213917, 0.00997018, 1.00042, 0.99237, 1.00021, 0.996272
3.62792, 34.6757, 0.37785, 0.4, -0.00213652, 0.0101905, 1.00045, 0.992392, 1.00022, 0.996289
3.62892, 34.6372, 0.37718, 0.4, -0.0021338, 0.0104098, 1.00048, 0.992415, 1.00024, 0.996307
3.62992, 34.5988, 0.376512, 0.4, -0.00213099, 0.0106287, 1.00052, 0.992437, 1.00025, 0.996325
3.63092, 34.5605, 0.375845, 0.4, -0.00212811, 0.0108468, 1.00055, 0.992459, 1.00026, 0.996342
3.63192, 34.5222, 0.375181, 0.4, -0.00212515, 0.0110638, 1.00058, 0.992481, 1.00028, 0.99636
3.63292, 34.484, 0.374518, 0.4, -0.00212211, 0.0112805, 1.00061, 0.992503, 1.00029, 0.996377
3.63392, 34.4458, 0.373858, 0.4, -0.002119, 0.0114961, 1.00064, 0.992525, 1.0003, 0.996394
3.63492, 34.4077, 0.373199, 0.4, -0.0021158, 0.011711, 1.00067, 0.992546, 1.00032, 0.996411
3.63592, 34.3697, 0.372543, 0.4, -0.00211254, 0.0119249, 1.0007, 0.992568, 1.00033, 0.996428
3.63692, 34.3317, 0.371889, 0.4, -0.00210919, 0.0121384, 1.00073, 0.992589, 1.00034, 0.996445
3.63792, 34.2937, 0.371236, 0.4, -0.00210577, 0.0123511, 1.00076, 0.99261, 1.00035, 0.996462
3.63892, 34.2559, 0.370586, 0.4, -0.00210227, 0.0125627, 1.00079, 0.992631, 1.00037, 0.996478
3.63992, 34.218, 0.369938, 0.4, -0.0020987, 0.0127735, 1.00082, 0.992652, 1.00038, 0.996495
3.64092, 34.1803, 0.369292, 0.4, -0.00209505, 0.0129839, 1.00085, 0.992673, 1.00039, 0.996511
3.64192, 34.1426, 0.368648, 0.4, -0.00209133, 0.013193, 1.00088, 0.992693, 1.0004, 0.996527
3.64292, 34.105, 0.368006, 0.4, -0.00208753, 0.0134015, 1.00091, 0.992714, 1.00042, 0.996543
3.64392, 34.0675, 0.367367, 0.4, -0.00208366, 0.0136088, 1.00094, 0.992734, 1.00043, 0.996559
3.64492, 34.03, 0.366729, 0.4, -0.00207971, 0.0138155, 1.00097, 0.992754, 1.00044, 0.996575
3.64592, 33.9926, 0.366094, 0.4, -0.00207569, 0.0140215, 1.001, 0.992774, 1.00045, 0.996591
3.64692, 33.9553, 0.365462, 0.4, -0.0020716, 0.0142266, 1.00103, 0.992794, 1.00046, 0.996606
3.64792, 33.918, 0.364831, 0.4, -0.00206743, 0.0144308, 1.00106, 0.992814, 1.00048, 0.996622
3.64892, 33.8808, 0.364203, 0.4, -0.00206318, 0.0146339, 1.00108, 0.992834, 1.00049, 0.996637
3.64992, 33.8437, 0.363577, 0.4, -0.00205887, 0.0148362, 1.00111, 0.992853, 1.0005, 0.996653
3.65092, 33.8067, 0.362954, 0.4, -0.00205448, 0.0150375, 1.00114, 0.992873, 1.00051, 0.996668
3.65192, 33.7698, 0.362333, 0.4, -0.00205002, 0.0152382, 1.00117, 0.992892, 1.00052, 0.996683
3.65292, 33.7329, 0.361714, 0.4, -0.00204549, 0.0154378, 1.0012, 0.992911, 1.00053, 0.996698
3.65392, 33.6961, 0.361098, 0.4, -0.00204088, 0.0156366, 1.00122, 0.99293, 1.00054, 0.996713
3.65492, 33.6595, 0.360484, 0.4, -0.00203621, 0.0158341, 1.00125, 0.992949, 1.00056, 0.996727
3.65592, 33.6228, 0.359873, 0.4, -0.00203146, 0.0160309, 1.00128, 0.992968, 1.00057, 0.996742
3.65692, 33.5863, 0.359264, 0.4, -0.00202664, 0.0162265, 1.00131, 0.992986, 1.00058, 0.996757
3.65792, 33.5499, 0.358658, 0.4, -0.00202175, 0.0164213, 1.00133, 0.993005, 1.00059, 0.996771
3.65892, 33.5135, 0.358054, 0.4, -0.00201679, 0.0166155, 1.00136, 0.993023, 1.0006, 0.996785
3.65992, 33.4773, 0.357453, 0.4, -0.00201176, 0.0168086, 1.00139, 0.993041, 1.00061, 0.9968
3.66092, 33.4411, 0.356855, 0.4, -0.00200666, 0.0170006, 1.00141, 0.99306, 1.00062, 0.996814
3.66192, 33.405, 0.356259, 0.4, -0.00200149, 0.0171916, 1.00144, 0.993077, 1.00063, 0.996828
3.66292, 33.3691, 0.355665, 0.4, -0.00199626, 0.0173818, 1.00147, 0.993095, 1.00064, 0.996841
3.66392, 33.3332, 0.355075, 0.4, -0.00199095, 0.0175708, 1.00149, 0.993113, 1.00065, 0.996855
3.66492, 33.2974, 0.354487, 0.4, -0.00198557, 0.0177588, 1.00152, 0.99313, 1.00066, 0.996869
3.66592, 33.2617, 0.353901, 0.4, -0.00198013, 0.017946, 1.00154, 0.993148, 1.00067, 0.996882
3.66692, 33.2261, 0.353319, 0.4, -0.00197462, 0.0181322, 1.00157, 0.993165, 1.00068, 0.996896
3.66792, 33.1906, 0.352739, 0.4, -0.00196904, 0.0183172, 1.00159, 0.993182, 1.00069, 0.996909
3.66892, 33.1552, 0.352162, 0.4, -0.00196339, 0.0185013, 1.00162, 0.993199, 1.0007, 0.996922
3.66992, 33.1199, 0.351587, 0.4, -0.00195768, 0.0186843, 1.00164, 0.993216, 1.00071, 0.996936
3.67092, 33.0847, 0.351016, 0.4, -0.0019519, 0.0188664, 1.00167, 0.993233, 1.00072, 0.996949
3.67192, 33.0497, 0.350447, 0.4, -0.00194605, 0.0190475, 1.00169, 0.99325, 1.00073, 0.996962
3.67292, 33.0147, 0.349881, 0.4, -0.00194014, 0.0192274, 1.00172, 0.993266, 1.00074, 0.996974
3.67392, 32.9798, 0.349318, 0.4, -0.00193416, 0.0194064, 1.00174, 0.993283, 1.00075, 0.996987
3.67492, 32.945, 0.348757, 0.4, -0.00192811, 0.0195841, 1.00177, 0.993299, 1.00076, 0.997
3.67592, 32.9104, 0.3482, 0.4, -0.001922, 0.0197609, 1.00179, 0.993315, 1.00077, 0.997012
3.67692, 32.8759, 0.347645, 0.4, -0.00191583, 0.0199365, 1.00181, 0.993331, 1.00078, 0.997025
3.67792, 32.8414, 0.347094, 0.4, -0.00190959, 0.0201112, 1.00184, 0.993347, 1.00079, 0.997037
3.67892, 32.8071, 0.346545, 0.4, -0.00190329, 0.0202848, 1.00186, 0.993363, 1.00079, 0.997049
3.67992, 32.7729, 0.345999, 0.4, -0.00189692, 0.0204571, 1.00188, 0.993379, 1.0008, 0.997061
3.68092, 32.7388, 0.345456, 0.4, -0.00189049, 0.0206284, 1.00191, 0.993394, 1.00081, 0.997073
3.68192, 32.7048, 0.344916, 0.4, -0.001884, 0.0207988, 1.00193, 0.993409, 1.00082, 0.997085
3.68292, 32.671, 0.34438, 0.4, -0.00187745, 0.020968, 1.00195, 0.993425, 1.00083, 0.997097
3.68392, 32.6373, 0.343846, 0.4, -0.00187083, 0.0211362, 1.00198, 0.99344, 1.00084, 0.997108
3.68492, 32.6036, 0.343315, 0.4, -0.00186415, 0.0213033, 1.002, 0.993455, 1.00085, 0.99712
3.68592, 32.5701, 0.342787, 0.4, -0.00185741, 0.021469, 1.00202, 0.99347, 1.00086, 0.997131
3.68692, 32.5368, 0.342263, 0.4, -0.00185061, 0.0216336, 1.00204, 0.993485, 1.00086, 0.997143
3.68792, 32.5035, 0.341741, 0.4, -0.00184375, 0.0217974, 1.00207, 0.993499, 1.00087, 0.997154
3.68892, 32.4704, 0.341223, 0.4, -0.00183683, 0.0219597, 1.00209, 0.993514, 1.00088, 0.997165
3.68992, 32.4374, 0.340707, 0.4, -0.00182984, 0.0221213, 1.00211, 0.993528, 1.00089, 0.997176
3.69092, 32.4045, 0.340195, 0.4, -0.0018228, 0.0222814, 1.00213, 0.993543, 1.0009, 0.997187
3.69192, 32.3718, 0.339686, 0.4, -0.0018157, 0.0224404, 1.00215, 0.993557, 1.0009, 0.997198
3.69292, 32.3392, 0.33918, 0.4, -0.00180854, 0.0225982, 1.00217, 0.993571, 1.00091, 0.997209
3.69392, 32.3067, 0.338678, 0.4, -0.00180132, 0.0227552, 1.00219, 0.993585, 1.00092, 0.99722
3.69492, 32.2743, 0.338178, 0.4, -0.00179404, 0.0229108, 1.00222, 0.993599, 1.00093, 0.997231
3.69592, 32.2421, 0.337682, 0.4, -0.00178671, 0.0230651, 1.00224, 0.993613, 1.00094, 0.997241
3.69692, 32.21, 0.337189, 0.4, -0.00177931, 0.0232185, 1.00226, 0.993626, 1.00094, 0.997251
3.69792, 32.178, 0.336699, 0.4, -0.00177186, 0.0233706, 1.00228, 0.99364, 1.00095, 0.997262
3.69892, 32.1462, 0.336213, 0.4, -0.00176436, 0.0235216, 1.0023, 0.993653, 1.00096, 0.997272
3.69992, 32.1145, 0.335729, 0.4, -0.0017568, 0.0236713, 1.00232, 0.993667, 1.00097, 0.997282
3.70092, 32.083, 0.335249, 0.4, -0.00174918, 0.0238199, 1.00234, 0.99368, 1.00097, 0.997292
3.70192, 32.0515, 0.334773, 0.4, -0.0017415, 0.0239672, 1.00236, 0.993693, 1.00098, 0.997302
3.70292, 32.0203, 0.3343, 0.4, -0.00173377, 0.0241133, 1.00238, 0.993706, 1.00099, 0.997312
3.70392, 31.9891, 0.33383, 0.4, -0.00172599, 0.0242584, 1.0024, 0.993719, 1.001, 0.997322
3.70492, 31.9581, 0.333363, 0.4, -0.00171815, 0.0244022, 1.00242, 0.993731, 1.001, 0.997332
3.70592, 31.9273, 0.3329, 0.4, -0.00171026, 0.0245447, 1.00244, 0.993744, 1.00101, 0.997341
3.70692, 31.8966, 0.33244, 0.4, -0.00170231, 0.0246862, 1.00246, 0.993757, 1.00102, 0.997351
3.70792, 31.866, 0.331983, 0.4, -0.00169431, 0.0248261, 1.00247, 0.993769, 1.00102, 0.99736
3.70892, 31.8356, 0.33153, 0.4, -0.00168626, 0.0249652, 1.00249, 0.993781, 1.00103, 0.99737
3.70992, 31.8053, 0.33108, 0.4, -0.00167816, 0.0251028, 1.00251, 0.993793, 1.00104, 0.997379
3.71092, 31.7752, 0.330634, 0.4, -0.00167, 0.0252393, 1.00253, 0.993806, 1.00104, 0.997388
3.71192, 31.7452, 0.330191, 0.4, -0.0016618, 0.0253745, 1.00255, 0.993818, 1.00105, 0.997397
3.71292, 31.7153, 0.329752, 0.4, -0.00165354, 0.0255085, 1.00257, 0.993829, 1.00106, 0.997406
3.71392, 31.6856, 0.329316, 0.4, -0.00164523, 0.0256414, 1.00259, 0.993841, 1.00106, 0.997415
3.71492, 31.6561, 0.328884, 0.4, -0.00163687, 0.0257729, 1.0026, 0.993853, 1.00107, 0.997424
3.71592, 31.6267, 0.328455, 0.4, -0.00162846, 0.0259031, 1.00262, 0.993865, 1.00108, 0.997433
3.71692, 31.5975, 0.328029, 0.4, -0.00162, 0.0260322, 1.00264, 0.993876, 1.00108, 0.997442
3.71792, 31.5684, 0.327607, 0.4, -0.00161149, 0.02616, 1.00266, 0.993887, 1.00109, 0.99745
3.71891, 31.5395, 0.327189, 0.4, -0.00160293, 0.0262866, 1.00267, 0.993899, 1.0011, 0.997459
3.71991, 31.5107, 0.326774, 0.4, -0.00159433, 0.026412, 1.00269, 0.99391, 1.0011, 0.997467
3.72091, 31.4821, 0.326363, 0.4, -0.00158568, 0.026536, 1.00271, 0.993921, 1.00111, 0.997476
3.72191, 31.4536, 0.325955, 0.4, -0.00157697, 0.0266588, 1.00273, 0.993932, 1.00111, 0.997484
3.72291, 31.4253, 0.325551, 0.4, -0.00156823, 0.0267804, 1.00274, 0.993943, 1.00112, 0.997492
3.72391, 31.3971, 0.325151, 0.4, -0.00155943, 0.0269005, 1.00276, 0.993954, 1.00113, 0.997501
3.72491, 31.3692, 0.324754, 0.4, -0.00155059, 0.0270197, 1.00278, 0.993964, 1.00113, 0.997509
3.72591, 31.3413, 0.324361, 0.4, -0.00154171, 0.0271373, 1.00279, 0.993975, 1.00114, 0.997517
3.72691, 31.3136, 0.323971, 0.4, -0.00153278, 0.0272537, 1.00281, 0.993985, 1.00114, 0.997525
3.72791, 31.2861, 0.323585, 0.4, -0.0015238, 0.0273689, 1.00283, 0.993996, 1.00115, 0.997533
3.72891, 31.2588, 0.323202, 0.4, -0.00151478, 0.0274828, 1.00284, 0.994006, 1.00115, 0.99754
3.72991, 31.2316, 0.322823, 0.4, -0.00150571, 0.0275954, 1.00286, 0.994016, 1.00116, 0.997548
3.73091, 31.2046, 0.322448, 0.4, -0.00149661, 0.0277067, 1.00287, 0.994026, 1.00117, 0.997556
3.73191, 31.1777, 0.322077, 0.4, -0.00148745, 0.0278168, 1.00289, 0.994036, 1.00117, 0.997563
3.73291, 31.151, 0.321709, 0.4, -0.00147826, 0.0279255, 1.00291, 0.994046, 1.00118, 0.997571
3.73391, 31.1245, 0.321345, 0.4, -0.00146902, 0.0280331, 1.00292, 0.994056, 1.00118, 0.997578
3.73491, 31.0982, 0.320984, 0.4, -0.00145974, 0.0281391, 1.00294, 0.994066, 1.00119, 0.997586
3.73591, 31.072, 0.320628, 0.4, -0.00145043, 0.028244, 1.00295, 0.994076, 1.00119, 0.997593
3.73691, 31.0459, 0.320275, 0.4, -0.00144106, 0.0283475, 1.00297, 0.994085, 1.0012, 0.9976
3.73791, 31.0201, 0.319926, 0.4, -0.00143166, 0.02845, 1.00298, 0.994095, 1.0012, 0.997607
3.73891, 30.9944, 0.31958, 0.4, -0.00142222, 0.0285509, 1.003, 0.994104, 1.00121, 0.997614
3.73991, 30.9689, 0.319238, 0.4, -0.00141274, 0.0286505, 1.00301, 0.994113, 1.00121, 0.997622
3.74091, 30.9435, 0.3189, 0.4, -0.00140322, 0.0287489, 1.00303, 0.994123, 1.00122, 0.997628
3.74191, 30.9184, 0.318566, 0.4, -0.00139366, 0.0288458, 1.00304, 0.994132, 1.00122, 0.997635
3.74291, 30.8934, 0.318235, 0.4, -0.00138406, 0.0289418, 1.00306, 0.994141, 1.00123, 0.997642
3.74391, 30.8685, 0.317909, 0.4, -0.00137443, 0.0290361, 1.00307, 0.99415, 1.00123, 0.997649
3.74491, 30.8439, 0.317585, 0.4, -0.00136475, 0.0291292, 1.00308, 0.994159, 1.00124, 0.997656
3.74591, 30.8194, 0.317266, 0.4, -0.00135504, 0.029221, 1.0031, 0.994167, 1.00124, 0.997662
3.74691, 30.7951, 0.316951, 0.4, -0.00134529, 0.0293115, 1.00311, 0.994176, 1.00125, 0.997669
3.74791, 30.771, 0.316639, 0.4, -0.00133551, 0.0294006, 1.00313, 0.994185, 1.00125, 0.997675
3.74891, 30.747, 0.316331, 0.4, -0.00132569, 0.0294884, 1.00314, 0.994193, 1.00126, 0.997682
3.74991, 30.7232, 0.316027, 0.4, -0.00131584, 0.0295749, 1.00315, 0.994202, 1.00126, 0.997688
3.75091, 30.6997, 0.315727, 0.4, -0.00130595, 0.0296601, 1.00317, 0.99421, 1.00127, 0.997695
3.75191, 30.6762, 0.315431, 0.4, -0.00129603, 0.0297439, 1.00318, 0.994219, 1.00127, 0.997701
3.75291, 30.653, 0.315138, 0.4, -0.00128607, 0.0298265, 1.00319, 0.994227, 1.00127, 0.997707
3.75391, 30.6299, 0.31485, 0.4, -0.00127608, 0.0299078, 1.00321, 0.994235, 1.00128, 0.997713
3.75491, 30.6071, 0.314565, 0.4, -0.00126605, 0.0299877, 1.00322, 0.994243, 1.00128, 0.99772
3.75591, 30.5844, 0.314284, 0.4, -0.001256, 0.0300661, 1.00323, 0.994251, 1.00129, 0.997726
3.75691, 30.5618, 0.314007, 0.4, -0.00124591, 0.0301434, 1.00324, 0.994259, 1.00129, 0.997732
3.75791, 30.5395, 0.313733, 0.4, -0.00123579, 0.0302194, 1.00326, 0.994267, 1.0013, 0.997738
3.75891, 30.5174, 0.313464, 0.4, -0.00122564, 0.0302939, 1.00327, 0.994275, 1.0013, 0.997743
3.75991, 30.4954, 0.313198, 0.4, -0.00121546, 0.0303672, 1.00328, 0.994282, 1.0013, 0.997749
3.76091, 30.4736, 0.312937, 0.4, -0.00120524, 0.0304392, 1.00329, 0.99429, 1.00131, 0.997755
3.76191, 30.452, 0.312679, 0.4, -0.001195, 0.0305097, 1.00331, 0.994297, 1.00131, 0.997761
3.76291, 30.4306, 0.312425, 0.4, -0.00118473, 0.030579, 1.00332, 0.994305, 1.00132, 0.997766
3.76391, 30.4093, 0.312175, 0.4, -0.00117443, 0.0306469, 1.00333, 0.994312, 1.00132, 0.997772
3.76491, 30.3883, 0.311929, 0.4, -0.0011641, 0.0307134, 1.00334, 0.99432, 1.00133, 0.997778
3.76591, 30.3674, 0.311686, 0.4, -0.00115374, 0.0307787, 1.00335, 0.994327, 1.00133, 0.997783
3.76691, 30.3468, 0.311448, 0.4, -0.00114336, 0.0308426, 1.00337, 0.994334, 1.00133, 0.997789
3.76791, 30.3263, 0.311214, 0.4, -0.00113295, 0.0309052, 1.00338, 0.994341, 1.00134, 0.997794
3.76891, 30.306, 0.310983, 0.4, -0.00112251, 0.0309665, 1.00339, 0.994348, 1.00134, 0.997799
3.76991, 30.2859, 0.310757, 0.4, -0.00111204, 0.0310264, 1.0034, 0.994355, 1.00135, 0.997805
3.77091, 30.2659, 0.310534, 0.4, -0.00110155, 0.0310849, 1.00341, 0.994362, 1.00135, 0.99781
3.77191, 30.2462, 0.310315, 0.4, -0.00109103, 0.0311422, 1.00342, 0.994369, 1.00135, 0.997815
3.77291, 30.2267, 0.3101, 0.4, -0.00108049, 0.0311982, 1.00343, 0.994376, 1.00136, 0.99782
3.77391, 30.2073, 0.309889, 0.4, -0.00106993, 0.0312527, 1.00344, 0.994383, 1.00136, 0.997826
3.77491, 30.1882, 0.309682, 0.4, -0.00105934, 0.0313059, 1.00346, 0.994389, 1.00136, 0.997831
3.77591, 30.1692, 0.309479, 0.4, -0.00104873, 0.0313578, 1.00347, 0.994396, 1.00137, 0.997836
3.77691, 30.1504, 0.30928, 0.4, -0.00103809, 0.0314085, 1.00348, 0.994402, 1.00137, 0.997841
3.77791, 30.1318, 0.309084, 0.4, -0.00102743, 0.0314577, 1.00349, 0.994409, 1.00138, 0.997846
3.77891, 30.1134, 0.308893, 0.4, -0.00101675, 0.0315055, 1.0035, 0.994415, 1.00138, 0.997851
3.77991, 30.0952, 0.308705, 0.4, -0.00100605, 0.0315522, 1.00351, 0.994422, 1.00138, 0.997855
3.78091, 30.0772, 0.308522, 0.4, -0.000995328, 0.0315974, 1.00352, 0.994428, 1.00139, 0.99786
3.78191, 30.0594, 0.308342, 0.4, -0.000984585, 0.0316412, 1.00353, 0.994434, 1.00139, 0.997865
3.78291, 30.0417, 0.308166, 0.4, -0.000973821, 0.0316838, 1.00354, 0.99444, 1.00139, 0.99787
3.78391, 30.0243, 0.307995, 0.4, -0.000963037, 0.031725, 1.00355, 0.994446, 1.0014, 0.997874
3.78491, 30.0071, 0.307827, 0.4, -0.000952234, 0.031765, 1.00356, 0.994452, 1.0014, 0.997879
3.78591, 29.99, 0.307663, 0.4, -0.000941412, 0.0318035, 1.00357, 0.994458, 1.0014, 0.997884
3.78691, 29.9732, 0.307503, 0.4, -0.000930571, 0.0318408, 1.00358, 0.994464, 1.00141, 0.997888
3.78791, 29.9565, 0.307347, 0.4, -0.000919713, 0.0318767, 1.00359, 0.99447, 1.00141, 0.997893
3.78891, 29.9401, 0.307195, 0.4, -0.000908837, 0.0319113, 1.0036, 0.994476, 1.00141, 0.997897
3.78991, 29.9238, 0.307047, 0.4, -0.000897944, 0.0319446, 1.00361, 0.994482, 1.00142, 0.997902
3.79091, 29.9078, 0.306903, 0.4, -0.000887035, 0.0319766, 1.00362, 0.994487, 1.00142, 0.997906
3.79191, 29.8919, 0.306762, 0.4, -0.000876109, 0.0320072, 1.00362, 0.994493, 1.00142, 0.99791
3.79291, 29.8762, 0.306626, 0.4, -0.000865168, 0.0320365, 1.00363, 0.994499, 1.00143, 0.997915
3.79391, 29.8607, 0.306494, 0.4, -0.000854212, 0.0320645, 1.00364, 0.994504, 1.00143, 0.997919
3.79491, 29.8455, 0.306365, 0.4, -0.000843241, 0.0320912, 1.00365, 0.994509, 1.00143, 0.997923
3.79591, 29.8304, 0.306241, 0.4, -0.000832256, 0.0321165, 1.00366, 0.994515, 1.00144, 0.997927
3.79691, 29.8155, 0.30612, 0.4, -0.000821256, 0.0321405, 1.00367, 0.99452, 1.00144, 0.997932
3.79791, 29.8008, 0.306003, 0.4, -0.000810244, 0.0321632, 1.00368, 0.994526, 1.00144, 0.997936
3.79891, 29.7863, 0.30589, 0.4, -0.000799218, 0.0321846, 1.00369, 0.994531, 1.00144, 0.99794
3.79991, 29.772, 0.305782, 0.4, -0.000788181, 0.0322047, 1.0037, 0.994536, 1.00145, 0.997944
3.80091, 29.758, 0.305677, 0.4, -0.000777131, 0.0322235, 1.0037, 0.994541, 1.00145, 0.997948
3.80191, 29.7441, 0.305576, 0.4, -0.00076607, 0.032241, 1.00371, 0.994546, 1.00145, 0.997952
3.80291, 29.7304, 0.305479, 0.4, -0.000754997, 0.0322571, 1.00372, 0.994551, 1.00146, 0.997956
3.80391, 29.7169, 0.305385, 0.4, -0.000743914, 0.0322719, 1.00373, 0.994556, 1.00146, 0.99796
3.80491, 29.7036, 0.305296, 0.4, -0.000732821, 0.0322854, 1.00374, 0.994561, 1.00146, 0.997964
3.80591, 29.6905, 0.305211, 0.4, -0.000721718, 0.0322977, 1.00375, 0.994566, 1.00147, 0.997968
3.80691, 29.6776, 0.305129, 0.4, -0.000710607, 0.0323086, 1.00375, 0.994571, 1.00147, 0.997972
3.80791, 29.6649, 0.305052, 0.4, -0.000699486, 0.0323181, 1.00376, 0.994575, 1.00147, 0.997975
3.80891, 29.6524, 0.304978, 0.4, -0.000688357, 0.0323266, 1.00377, 0.99458, 1.00147, 0.997979
3.80991, 29.6401, 0.304909, 0.4, -0.00067722, 0.0323335, 1.00378, 0.994585, 1.00148, 0.997983
3.81091, 29.6281, 0.304843, 0.4, -0.000666076, 0.0323392, 1.00378, 0.99459, 1.00148, 0.997986
3.81191, 29.6162, 0.304781, 0.4, -0.000654924, 0.0323436, 1.00379, 0.994594, 1.00148, 0.99799
3.81291, 29.6045, 0.304723, 0.4, -0.000643767, 0.0323468, 1.0038, 0.994599, 1.00149, 0.997994
3.81391, 29.593, 0.304668, 0.4, -0.000632603, 0.0323486, 1.00381, 0.994603, 1.00149, 0.997997
3.81491, 29.5817, 0.304618, 0.4, -0.000621433, 0.0323492, 1.00381, 0.994608, 1.00149, 0.998001
3.81591, 29.5706, 0.304572, 0.4, -0.000610259, 0.0323485, 1.00382, 0.994612, 1.00149, 0.998005
3.81691, 29.5597, 0.304529, 0.4, -0.00059908, 0.0323465, 1.00383, 0.994616, 1.0015, 0.998008
3.81791, 29.5491, 0.30449, 0.4, -0.000587896, 0.0323432, 1.00384, 0.994621, 1.0015, 0.998012
3.81891, 29.5386, 0.304456, 0.4, -0.000576709, 0.0323386, 1.00384, 0.994625, 1.0015, 0.998015
3.81991, 29.5283, 0.304424, 0.4, -0.000565519, 0.0323328, 1.00385, 0.994629, 1.00151, 0.998018
3.82091, 29.5182, 0.304397, 0.4, -0.000554325, 0.0323257, 1.00386, 0.994633, 1.00151, 0.998022
3.82191, 29.5083, 0.304374, 0.4, -0.00054313, 0.0323174, 1.00386, 0.994637, 1.00151, 0.998025
3.82291, 29.4987, 0.304354, 0.4, -0.000531932, 0.0323078, 1.00387, 0.994641, 1.00151, 0.998028
3.82391, 29.4892, 0.304339, 0.4, -0.000520733, 0.0322968, 1.00388, 0.994645, 1.00152, 0.998032
3.82491, 29.4799, 0.304327, 0.4, -0.000509532, 0.0322847, 1.00388, 0.994649, 1.00152, 0.998035
3.82591, 29.4708, 0.304319, 0.4, -0.000498331, 0.0322712, 1.00389, 0.994653, 1.00152, 0.998038
3.82691, 29.462, 0.304315, 0.4, -0.00048713, 0.0322566, 1.0039, 0.994657, 1.00152, 0.998042
3.82791, 29.4533, 0.304314, 0.4, -0.000475929, 0.0322407, 1.0039, 0.994661, 1.00153, 0.998045
3.82891, 29.4448, 0.304318, 0.4, -0.000464729, 0.0322235, 1.00391, 0.994665, 1.00153, 0.998048
3.82991, 29.4366, 0.304325, 0.4, -0.00045353, 0.0322051, 1.00392, 0.994668, 1.00153, 0.998051
3.83091, 29.4285, 0.304336, 0.4, -0.000442332, 0.0321854, 1.00392, 0.994672, 1.00153, 0.998054
3.83191, 29.4206, 0.304351, 0.4, -0.000431137, 0.0321645, 1.00393, 0.994676, 1.00154, 0.998057
3.83291, 29.413, 0.30437, 0.4, -0.000419944, 0.0321423, 1.00394, 0.99468, 1.00154, 0.99806
3.83391, 29.4055, 0.304392, 0.4, -0.000408754, 0.0321189, 1.00394, 0.994683, 1.00154, 0.998063
3.83491, 29.3983, 0.304418, 0.4, -0.000397567, 0.0320943, 1.00395, 0.994687, 1.00154, 0.998066
3.83591, 29.3912, 0.304448, 0.4, -0.000386384, 0.0320685, 1.00395, 0.99469, 1.00155, 0.998069
3.83691, 29.3844, 0.304482, 0.4, -0.000375206, 0.0320414, 1.00396, 0.994694, 1.00155, 0.998072
3.83791, 29.3777, 0.304519, 0.4, -0.000364031, 0.0320131, 1.00397, 0.994697, 1.00155, 0.998075
3.83891, 29.3713, 0.30456, 0.4, -0.000352863, 0.0319836, 1.00397, 0.9947, 1.00155, 0.998078
3.83991, 29.365, 0.304605, 0.4, -0.000341699, 0.0319528, 1.00398, 0.994704, 1.00156, 0.998081
3.84091, 29.359, 0.304653, 0.4, -0.000330542, 0.0319209, 1.00398, 0.994707, 1.00156, 0.998084
3.84191, 29.3531, 0.304706, 0.4, -0.000319391, 0.0318877, 1.00399, 0.99471, 1.00156, 0.998087
3.84291, 29.3475, 0.304762, 0.4, -0.000308247, 0.0318534, 1.00399, 0.994713, 1.00156, 0.998089
3.84391, 29.342, 0.304821, 0.4, -0.00029711, 0.0318178, 1.004, 0.994717, 1.00156, 0.998092
3.84491, 29.3368, 0.304885, 0.4, -0.000285981, 0.031781, 1.004, 0.99472, 1.00157, 0.998095
3.84591, 29.3317, 0.304952, 0.4, -0.00027486, 0.0317431, 1.00401, 0.994723, 1.00157, 0.998098
3.84691, 29.3269, 0.305023, 0.4, -0.000263747, 0.0317039, 1.00401, 0.994726, 1.00157, 0.998101
3.84791, 29.3222, 0.305097, 0.4, -0.000252644, 0.0316636, 1.00402, 0.994729, 1.00157, 0.998103
3.84891, 29.3178, 0.305175, 0.4, -0.00024155, 0.031622, 1.00402, 0.994732, 1.00158, 0.998106
3.84991, 29.3135, 0.305256, 0.4, -0.000230466, 0.0315793, 1.00403, 0.994735, 1.00158, 0.998108
3.85091, 29.3095, 0.305342, 0.4, -0.000219392, 0.0315355, 1.00403, 0.994738, 1.00158, 0.998111
3.85191, 29.3056, 0.305431, 0.4, -0.000208329, 0.0314904, 1.00404, 0.994741, 1.00158, 0.998114
3.85291, 29.302, 0.305523, 0.4, -0.000197276, 0.0314442, 1.00404, 0.994743, 1.00159, 0.998116
3.85391, 29.2985, 0.305619, 0.4, -0.000186236, 0.0313968, 1.00405, 0.994746, 1.00159, 0.998119
3.85491, 29.2953, 0.305719, 0.4, -0.000175207, 0.0313483, 1.00405, 0.994749, 1.00159, 0.998121
3.85591, 29.2922, 0.305822, 0.4, -0.000164191, 0.0312985, 1.00406, 0.994752, 1.00159, 0.998124
3.8569, 29.2894, 0.305929, 0.4, -0.000153188, 0.0312477, 1.00406, 0.994754, 1.00159, 0.998126
3.8579, 29.2867, 0.30604, 0.4, -0.000142197, 0.0311956, 1.00407, 0.994757, 1.0016, 0.998129
3.8589, 29.2842, 0.306154, 0.4, -0.000131221, 0.0311425, 1.00407, 0.99476, 1.0016, 0.998131
3.8599, 29.282, 0.306271, 0.4, -0.000120258, 0.0310882, 1.00408, 0.994762, 1.0016, 0.998133
3.8609, 29.2799, 0.306392, 0.4, -0.00010931, 0.0310327, 1.00408, 0.994765, 1.0016, 0.998136
3.8619, 29.278, 0.306517, 0.4, -9.83766e-05, 0.0309762, 1.00409, 0.994767, 1.0016, 0.998138
3.8629, 29.2764, 0.306645, 0.4, -8.74586e-05, 0.0309185, 1.00409, 0.99477, 1.00161, 0.998141
3.8639, 29.2749, 0.306776, 0.4, -7.65563e-05, 0.0308597, 1.00409, 0.994772, 1.00161, 0.998143
3.8649, 29.2736, 0.306911, 0.4, -6.567e-05, 0.0307997, 1.0041, 0.994774, 1.00161, 0.998145
3.8659, 29.2725, 0.30705, 0.4, -5.48003e-05, 0.0307386, 1.0041, 0.994777, 1.00161, 0.998147
3.8669, 29.2716, 0.307192, 0.4, -4.39474e-05, 0.0306764, 1.00411, 0.994779, 1.00161, 0.998149
3.8679, 29.2709, 0.307337, 0.4, -3.31118e-05, 0.0306132, 1.00411, 0.994781, 1.00162, 0.998152
3.8689, 29.2704, 0.307486, 0.4, -2.22939e-05, 0.0305488, 1.00411, 0.994783, 1.00162, 0.998154
3.8699, 29.2701, 0.307639, 0.4, -1.14942e-05, 0.0304834, 1.00412, 0.994786, 1.00162, 0.998156
3.8709, 29.27, 0.307794, 0.4, -7.12902e-07, 0.0304168, 1.00412, 0.994788, 1.00162, 0.998158
3.8719, 29.2701, 0.307954, 0.4, 1.00495e-05, 0.0303491, 1.00413, 0.99479, 1.00162, 0.99816
3.8729, 29.2704, 0.308116, 0.4, 2.07926e-05, 0.0302804, 1.00413, 0.994792, 1.00163, 0.998162
3.8739, 29.2709, 0.308282, 0.4, 3.1516e-05, 0.0302106, 1.00413, 0.994794, 1.00163, 0.998164
3.8749, 29.2715, 0.308451, 0.4, 4.22193e-05, 0.0301397, 1.00414, 0.994796, 1.00163, 0.998166
3.8759, 29.2724, 0.308624, 0.4, 5.29021e-05, 0.0300677, 1.00414, 0.994798, 1.00163, 0.998168
3.8769, 29.2734, 0.3088, 0.4, 6.35641e-05, 0.0299947, 1.00414, 0.9948, 1.00163, 0.99817
3.8779, 29.2747, 0.30898, 0.4, 7.42048e-05, 0.0299206, 1.00415, 0.994802, 1.00164, 0.998172
3.8789, 29.2761, 0.309162, 0.4, 8.48238e-05, 0.0298455, 1.00415, 0.994803, 1.00164, 0.998174
3.8799, 29.2777, 0.309348, 0.4, 9.54208e-05, 0.0297692, 1.00415, 0.994805, 1.00164, 0.998176
3.8809, 29.2795, 0.309537, 0.4, 0.000105995, 0.029692, 1.00416, 0.994807, 1.00164, 0.998178
3.8819, 29.2815, 0.30973, 0.4, 0.000116547, 0.0296137, 1.00416, 0.994809, 1.00164, 0.99818
3.8829, 29.2837, 0.309926, 0.4, 0.000127076, 0.0295344, 1.00416, 0.994811, 1.00165, 0.998182
3.8839, 29.2861, 0.310125, 0.4, 0.000137581, 0.029454, 1.00417, 0.994812, 1.00165, 0.998184
3.8849, 29.2887, 0.310327, 0.4, 0.000148062, 0.0293726, 1.00417, 0.994814, 1.00165, 0.998186
3.8859, 29.2914, 0.310533, 0.4, 0.000158519, 0.0292902, 1.00417, 0.994815, 1.00165, 0.998187
3.8869, 29.2944, 0.310742, 0.4, 0.000168951, 0.0292067, 1.00418, 0.994817, 1.00165, 0.998189
3.8879, 29.2975, 0.310954, 0.4, 0.000179358, 0.0291223, 1.00418, 0.994818, 1.00165, 0.998191
3.8889, 29.3009, 0.311169, 0.4, 0.00018974, 0.0290369, 1.00418, 0.99482, 1.00166, 0.998192
3.8899, 29.3044, 0.311387, 0.4, 0.000200095, 0.0289504, 1.00419, 0.994821, 1.00166, 0.998194
3.8909, 29.3081, 0.311609, 0.4, 0.000210425, 0.028863, 1.00419, 0.994823, 1.00166, 0.998196
3.8919, 29.3119, 0.311833, 0.4, 0.000220728, 0.0287745, 1.00419, 0.994824, 1.00166, 0.998197
3.8929, 29.316, 0.312061, 0.4, 0.000231004, 0.0286852, 1.00419, 0.994825, 1.00166, 0.998199
3.8939, 29.3203, 0.312292, 0.4, 0.000241253, 0.0285947, 1.0042, 0.994827, 1.00166, 0.998201
3.8949, 29.3247, 0.312526, 0.4, 0.000251474, 0.0285034, 1.0042, 0.994828, 1.00167, 0.998202
3.8959, 29.3293, 0.312763, 0.4, 0.000261668, 0.028411, 1.0042, 0.994829, 1.00167, 0.998204
3.8969, 29.3341, 0.313003, 0.4, 0.000271832, 0.0283177, 1.0042, 0.99483, 1.00167, 0.998205
3.8979, 29.3391, 0.313247, 0.4, 0.000281969, 0.0282235, 1.00421, 0.994832, 1.00167, 0.998207
3.8989, 29.3443, 0.313493, 0.4, 0.000292076, 0.0281282, 1.00421, 0.994833, 1.00167, 0.998208
3.8999, 29.3496, 0.313742, 0.4, 0.000302153, 0.0280321, 1.00421, 0.994834, 1.00167, 0.998209
3.9009, 29.3551, 0.313995, 0.4, 0.000312201, 0.0279349, 1.00421, 0.994835, 1.00168, 0.998211
3.9019, 29.3608, 0.31425, 0.4, 0.000322219, 0.0278369, 1.00421, 0.994836, 1.00168, 0.998212
3.9029, 29.3667, 0.314508, 0.4, 0.000332206, 0.0277379, 1.00422, 0.994837, 1.00168, 0.998214
3.9039, 29.3728, 0.31477, 0.4, 0.000342163, 0.027638, 1.00422, 0.994837, 1.00168, 0.998215
3.9049, 29.3791, 0.315034, 0.4, 0.000352088, 0.0275372, 1.00422, 0.994838, 1.00168, 0.998216
3.9059, 29.3855, 0.315301, 0.4, 0.000361982, 0.0274354, 1.00422, 0.994839, 1.00168, 0.998217
3.9069, 29.3921, 0.315571, 0.4, 0.000371844, 0.0273329, 1.00423, 0.99484, 1.00168, 0.998219
3.9079, 29.3989, 0.315844, 0.4, 0.000381674, 0.0272292, 1.00423, 0.994841, 1.00169, 0.99822
3.9089, 29.4058, 0.31612, 0.4, 0.000391471, 0.0271248, 1.00423, 0.994841, 1.00169, 0.998221
3.9099, 29.413, 0.316399, 0.4, 0.000401236, 0.0270195, 1.00423, 0.994842, 1.00169, 0.998222
3.9109, 29.4203, 0.316681, 0.4, 0.000410967, 0.0269133, 1.00423, 0.994843, 1.00169, 0.998223
3.9119, 29.4278, 0.316965, 0.4, 0.000420665, 0.0268061, 1.00423, 0.994843, 1.00169, 0.998224
3.9129, 29.4354, 0.317252, 0.4, 0.000430328, 0.0266982, 1.00424, 0.994844, 1.00169, 0.998226
3.9139, 29.4432, 0.317543, 0.4, 0.000439958, 0.0265892, 1.00424, 0.994844, 1.00169, 0.998227
3.9149, 29.4513, 0.317836, 0.4, 0.000449553, 0.0264795, 1.00424, 0.994845, 1.00169, 0.998228
3.9159, 29.4594, 0.318131, 0.4, 0.000459114, 0.026369, 1.00424, 0.994845, 1.0017, 0.998229
3.9169, 29.4678, 0.31843, 0.4, 0.000468639, 0.0262576, 1.00424, 0.994846, 1.0017, 0.99823
3.9179, 29.4763, 0.318731, 0.4, 0.000478128, 0.0261453, 1.00424, 0.994846, 1.0017, 0.998231
3.9189, 29.485, 0.319035, 0.4, 0.000487582, 0.0260321, 1.00424, 0.994846, 1.0017, 0.998231
3.9199, 29.4939, 0.319342, 0.4, 0.000497, 0.0259182, 1.00425, 0.994847, 1.0017, 0.998232
3.9209, 29.5029, 0.319651, 0.4, 0.000506381, 0.0258034, 1.00425, 0.994847, 1.0017, 0.998233
3.9219, 29.5121, 0.319963, 0.4, 0.000515726, 0.0256878, 1.00425, 0.994847, 1.0017, 0.998234
3.9229, 29.5215, 0.320278, 0.4, 0.000525034, 0.0255715, 1.00425, 0.994847, 1.0017, 0.998235
3.9239, 29.531, 0.320595, 0.4, 0.000534304, 0.0254543, 1.00425, 0.994847, 1.00171, 0.998236
3.9249, 29.5407, 0.320915, 0.4, 0.000543536, 0.0253362, 1.00425, 0.994848, 1.00171, 0.998236
3.9259, 29.5506, 0.321238, 0.4, 0.000552731, 0.0252173, 1.00425, 0.994848, 1.00171, 0.998237
3.9269, 29.5606, 0.321563, 0.4, 0.000561887, 0.0250977, 1.00425, 0.994848, 1.00171, 0.998238
3.9279, 29.5708, 0.321891, 0.4, 0.000571005, 0.0249773, 1.00425, 0.994847, 1.00171, 0.998238
3.9289, 29.5811, 0.322221, 0.4, 0.000580084, 0.0248562, 1.00426, 0.994847, 1.00171, 0.998239
3.9299, 29.5917, 0.322554, 0.4, 0.000589124, 0.0247342, 1.00426, 0.994847, 1.00171, 0.998239
3.9309, 29.6024, 0.322889, 0.4, 0.000598124, 0.0246114, 1.00426, 0.994847, 1.00171, 0.99824
3.9319, 29.6132, 0.323227, 0.4, 0.000607084, 0.024488, 1.00426, 0.994847, 1.00171, 0.998241
3.9329, 29.6242, 0.323568, 0.4, 0.000616005, 0.0243638, 1.00426, 0.994847, 1.00171, 0.998241
3.9339, 29.6354, 0.323911, 0.4, 0.000624885, 0.0242388, 1.00426, 0.994846, 1.00172, 0.998241
3.9349, 29.6467, 0.324256, 0.4, 0.000633725, 0.0241132, 1.00426, 0.994846, 1.00172, 0.998242
3.9359, 29.6582, 0.324604, 0.4, 0.000642523, 0.0239866, 1.00426, 0.994846, 1.00172, 0.998242
3.9369, 29.6698, 0.324954, 0.4, 0.000651281, 0.0238594, 1.00426, 0.994845, 1.00172, 0.998243
3.9379, 29.6816, 0.325307, 0.4, 0.000659997, 0.0237315, 1.00426, 0.994845, 1.00172, 0.998243
3.9389, 29.6936, 0.325662, 0.4, 0.000668671, 0.0236028, 1.00426, 0.994844, 1.00172, 0.998243
3.9399, 29.7057, 0.326019, 0.4, 0.000677303, 0.0234734, 1.00426, 0.994844, 1.00172, 0.998244
3.9409, 29.718, 0.326379, 0.4, 0.000685893, 0.0233433, 1.00426, 0.994843, 1.00172, 0.998244
3.9419, 29.7304, 0.326741, 0.4, 0.00069444, 0.0232125, 1.00426, 0.994843, 1.00172, 0.998244
3.9429, 29.743, 0.327105, 0.4, 0.000702945, 0.0230812, 1.00426, 0.994842, 1.00172, 0.998244
3.9439, 29.7557, 0.327472, 0.4, 0.000711406, 0.0229489, 1.00426, 0.994841, 1.00172, 0.998244
3.9449, 29.7686, 0.327841, 0.4, 0.000719824, 0.0228161, 1.00426, 0.994841, 1.00172, 0.998245
3.9459, 29.7816, 0.328212, 0.4, 0.000728199, 0.0226827, 1.00426, 0.99484, 1.00172, 0.998245
3.9469, 29.7948, 0.328585, 0.4, 0.000736529, 0.0225485, 1.00426, 0.994839, 1.00173, 0.998245
3.9479, 29.8081, 0.328961, 0.4, 0.000744816, 0.0224137, 1.00426, 0.994838, 1.00173, 0.998245
3.9489, 29.8216, 0.329339, 0.4, 0.000753058, 0.0222782, 1.00426, 0.994837, 1.00173, 0.998245
3.9499, 29.8353, 0.329719, 0.4, 0.000761255, 0.0221422, 1.00426, 0.994836, 1.00173, 0.998244
3.9509, 29.849, 0.330101, 0.4, 0.000769408, 0.0220054, 1.00426, 0.994835, 1.00173, 0.998244
3.9519, 29.863, 0.330485, 0.4, 0.000777515, 0.021868, 1.00426, 0.994834, 1.00173, 0.998244
3.9529, 29.877, 0.330872, 0.4, 0.000785577, 0.02173, 1.00426, 0.994833, 1.00173, 0.998244
3.9539, 29.8912, 0.33126, 0.4, 0.000793593, 0.0215913, 1.00426, 0.994832, 1.00173, 0.998244
3.9549, 29.9056, 0.331651, 0.4, 0.000801564, 0.0214521, 1.00426, 0.994831, 1.00173, 0.998244
3.9559, 29.9201, 0.332044, 0.4, 0.000809488, 0.0213122, 1.00426, 0.994829, 1.00173, 0.998243
3.9569, 29.9347, 0.332438, 0.4, 0.000817366, 0.0211718, 1.00426, 0.994828, 1.00173, 0.998243
3.9579, 29.9495, 0.332835, 0.4, 0.000825197, 0.0210308, 1.00426, 0.994827, 1.00173, 0.998243
3.9589, 29.9644, 0.333234, 0.4, 0.000832982, 0.0208891, 1.00426, 0.994825, 1.00173, 0.998242
3.9599, 29.9795, 0.333635, 0.4, 0.000840719, 0.0207468, 1.00426, 0.994824, 1.00173, 0.998242
3.9609, 29.9947, 0.334038, 0.4, 0.000848409, 0.020604, 1.00425, 0.994823, 1.00173, 0.998242
3.9619, 30.01, 0.334442, 0.4, 0.000856052, 0.0204607, 1.00425, 0.994821, 1.00173, 0.998241
3.9629, 30.0255, 0.334849, 0.4, 0.000863647, 0.0203167, 1.00425, 0.99482, 1.00173, 0.998241
3.9639, 30.0411, 0.335258, 0.4, 0.000871193, 0.0201723, 1.00425, 0.994818, 1.00173, 0.99824
3.9649, 30.0569, 0.335668, 0.4, 0.000878692, 0.0200272, 1.00425, 0.994816, 1.00173, 0.99824
3.9659, 30.0728, 0.336081, 0.4, 0.000886142, 0.0198816, 1.00425, 0.994815, 1.00173, 0.998239
3.9669, 30.0888, 0.336495, 0.4, 0.000893544, 0.0197355, 1.00425, 0.994813, 1.00173, 0.998238
3.9679, 30.1049, 0.336911, 0.4, 0.000900897, 0.0195889, 1.00425, 0.994811, 1.00173, 0.998238
3.9689, 30.1212, 0.337329, 0.4, 0.0009082, 0.0194417, 1.00425, 0.994809, 1.00173, 0.998237
3.9699, 30.1376, 0.337748, 0.4, 0.000915455, 0.0192939, 1.00425, 0.994808, 1.00173, 0.998236
3.9709, 30.1542, 0.33817, 0.4, 0.00092266, 0.0191458, 1.00424, 0.994806, 1.00173, 0.998235
3.9719, 30.1709, 0.338593, 0.4, 0.000929815, 0.0189971, 1.00424, 0.994804, 1.00173, 0.998234
3.9729, 30.1877, 0.339018, 0.4, 0.00093692, 0.018848, 1.00424, 0.994802, 1.00173, 0.998234
3.9739, 30.2046, 0.339445, 0.4, 0.000943976, 0.0186982, 1.00424, 0.9948, 1.00173, 0.998233
3.9749, 30.2216, 0.339873, 0.4, 0.000950981, 0.0185481, 1.00424, 0.994798, 1.00173, 0.998232
3.9759, 30.2388, 0.340303, 0.4, 0.000957935, 0.0183975, 1.00424, 0.994796, 1.00173, 0.998231
3.9769, 30.2561, 0.340735, 0.4, 0.000964839, 0.0182464, 1.00424, 0.994793, 1.00173, 0.99823
3.9779, 30.2736, 0.341168, 0.4, 0.000971692, 0.0180948, 1.00423, 0.994791, 1.00173, 0.998229
3.9789, 30.2911, 0.341603, 0.4, 0.000978495, 0.0179427, 1.00423, 0.994789, 1.00173, 0.998228
3.9799, 30.3088, 0.34204, 0.4, 0.000985245, 0.0177902, 1.00423, 0.994787, 1.00173, 0.998226
3.9809, 30.3266, 0.342478, 0.4, 0.000991945, 0.0176374, 1.00423, 0.994784, 1.00173, 0.998225
3.9819, 30.3445, 0.342918, 0.4, 0.000998593, 0.0174841, 1.00423, 0.994782, 1.00173, 0.998224
3.9829, 30.3625, 0.343359, 0.4, 0.00100519, 0.0173303, 1.00423, 0.994779, 1.00173, 0.998223
3.9839, 30.3807, 0.343801, 0.4, 0.00101173, 0.0171762, 1.00422, 0.994777, 1.00173, 0.998222
3.9849, 30.3989, 0.344246, 0.4, 0.00101822, 0.0170216, 1.00422, 0.994774, 1.00173, 0.99822
3.9859, 30.4173, 0.344691, 0.4, 0.00102466, 0.0168665, 1.00422, 0.994772, 1.00173, 0.998219
3.9869, 30.4358, 0.345139, 0.4, 0.00103105, 0.016711, 1.00422, 0.994769, 1.00173, 0.998217
3.9879, 30.4544, 0.345587, 0.4, 0.00103739, 0.0165552, 1.00421, 0.994766, 1.00173, 0.998216
3.9889, 30.4732, 0.346038, 0.4, 0.00104367, 0.0163992, 1.00421, 0.994764, 1.00173, 0.998214
3.9899, 30.492, 0.346489, 0.4, 0.0010499, 0.0162425, 1.00421, 0.994761, 1.00173, 0.998213
3.9909, 30.511, 0.346942, 0.4, 0.00105607, 0.0160855, 1.00421, 0.994758, 1.00172, 0.998211
3.9919, 30.53, 0.347396, 0.4, 0.0010622, 0.0159282, 1.00421, 0.994755, 1.00172, 0.99821
3.9929, 30.5492, 0.347852, 0.4, 0.00106826, 0.0157706, 1.0042, 0.994752, 1.00172, 0.998208
3.9939, 30.5685, 0.348309, 0.4, 0.00107428, 0.0156124, 1.0042, 0.994749, 1.00172, 0.998207
3.99489, 30.5879, 0.348767, 0.4, 0.00108024, 0.0154541, 1.0042, 0.994746, 1.00172, 0.998205
3.99589, 30.6074, 0.349227, 0.4, 0.00108615, 0.0152953, 1.0042, 0.994743, 1.00172, 0.998203
3.99689, 30.627, 0.349687, 0.4, 0.001092, 0.0151363, 1.00419, 0.99474, 1.00172, 0.998201
3.99789, 30.6467, 0.350149, 0.4, 0.0010978, 0.0149767, 1.00419, 0.994737, 1.00172, 0.998199
3.99889, 30.6665, 0.350612, 0.4, 0.00110355, 0.0148171, 1.00419, 0.994734, 1.00172, 0.998198
3.99989, 30.6864, 0.351077, 0.4, 0.00110924, 0.0146571, 1.00419, 0.994731, 1.00172, 0.998196
4.00089, 30.7064, 0.351542, 0.4, 0.00111488, 0.0144968, 1.00418, 0.994727, 1.00172, 0.998194
4.00189, 30.7266, 0.352009, 0.4, 0.00112046, 0.0143362, 1.00418, 0.994724, 1.00172, 0.998192
4.00289, 30.7468, 0.352477, 0.4, 0.00112598, 0.0141753, 1.00418, 0.994721, 1.00171, 0.99819
4.00389, 30.7671, 0.352946, 0.4, 0.00113146, 0.0140142, 1.00417, 0.994717, 1.00171, 0.998188
4.00489, 30.7875, 0.353416, 0.4, 0.00113687, 0.0138525, 1.00417, 0.994714, 1.00171, 0.998186
4.00589, 30.808, 0.353887, 0.4, 0.00114223, 0.0136908, 1.00417, 0.99471, 1.00171, 0.998183
4.00689, 30.8286, 0.354359, 0.4, 0.00114754, 0.0135288, 1.00416, 0.994707, 1.00171, 0.998181
4.00789, 30.8493, 0.354832, 0.4, 0.00115279, 0.0133664, 1.00416, 0.994703, 1.00171, 0.998179
4.00889, 30.8701, 0.355307, 0.4, 0.00115799, 0.0132039, 1.00416, 0.994699, 1.00171, 0.998177
4.00989, 30.891, 0.355782, 0.4, 0.00116312, 0.0130412, 1.00416, 0.994696, 1.00171, 0.998174
4.01089, 30.912, 0.356258, 0.4, 0.00116821, 0.0128781, 1.00415, 0.994692, 1.00171, 0.998172
4.01189, 30.9331, 0.356735, 0.4, 0.00117324, 0.0127148, 1.00415, 0.994688, 1.0017, 0.99817
4.01289, 30.9543, 0.357213, 0.4, 0.00117821, 0.0125513, 1.00415, 0.994684, 1.0017, 0.998167
4.01389, 30.9755, 0.357693, 0.4, 0.00118312, 0.0123877, 1.00414, 0.99468, 1.0017, 0.998165
4.01489, 30.9968, 0.358172, 0.4, 0.00118798, 0.0122238, 1.00414, 0.994677, 1.0017, 0.998162
4.01589, 31.0183, 0.358653, 0.4, 0.00119278, 0.0120597, 1.00413, 0.994673, 1.0017, 0.99816
4.01689, 31.0398, 0.359135, 0.4, 0.00119753, 0.0118955, 1.00413, 0.994669, 1.0017, 0.998157
4.01789, 31.0614, 0.359617, 0.4, 0.00120222, 0.011731, 1.00413, 0.994664, 1.0017, 0.998155
4.01889, 31.0831, 0.360101, 0.4, 0.00120685, 0.0115662, 1.00412, 0.99466, 1.00169, 0.998152
