Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.01989, 31.1048, 0.360585, 0.4, 0.00121143, 0.0114015, 1.00412, 0.994656, 1.00169, 0.998149
4.02089, 31.1267, 0.36107, 0.4, 0.00121595, 0.0112365, 1.00412, 0.994652, 1.00169, 0.998147
4.02189, 31.1486, 0.361555, 0.4, 0.00122041, 0.0110714, 1.00411, 0.994648, 1.00169, 0.998144
4.02289, 31.1706, 0.362042, 0.4, 0.00122482, 0.010906, 1.00411, 0.994644, 1.00169, 0.998141
4.02389, 31.1927, 0.362529, 0.4, 0.00122917, 0.0107406, 1.0041, 0.994639, 1.00169, 0.998138
4.02489, 31.2149, 0.363016, 0.4, 0.00123346, 0.0105749, 1.0041, 0.994635, 1.00168, 0.998135
4.02589, 31.2371, 0.363505, 0.4, 0.00123769, 0.0104091, 1.0041, 0.99463, 1.00168, 0.998132
4.02689, 31.2594, 0.363994, 0.4, 0.00124187, 0.0102433, 1.00409, 0.994626, 1.00168, 0.998129
4.02789, 31.2818, 0.364483, 0.4, 0.00124599, 0.0100773, 1.00409, 0.994621, 1.00168, 0.998126
4.02889, 31.3043, 0.364974, 0.4, 0.00125005, 0.00991117, 1.00408, 0.994617, 1.00168, 0.998123
4.02989, 31.3268, 0.365465, 0.4, 0.00125406, 0.00974505, 1.00408, 0.994612, 1.00167, 0.99812
4.03089, 31.3494, 0.365956, 0.4, 0.001258, 0.00957864, 1.00408, 0.994608, 1.00167, 0.998117
4.03189, 31.3721, 0.366448, 0.4, 0.00126189, 0.00941205, 1.00407, 0.994603, 1.00167, 0.998114
4.03289, 31.3949, 0.366941, 0.4, 0.00126573, 0.00924543, 1.00407, 0.994598, 1.00167, 0.998111
4.03389, 31.4177, 0.367434, 0.4, 0.0012695, 0.0090789, 1.00406, 0.994594, 1.00167, 0.998108
4.03489, 31.4406, 0.367927, 0.4, 0.00127322, 0.00891215, 1.00406, 0.994589, 1.00166, 0.998104
4.03589, 31.4635, 0.368421, 0.4, 0.00127687, 0.00874535, 1.00405, 0.994584, 1.00166, 0.998101
4.03689, 31.4865, 0.368915, 0.4, 0.00128048, 0.00857854, 1.00405, 0.994579, 1.00166, 0.998098
4.03789, 31.5096, 0.36941, 0.4, 0.00128402, 0.00841158, 1.00405, 0.994574, 1.00166, 0.998094
4.03889, 31.5328, 0.369906, 0.4, 0.0012875, 0.00824467, 1.00404, 0.994569, 1.00166, 0.998091
4.03989, 31.556, 0.370401, 0.4, 0.00129093, 0.00807775, 1.00404, 0.994564, 1.00165, 0.998087
4.04089, 31.5792, 0.370897, 0.4, 0.0012943, 0.00791064, 1.00403, 0.994559, 1.00165, 0.998084
4.04189, 31.6026, 0.371393, 0.4, 0.00129761, 0.00774345, 1.00403, 0.994554, 1.00165, 0.99808
4.04289, 31.6259, 0.37189, 0.4, 0.00130086, 0.00757656, 1.00402, 0.994549, 1.00165, 0.998077
4.04389, 31.6494, 0.372387, 0.4, 0.00130405, 0.00740929, 1.00402, 0.994543, 1.00164, 0.998073
4.04489, 31.6729, 0.372884, 0.4, 0.00130719, 0.00724221, 1.00401, 0.994538, 1.00164, 0.99807
4.04589, 31.6964, 0.373382, 0.4, 0.00131027, 0.00707513, 1.00401, 0.994533, 1.00164, 0.998066
4.04689, 31.7201, 0.373879, 0.4, 0.00131329, 0.00690815, 1.004, 0.994528, 1.00164, 0.998062
4.04789, 31.7437, 0.374377, 0.4, 0.00131625, 0.00674102, 1.004, 0.994522, 1.00163, 0.998058
4.04889, 31.7674, 0.374876, 0.4, 0.00131915, 0.00657408, 1.00399, 0.994517, 1.00163, 0.998055
4.04989, 31.7912, 0.375374, 0.4, 0.001322, 0.006407, 1.00399, 0.994511, 1.00163, 0.998051
4.05089, 31.815, 0.375872, 0.4, 0.00132478, 0.00623991, 1.00398, 0.994506, 1.00163, 0.998047
4.05189, 31.8389, 0.376371, 0.4, 0.00132751, 0.00607291, 1.00398, 0.9945, 1.00162, 0.998043
4.05289, 31.8628, 0.37687, 0.4, 0.00133018, 0.00590598, 1.00397, 0.994495, 1.00162, 0.998039
4.05389, 31.8868, 0.377369, 0.4, 0.00133279, 0.00573914, 1.00397, 0.994489, 1.00162, 0.998035
4.05489, 31.9108, 0.377868, 0.4, 0.00133534, 0.00557229, 1.00396, 0.994484, 1.00162, 0.998031
4.05589, 31.9349, 0.378367, 0.4, 0.00133784, 0.00540554, 1.00396, 0.994478, 1.00161, 0.998027
4.05689, 31.959, 0.378866, 0.4, 0.00134027, 0.00523874, 1.00395, 0.994472, 1.00161, 0.998023
4.05789, 31.9831, 0.379365, 0.4, 0.00134265, 0.00507206, 1.00395, 0.994467, 1.00161, 0.998019
4.05889, 32.0073, 0.379864, 0.4, 0.00134497, 0.00490566, 1.00394, 0.994461, 1.00161, 0.998015
4.05989, 32.0315, 0.380363, 0.4, 0.00134723, 0.00473908, 1.00394, 0.994455, 1.0016, 0.998011
4.06089, 32.0558, 0.380862, 0.4, 0.00134943, 0.00457278, 1.00393, 0.994449, 1.0016, 0.998006
4.06189, 32.0801, 0.381361, 0.4, 0.00135157, 0.00440644, 1.00393, 0.994443, 1.0016, 0.998002
4.06289, 32.1045, 0.38186, 0.4, 0.00135366, 0.0042403, 1.00392, 0.994437, 1.00159, 0.997998
4.06389, 32.1289, 0.382359, 0.4, 0.00135569, 0.00407421, 1.00391, 0.994431, 1.00159, 0.997993
4.06489, 32.1533, 0.382858, 0.4, 0.00135765, 0.00390833, 1.00391, 0.994425, 1.00159, 0.997989
4.06589, 32.1777, 0.383357, 0.4, 0.00135956, 0.00374257, 1.0039, 0.994419, 1.00159, 0.997985
4.06689, 32.2022, 0.383855, 0.4, 0.00136142, 0.00357673, 1.0039, 0.994413, 1.00158, 0.99798
4.06789, 32.2267, 0.384353, 0.4, 0.00136321, 0.00341123, 1.00389, 0.994407, 1.00158, 0.997976
4.06889, 32.2513, 0.384852, 0.4, 0.00136494, 0.00324592, 1.00389, 0.994401, 1.00158, 0.997971
4.06989, 32.2759, 0.385349, 0.4, 0.00136662, 0.00308049, 1.00388, 0.994395, 1.00157, 0.997967
4.07089, 32.3005, 0.385847, 0.4, 0.00136824, 0.00291546, 1.00387, 0.994389, 1.00157, 0.997962
4.07189, 32.3251, 0.386345, 0.4, 0.0013698, 0.00275047, 1.00387, 0.994383, 1.00157, 0.997958
4.07289, 32.3498, 0.386842, 0.4, 0.0013713, 0.00258574, 1.00386, 0.994376, 1.00156, 0.997953
4.07389, 32.3745, 0.387339, 0.4, 0.00137275, 0.00242111, 1.00386, 0.99437, 1.00156, 0.997949
4.07489, 32.3992, 0.387835, 0.4, 0.00137413, 0.00225645, 1.00385, 0.994364, 1.00156, 0.997944
4.07589, 32.424, 0.388332, 0.4, 0.00137546, 0.00209229, 1.00385, 0.994357, 1.00155, 0.997939
4.07689, 32.4487, 0.388828, 0.4, 0.00137673, 0.00192813, 1.00384, 0.994351, 1.00155, 0.997935
4.07789, 32.4735, 0.389323, 0.4, 0.00137794, 0.0017643, 1.00383, 0.994344, 1.00155, 0.99793
4.07889, 32.4984, 0.389818, 0.4, 0.0013791, 0.00160059, 1.00383, 0.994338, 1.00154, 0.997925
4.07989, 32.5232, 0.390313, 0.4, 0.00138019, 0.00143714, 1.00382, 0.994332, 1.00154, 0.99792
4.08089, 32.548, 0.390808, 0.4, 0.00138123, 0.00127399, 1.00382, 0.994325, 1.00154, 0.997916
4.08189, 32.5729, 0.391302, 0.4, 0.00138221, 0.00111104, 1.00381, 0.994319, 1.00153, 0.997911
4.08289, 32.5978, 0.391795, 0.4, 0.00138313, 0.000948211, 1.0038, 0.994312, 1.00153, 0.997906
4.08389, 32.6227, 0.392288, 0.4, 0.001384, 0.000785648, 1.0038, 0.994305, 1.00153, 0.997901
4.08489, 32.6476, 0.392781, 0.4, 0.00138481, 0.000623303, 1.00379, 0.994299, 1.00152, 0.997896
4.08589, 32.6726, 0.393273, 0.4, 0.00138556, 0.000461222, 1.00378, 0.994292, 1.00152, 0.997891
4.08689, 32.6975, 0.393764, 0.4, 0.00138625, 0.000299482, 1.00378, 0.994285, 1.00152, 0.997886
4.08789, 32.7225, 0.394255, 0.4, 0.00138688, 0.000137898, 1.00377, 0.994279, 1.00151, 0.997881
4.08889, 32.7474, 0.394746, 0.4, 0.00138746, -2.35159e-05, 1.00377, 0.994272, 1.00151, 0.997876
4.08989, 32.7724, 0.395236, 0.4, 0.00138798, -0.000184573, 1.00376, 0.994265, 1.0015, 0.997871
4.09089, 32.7974, 0.395725, 0.4, 0.00138845, -0.00034535, 1.00375, 0.994259, 1.0015, 0.997866
4.09189, 32.8224, 0.396213, 0.4, 0.00138885, -0.000505817, 1.00375, 0.994252, 1.0015, 0.997861
4.09289, 32.8474, 0.396701, 0.4, 0.0013892, -0.00066602, 1.00374, 0.994245, 1.00149, 0.997856
4.09389, 32.8724, 0.397188, 0.4, 0.00138949, -0.000825835, 1.00373, 0.994238, 1.00149, 0.99785
4.09489, 32.8974, 0.397675, 0.4, 0.00138973, -0.000985526, 1.00373, 0.994231, 1.00149, 0.997845
4.09589, 32.9224, 0.398161, 0.4, 0.00138991, -0.00114478, 1.00372, 0.994224, 1.00148, 0.99784
4.09689, 32.9475, 0.398646, 0.4, 0.00139003, -0.00130384, 1.00371, 0.994217, 1.00148, 0.997835
4.09789, 32.9725, 0.399131, 0.4, 0.00139009, -0.00146252, 1.00371, 0.99421, 1.00147, 0.99783
4.09889, 32.9975, 0.399614, 0.4, 0.0013901, -0.00162086, 1.0037, 0.994203, 1.00147, 0.997824
4.09989, 33.0225, 0.400097, 0.4, 0.00139005, -0.00177895, 1.0037, 0.994196, 1.00147, 0.997819
4.10089, 33.0476, 0.40058, 0.4, 0.00138995, -0.00193665, 1.00369, 0.994189, 1.00146, 0.997814
4.10189, 33.0726, 0.401061, 0.4, 0.00138979, -0.002094, 1.00368, 0.994182, 1.00146, 0.997808
4.10289, 33.0976, 0.401542, 0.4, 0.00138957, -0.00225112, 1.00368, 0.994175, 1.00146, 0.997803
4.10389, 33.1226, 0.402022, 0.4, 0.0013893, -0.00240786, 1.00367, 0.994168, 1.00145, 0.997798
4.10489, 33.1476, 0.402501, 0.4, 0.00138897, -0.00256402, 1.00366, 0.994161, 1.00145, 0.997792
4.10589, 33.1726, 0.402979, 0.4, 0.00138858, -0.00272015, 1.00366, 0.994154, 1.00144, 0.997787
4.10689, 33.1976, 0.403456, 0.4, 0.00138814, -0.00287569, 1.00365, 0.994147, 1.00144, 0.997782
4.10789, 33.2226, 0.403932, 0.4, 0.00138765, -0.00303093, 1.00364, 0.99414, 1.00144, 0.997776
4.10889, 33.2476, 0.404408, 0.4, 0.00138709, -0.00318578, 1.00364, 0.994133, 1.00143, 0.997771
4.10989, 33.2725, 0.404882, 0.4, 0.00138649, -0.00334028, 1.00363, 0.994126, 1.00143, 0.997765
4.11089, 33.2975, 0.405356, 0.4, 0.00138582, -0.00349449, 1.00362, 0.994119, 1.00142, 0.99776
4.11189, 33.3224, 0.405828, 0.4, 0.00138511, -0.00364816, 1.00362, 0.994111, 1.00142, 0.997754
4.11289, 33.3473, 0.4063, 0.4, 0.00138433, -0.00380164, 1.00361, 0.994104, 1.00142, 0.997749
4.11389, 33.3722, 0.40677, 0.4, 0.00138351, -0.0039546, 1.0036, 0.994097, 1.00141, 0.997743
4.11489, 33.3971, 0.40724, 0.4, 0.00138262, -0.00410709, 1.0036, 0.99409, 1.00141, 0.997738
4.11589, 33.422, 0.407708, 0.4, 0.00138168, -0.00425911, 1.00359, 0.994083, 1.0014, 0.997732
4.11689, 33.4469, 0.408176, 0.4, 0.00138069, -0.00441081, 1.00358, 0.994075, 1.0014, 0.997727
4.11789, 33.4717, 0.408642, 0.4, 0.00137965, -0.00456204, 1.00358, 0.994068, 1.0014, 0.997721
4.11889, 33.4965, 0.409107, 0.4, 0.00137854, -0.00471304, 1.00357, 0.994061, 1.00139, 0.997715
4.11989, 33.5213, 0.409571, 0.4, 0.00137739, -0.00486333, 1.00356, 0.994053, 1.00139, 0.99771
4.12089, 33.5461, 0.410035, 0.4, 0.00137618, -0.0050134, 1.00356, 0.994046, 1.00138, 0.997704
4.12189, 33.5709, 0.410497, 0.4, 0.00137492, -0.00516279, 1.00355, 0.994039, 1.00138, 0.997698
4.12289, 33.5956, 0.410957, 0.4, 0.0013736, -0.00531192, 1.00354, 0.994032, 1.00137, 0.997693
4.12389, 33.6203, 0.411417, 0.4, 0.00137223, -0.00546056, 1.00354, 0.994024, 1.00137, 0.997687
4.12489, 33.645, 0.411875, 0.4, 0.0013708, -0.00560868, 1.00353, 0.994017, 1.00137, 0.997681
4.12589, 33.6697, 0.412333, 0.4, 0.00136933, -0.00575641, 1.00352, 0.99401, 1.00136, 0.997676
4.12689, 33.6943, 0.412789, 0.4, 0.00136779, -0.00590372, 1.00351, 0.994002, 1.00136, 0.99767
4.12789, 33.7189, 0.413244, 0.4, 0.00136621, -0.00605052, 1.00351, 0.993995, 1.00135, 0.997665
4.12889, 33.7435, 0.413697, 0.4, 0.00136457, -0.00619691, 1.0035, 0.993988, 1.00135, 0.997659
4.12989, 33.7681, 0.414149, 0.4, 0.00136288, -0.00634284, 1.00349, 0.99398, 1.00134, 0.997653
4.13089, 33.7926, 0.4146, 0.4, 0.00136114, -0.00648804, 1.00349, 0.993973, 1.00134, 0.997647
4.13189, 33.8171, 0.41505, 0.4, 0.00135934, -0.00663293, 1.00348, 0.993966, 1.00134, 0.997642
4.13288, 33.8415, 0.415498, 0.4, 0.0013575, -0.00677715, 1.00347, 0.993958, 1.00133, 0.997636
4.13388, 33.8659, 0.415946, 0.4, 0.0013556, -0.0069211, 1.00347, 0.993951, 1.00133, 0.99763
4.13488, 33.8903, 0.416391, 0.4, 0.00135364, -0.00706438, 1.00346, 0.993944, 1.00132, 0.997625
4.13588, 33.9147, 0.416836, 0.4, 0.00135164, -0.00720727, 1.00345, 0.993936, 1.00132, 0.997619
4.13688, 33.939, 0.417279, 0.4, 0.00134958, -0.00734962, 1.00345, 0.993929, 1.00131, 0.997613
4.13788, 33.9632, 0.41772, 0.4, 0.00134748, -0.00749125, 1.00344, 0.993922, 1.00131, 0.997607
4.13888, 33.9875, 0.418161, 0.4, 0.00134532, -0.00763265, 1.00343, 0.993914, 1.00131, 0.997602
4.13988, 34.0117, 0.4186, 0.4, 0.00134311, -0.00777328, 1.00343, 0.993907, 1.0013, 0.997596
4.14088, 34.0358, 0.419037, 0.4, 0.00134085, -0.00791349, 1.00342, 0.9939, 1.0013, 0.99759
4.14188, 34.0599, 0.419473, 0.4, 0.00133853, -0.00805306, 1.00341, 0.993892, 1.00129, 0.997584
4.14288, 34.084, 0.419907, 0.4, 0.00133617, -0.0081923, 1.00341, 0.993885, 1.00129, 0.997579
4.14388, 34.108, 0.42034, 0.4, 0.00133376, -0.00833084, 1.0034, 0.993878, 1.00128, 0.997573
4.14488, 34.132, 0.420772, 0.4, 0.00133129, -0.00846895, 1.00339, 0.99387, 1.00128, 0.997567
4.14588, 34.156, 0.421202, 0.4, 0.00132878, -0.00860638, 1.00339, 0.993863, 1.00128, 0.997561
4.14688, 34.1799, 0.421631, 0.4, 0.00132622, -0.00874319, 1.00338, 0.993856, 1.00127, 0.997556
4.14788, 34.2037, 0.422058, 0.4, 0.0013236, -0.00887969, 1.00337, 0.993848, 1.00127, 0.99755
4.14888, 34.2275, 0.422483, 0.4, 0.00132094, -0.0090154, 1.00337, 0.993841, 1.00126, 0.997544
4.14988, 34.2513, 0.422907, 0.4, 0.00131823, -0.00915061, 1.00336, 0.993834, 1.00126, 0.997539
4.15088, 34.275, 0.423329, 0.4, 0.00131546, -0.00928524, 1.00335, 0.993827, 1.00125, 0.997533
4.15188, 34.2986, 0.42375, 0.4, 0.00131265, -0.00941923, 1.00335, 0.993819, 1.00125, 0.997527
4.15288, 34.3222, 0.424169, 0.4, 0.00130979, -0.00955276, 1.00334, 0.993812, 1.00125, 0.997521
4.15388, 34.3458, 0.424587, 0.4, 0.00130688, -0.00968553, 1.00333, 0.993805, 1.00124, 0.997516
4.15488, 34.3693, 0.425003, 0.4, 0.00130393, -0.0098178, 1.00333, 0.993798, 1.00124, 0.99751
4.15588, 34.3927, 0.425417, 0.4, 0.00130092, -0.0099494, 1.00332, 0.99379, 1.00123, 0.997504
4.15688, 34.4161, 0.42583, 0.4, 0.00129787, -0.0100807, 1.00331, 0.993783, 1.00123, 0.997499
4.15788, 34.4395, 0.426241, 0.4, 0.00129476, -0.0102111, 1.00331, 0.993776, 1.00122, 0.997493
4.15888, 34.4627, 0.42665, 0.4, 0.00129161, -0.0103411, 1.0033, 0.993769, 1.00122, 0.997487
4.15988, 34.486, 0.427058, 0.4, 0.00128842, -0.0104704, 1.00329, 0.993762, 1.00122, 0.997482
4.16088, 34.5091, 0.427464, 0.4, 0.00128517, -0.010599, 1.00329, 0.993755, 1.00121, 0.997476
4.16188, 34.5322, 0.427868, 0.4, 0.00128188, -0.010727, 1.00328, 0.993747, 1.00121, 0.99747
4.16288, 34.5553, 0.428271, 0.4, 0.00127854, -0.0108545, 1.00327, 0.99374, 1.0012, 0.997465
4.16388, 34.5782, 0.428671, 0.4, 0.00127515, -0.0109812, 1.00327, 0.993733, 1.0012, 0.997459
4.16488, 34.6012, 0.42907, 0.4, 0.00127172, -0.0111073, 1.00326, 0.993726, 1.00119, 0.997454
4.16588, 34.624, 0.429468, 0.4, 0.00126824, -0.0112328, 1.00325, 0.993719, 1.00119, 0.997448
4.16688, 34.6468, 0.429863, 0.4, 0.00126472, -0.0113578, 1.00325, 0.993712, 1.00119, 0.997442
4.16788, 34.6696, 0.430257, 0.4, 0.00126115, -0.0114819, 1.00324, 0.993705, 1.00118, 0.997437
4.16888, 34.6922, 0.430648, 0.4, 0.00125753, -0.0116054, 1.00324, 0.993698, 1.00118, 0.997431
4.16988, 34.7148, 0.431038, 0.4, 0.00125387, -0.0117285, 1.00323, 0.993691, 1.00117, 0.997426
4.17088, 34.7374, 0.431427, 0.4, 0.00125016, -0.0118508, 1.00322, 0.993684, 1.00117, 0.99742
4.17188, 34.7598, 0.431813, 0.4, 0.00124641, -0.0119724, 1.00322, 0.993677, 1.00116, 0.997415
4.17288, 34.7822, 0.432197, 0.4, 0.00124261, -0.0120933, 1.00321, 0.99367, 1.00116, 0.997409
4.17388, 34.8046, 0.43258, 0.4, 0.00123877, -0.0122136, 1.0032, 0.993663, 1.00116, 0.997404
4.17488, 34.8268, 0.432961, 0.4, 0.00123489, -0.0123332, 1.0032, 0.993657, 1.00115, 0.997398
4.17588, 34.849, 0.433339, 0.4, 0.00123096, -0.012452, 1.00319, 0.99365, 1.00115, 0.997393
4.17688, 34.8711, 0.433716, 0.4, 0.00122698, -0.0125702, 1.00319, 0.993643, 1.00114, 0.997387
4.17788, 34.8932, 0.434092, 0.4, 0.00122296, -0.0126878, 1.00318, 0.993636, 1.00114, 0.997382
4.17888, 34.9152, 0.434465, 0.4, 0.0012189, -0.0128046, 1.00317, 0.99363, 1.00114, 0.997377
4.17988, 34.9371, 0.434836, 0.4, 0.0012148, -0.0129209, 1.00317, 0.993623, 1.00113, 0.997371
4.18088, 34.9589, 0.435205, 0.4, 0.00121065, -0.0130363, 1.00316, 0.993616, 1.00113, 0.997366
4.18188, 34.9807, 0.435572, 0.4, 0.00120646, -0.0131512, 1.00316, 0.993609, 1.00112, 0.997361
4.18288, 35.0023, 0.435937, 0.4, 0.00120222, -0.0132652, 1.00315, 0.993603, 1.00112, 0.997355
4.18388, 35.0239, 0.436301, 0.4, 0.00119795, -0.0133785, 1.00315, 0.993596, 1.00111, 0.99735
4.18488, 35.0455, 0.436662, 0.4, 0.00119363, -0.0134914, 1.00314, 0.99359, 1.00111, 0.997345
4.18588, 35.0669, 0.437021, 0.4, 0.00118927, -0.0136033, 1.00313, 0.993583, 1.00111, 0.99734
4.18688, 35.0883, 0.437379, 0.4, 0.00118487, -0.0137147, 1.00313, 0.993577, 1.0011, 0.997335
4.18788, 35.1096, 0.437734, 0.4, 0.00118043, -0.0138253, 1.00312, 0.99357, 1.0011, 0.997329
4.18888, 35.1308, 0.438087, 0.4, 0.00117594, -0.0139351, 1.00312, 0.993564, 1.00109, 0.997324
4.18988, 35.1519, 0.438438, 0.4, 0.00117142, -0.0140442, 1.00311, 0.993557, 1.00109, 0.997319
4.19088, 35.1729, 0.438788, 0.4, 0.00116685, -0.0141526, 1.00311, 0.993551, 1.00109, 0.997314
4.19188, 35.1939, 0.439135, 0.4, 0.00116225, -0.0142603, 1.0031, 0.993545, 1.00108, 0.997309
4.19288, 35.2148, 0.43948, 0.4, 0.0011576, -0.0143674, 1.00309, 0.993538, 1.00108, 0.997304
4.19388, 35.2356, 0.439823, 0.4, 0.00115291, -0.0144736, 1.00309, 0.993532, 1.00108, 0.997299
4.19488, 35.2563, 0.440163, 0.4, 0.00114819, -0.014579, 1.00308, 0.993526, 1.00107, 0.997294
4.19588, 35.2769, 0.440502, 0.4, 0.00114342, -0.0146838, 1.00308, 0.99352, 1.00107, 0.997289
4.19688, 35.2975, 0.440839, 0.4, 0.00113862, -0.0147878, 1.00307, 0.993514, 1.00106, 0.997284
4.19788, 35.3179, 0.441173, 0.4, 0.00113378, -0.0148911, 1.00307, 0.993508, 1.00106, 0.997279
4.19888, 35.3383, 0.441506, 0.4, 0.00112889, -0.0149936, 1.00306, 0.993501, 1.00106, 0.997274
4.19988, 35.3586, 0.441836, 0.4, 0.00112397, -0.0150955, 1.00306, 0.993495, 1.00105, 0.99727
4.20088, 35.3787, 0.442164, 0.4, 0.00111901, -0.0151965, 1.00305, 0.993489, 1.00105, 0.997265
4.20188, 35.3988, 0.44249, 0.4, 0.00111402, -0.0152965, 1.00305, 0.993484, 1.00105, 0.99726
4.20288, 35.4188, 0.442814, 0.4, 0.00110898, -0.0153962, 1.00304, 0.993478, 1.00104, 0.997255
4.20388, 35.4388, 0.443135, 0.4, 0.00110391, -0.0154949, 1.00304, 0.993472, 1.00104, 0.997251
4.20488, 35.4586, 0.443454, 0.4, 0.0010988, -0.015593, 1.00303, 0.993466, 1.00103, 0.997246
4.20588, 35.4783, 0.443772, 0.4, 0.00109365, -0.0156902, 1.00303, 0.99346, 1.00103, 0.997241
4.20688, 35.498, 0.444086, 0.4, 0.00108847, -0.0157866, 1.00302, 0.993455, 1.00103, 0.997237
4.20788, 35.5175, 0.444399, 0.4, 0.00108325, -0.0158824, 1.00302, 0.993449, 1.00102, 0.997232
4.20888, 35.5369, 0.44471, 0.4, 0.001078, -0.0159773, 1.00301, 0.993443, 1.00102, 0.997228
4.20988, 35.5563, 0.445018, 0.4, 0.0010727, -0.0160714, 1.00301, 0.993438, 1.00102, 0.997223
4.21088, 35.5756, 0.445324, 0.4, 0.00106738, -0.0161647, 1.00301, 0.993432, 1.00101, 0.997219
4.21188, 35.5947, 0.445628, 0.4, 0.00106202, -0.0162573, 1.003, 0.993427, 1.00101, 0.997214
4.21288, 35.6138, 0.445929, 0.4, 0.00105662, -0.0163491, 1.003, 0.993421, 1.00101, 0.99721
4.21388, 35.6328, 0.446229, 0.4, 0.00105119, -0.0164402, 1.00299, 0.993416, 1.001, 0.997206
4.21488, 35.6516, 0.446526, 0.4, 0.00104572, -0.0165305, 1.00299, 0.993411, 1.001, 0.997202
4.21588, 35.6704, 0.44682, 0.4, 0.00104022, -0.0166198, 1.00298, 0.993405, 1.001, 0.997197
4.21688, 35.6891, 0.447113, 0.4, 0.00103468, -0.0167086, 1.00298, 0.9934, 1.00099, 0.997193
4.21788, 35.7077, 0.447403, 0.4, 0.00102911, -0.0167965, 1.00297, 0.993395, 1.00099, 0.997189
4.21888, 35.7261, 0.447691, 0.4, 0.00102351, -0.0168836, 1.00297, 0.99339, 1.00099, 0.997185
4.21988, 35.7445, 0.447976, 0.4, 0.00101787, -0.01697, 1.00297, 0.993385, 1.00098, 0.997181
4.22088, 35.7628, 0.44826, 0.4, 0.00101221, -0.0170554, 1.00296, 0.99338, 1.00098, 0.997177
4.22188, 35.781, 0.448541, 0.4, 0.0010065, -0.0171402, 1.00296, 0.993375, 1.00098, 0.997173
4.22288, 35.799, 0.448819, 0.4, 0.00100077, -0.0172239, 1.00296, 0.99337, 1.00097, 0.997169
4.22388, 35.817, 0.449095, 0.4, 0.000995004, -0.0173071, 1.00295, 0.993365, 1.00097, 0.997165
4.22488, 35.8348, 0.449369, 0.4, 0.000989206, -0.0173894, 1.00295, 0.993361, 1.00097, 0.997161
4.22588, 35.8526, 0.449641, 0.4, 0.000983377, -0.0174708, 1.00294, 0.993356, 1.00097, 0.997157
4.22688, 35.8703, 0.44991, 0.4, 0.000977516, -0.0175514, 1.00294, 0.993351, 1.00096, 0.997154
4.22788, 35.8878, 0.450177, 0.4, 0.000971624, -0.0176313, 1.00294, 0.993347, 1.00096, 0.99715
4.22888, 35.9052, 0.450441, 0.4, 0.000965702, -0.0177104, 1.00293, 0.993342, 1.00096, 0.997146
4.22988, 35.9226, 0.450703, 0.4, 0.000959749, -0.0177886, 1.00293, 0.993338, 1.00095, 0.997142
4.23088, 35.9398, 0.450963, 0.4, 0.000953765, -0.017866, 1.00293, 0.993333, 1.00095, 0.997139
4.23188, 35.9569, 0.45122, 0.4, 0.000947752, -0.0179425, 1.00292, 0.993329, 1.00095, 0.997135
4.23288, 35.9739, 0.451475, 0.4, 0.000941709, -0.0180183, 1.00292, 0.993324, 1.00095, 0.997132
4.23388, 35.9908, 0.451727, 0.4, 0.000935637, -0.0180933, 1.00292, 0.99332, 1.00094, 0.997129
4.23488, 36.0076, 0.451977, 0.4, 0.000929536, -0.0181674, 1.00291, 0.993316, 1.00094, 0.997125
4.23588, 36.0243, 0.452225, 0.4, 0.000923406, -0.0182407, 1.00291, 0.993312, 1.00094, 0.997122
4.23688, 36.0408, 0.45247, 0.4, 0.000917248, -0.0183131, 1.00291, 0.993308, 1.00094, 0.997119
4.23788, 36.0573, 0.452713, 0.4, 0.000911061, -0.0183848, 1.00291, 0.993304, 1.00093, 0.997115
4.23888, 36.0736, 0.452953, 0.4, 0.000904847, -0.0184556, 1.0029, 0.9933, 1.00093, 0.997112
4.23988, 36.0899, 0.453191, 0.4, 0.000898604, -0.0185254, 1.0029, 0.993296, 1.00093, 0.997109
4.24088, 36.106, 0.453426, 0.4, 0.000892335, -0.0185946, 1.0029, 0.993292, 1.00093, 0.997106
4.24188, 36.122, 0.453659, 0.4, 0.000886038, -0.0186629, 1.0029, 0.993289, 1.00092, 0.997103
4.24288, 36.1379, 0.45389, 0.4, 0.000879715, -0.0187303, 1.00289, 0.993285, 1.00092, 0.9971
4.24388, 36.1536, 0.454118, 0.4, 0.000873365, -0.018797, 1.00289, 0.993281, 1.00092, 0.997097
4.24488, 36.1693, 0.454344, 0.4, 0.000866989, -0.0188628, 1.00289, 0.993278, 1.00092, 0.997094
4.24588, 36.1849, 0.454567, 0.4, 0.000860586, -0.0189277, 1.00289, 0.993274, 1.00091, 0.997091
4.24688, 36.2003, 0.454787, 0.4, 0.000854159, -0.0189918, 1.00288, 0.993271, 1.00091, 0.997089
4.24788, 36.2156, 0.455005, 0.4, 0.000847706, -0.0190552, 1.00288, 0.993268, 1.00091, 0.997086
4.24888, 36.2308, 0.455221, 0.4, 0.000841228, -0.0191176, 1.00288, 0.993264, 1.00091, 0.997083
4.24988, 36.2459, 0.455434, 0.4, 0.000834725, -0.0191792, 1.00288, 0.993261, 1.00091, 0.997081
4.25088, 36.2609, 0.455645, 0.4, 0.000828198, -0.01924, 1.00288, 0.993258, 1.0009, 0.997078
4.25188, 36.2757, 0.455853, 0.4, 0.000821646, -0.0192998, 1.00288, 0.993255, 1.0009, 0.997076
4.25288, 36.2904, 0.456059, 0.4, 0.000815071, -0.0193589, 1.00287, 0.993252, 1.0009, 0.997073
4.25388, 36.305, 0.456262, 0.4, 0.000808472, -0.019417, 1.00287, 0.993249, 1.0009, 0.997071
4.25488, 36.3195, 0.456463, 0.4, 0.00080185, -0.0194744, 1.00287, 0.993246, 1.0009, 0.997069
4.25588, 36.3339, 0.456661, 0.4, 0.000795205, -0.0195308, 1.00287, 0.993243, 1.00089, 0.997067
4.25688, 36.3482, 0.456857, 0.4, 0.000788537, -0.0195865, 1.00287, 0.993241, 1.00089, 0.997064
4.25788, 36.3623, 0.45705, 0.4, 0.000781847, -0.0196412, 1.00287, 0.993238, 1.00089, 0.997062
4.25888, 36.3763, 0.457241, 0.4, 0.000775134, -0.0196952, 1.00287, 0.993235, 1.00089, 0.99706
4.25988, 36.3902, 0.457429, 0.4, 0.0007684, -0.0197483, 1.00286, 0.993233, 1.00089, 0.997058
4.26088, 36.404, 0.457614, 0.4, 0.000761645, -0.0198005, 1.00286, 0.993231, 1.00089, 0.997056
4.26188, 36.4176, 0.457797, 0.4, 0.000754868, -0.0198519, 1.00286, 0.993228, 1.00089, 0.997054
4.26288, 36.4312, 0.457978, 0.4, 0.00074807, -0.0199024, 1.00286, 0.993226, 1.00088, 0.997053
4.26388, 36.4446, 0.458156, 0.4, 0.000741252, -0.0199521, 1.00286, 0.993224, 1.00088, 0.997051
4.26488, 36.4578, 0.458331, 0.4, 0.000734413, -0.0200009, 1.00286, 0.993222, 1.00088, 0.997049
4.26588, 36.471, 0.458504, 0.4, 0.000727554, -0.0200488, 1.00286, 0.99322, 1.00088, 0.997047
4.26688, 36.484, 0.458674, 0.4, 0.000720676, -0.0200959, 1.00286, 0.993218, 1.00088, 0.997046
4.26788, 36.4969, 0.458842, 0.4, 0.000713778, -0.0201421, 1.00286, 0.993216, 1.00088, 0.997044
4.26888, 36.5097, 0.459007, 0.4, 0.000706861, -0.0201875, 1.00286, 0.993214, 1.00088, 0.997043
4.26988, 36.5224, 0.45917, 0.4, 0.000699925, -0.020232, 1.00286, 0.993212, 1.00088, 0.997042
4.27087, 36.5349, 0.45933, 0.4, 0.00069297, -0.0202755, 1.00286, 0.993211, 1.00087, 0.99704
4.27187, 36.5473, 0.459488, 0.4, 0.000685998, -0.0203184, 1.00286, 0.993209, 1.00087, 0.997039
4.27287, 36.5596, 0.459642, 0.4, 0.000679007, -0.0203603, 1.00286, 0.993208, 1.00087, 0.997038
4.27387, 36.5718, 0.459795, 0.4, 0.000671999, -0.0204014, 1.00286, 0.993206, 1.00087, 0.997037
4.27487, 36.5838, 0.459945, 0.4, 0.000664973, -0.0204415, 1.00286, 0.993205, 1.00087, 0.997036
4.27587, 36.5957, 0.460092, 0.4, 0.000657931, -0.0204808, 1.00286, 0.993204, 1.00087, 0.997035
4.27687, 36.6075, 0.460237, 0.4, 0.000650872, -0.0205194, 1.00286, 0.993203, 1.00087, 0.997034
4.27787, 36.6192, 0.460379, 0.4, 0.000643796, -0.020557, 1.00286, 0.993201, 1.00087, 0.997033
4.27887, 36.6307, 0.460518, 0.4, 0.000636704, -0.0205937, 1.00286, 0.9932, 1.00087, 0.997032
4.27987, 36.6421, 0.460655, 0.4, 0.000629597, -0.0206296, 1.00286, 0.993199, 1.00087, 0.997031
4.28087, 36.6533, 0.46079, 0.4, 0.000622473, -0.0206646, 1.00286, 0.993199, 1.00087, 0.997031
4.28187, 36.6645, 0.460921, 0.4, 0.000615335, -0.0206988, 1.00286, 0.993198, 1.00087, 0.99703
4.28287, 36.6755, 0.461051, 0.4, 0.000608182, -0.0207321, 1.00287, 0.993197, 1.00087, 0.99703
4.28387, 36.6864, 0.461177, 0.4, 0.000601014, -0.0207646, 1.00287, 0.993196, 1.00087, 0.997029
4.28487, 36.6971, 0.461301, 0.4, 0.000593832, -0.0207961, 1.00287, 0.993196, 1.00087, 0.997029
4.28587, 36.7078, 0.461423, 0.4, 0.000586635, -0.0208268, 1.00287, 0.993195, 1.00086, 0.997028
4.28687, 36.7183, 0.461542, 0.4, 0.000579426, -0.0208568, 1.00287, 0.993195, 1.00086, 0.997028
4.28787, 36.7286, 0.461658, 0.4, 0.000572202, -0.0208857, 1.00287, 0.993195, 1.00086, 0.997028
4.28887, 36.7389, 0.461772, 0.4, 0.000564966, -0.0209138, 1.00287, 0.993195, 1.00086, 0.997028
4.28987, 36.749, 0.461883, 0.4, 0.000557717, -0.0209411, 1.00288, 0.993194, 1.00086, 0.997028
4.29087, 36.7589, 0.461991, 0.4, 0.000550455, -0.0209674, 1.00288, 0.993194, 1.00086, 0.997028
4.29187, 36.7688, 0.462097, 0.4, 0.000543181, -0.0209929, 1.00288, 0.993195, 1.00086, 0.997028
4.29287, 36.7785, 0.462201, 0.4, 0.000535895, -0.0210176, 1.00288, 0.993195, 1.00086, 0.997028
4.29387, 36.7881, 0.462302, 0.4, 0.000528598, -0.0210414, 1.00288, 0.993195, 1.00086, 0.997028
4.29487, 36.7975, 0.4624, 0.4, 0.000521289, -0.0210644, 1.00289, 0.993195, 1.00087, 0.997028
4.29587, 36.8068, 0.462496, 0.4, 0.00051397, -0.0210864, 1.00289, 0.993195, 1.00087, 0.997029
4.29687, 36.816, 0.462588, 0.4, 0.000506639, -0.0211076, 1.00289, 0.993196, 1.00087, 0.997029
4.29787, 36.8251, 0.462679, 0.4, 0.000499299, -0.021128, 1.00289, 0.993196, 1.00087, 0.99703
4.29887, 36.834, 0.462767, 0.4, 0.000491948, -0.0211475, 1.00289, 0.993197, 1.00087, 0.99703
4.29987, 36.8428, 0.462852, 0.4, 0.000484588, -0.0211661, 1.0029, 0.993198, 1.00087, 0.997031
4.30087, 36.8514, 0.462935, 0.4, 0.000477218, -0.0211839, 1.0029, 0.993199, 1.00087, 0.997031
4.30187, 36.86, 0.463015, 0.4, 0.000469839, -0.0212008, 1.0029, 0.9932, 1.00087, 0.997032
4.30287, 36.8684, 0.463092, 0.4, 0.000462451, -0.0212168, 1.00291, 0.993201, 1.00087, 0.997033
4.30387, 36.8766, 0.463167, 0.4, 0.000455054, -0.021232, 1.00291, 0.993202, 1.00087, 0.997034
4.30487, 36.8847, 0.463239, 0.4, 0.000447649, -0.0212464, 1.00291, 0.993203, 1.00087, 0.997035
4.30587, 36.8927, 0.463309, 0.4, 0.000440236, -0.0212598, 1.00292, 0.993204, 1.00087, 0.997036
4.30687, 36.9006, 0.463376, 0.4, 0.000432816, -0.0212724, 1.00292, 0.993205, 1.00087, 0.997037
4.30787, 36.9083, 0.463441, 0.4, 0.000425388, -0.0212842, 1.00292, 0.993207, 1.00087, 0.997038
4.30887, 36.9159, 0.463503, 0.4, 0.000417954, -0.0212951, 1.00293, 0.993208, 1.00087, 0.997039
4.30987, 36.9233, 0.463562, 0.4, 0.000410512, -0.0213052, 1.00293, 0.99321, 1.00088, 0.997041
4.31087, 36.9307, 0.463619, 0.4, 0.000403064, -0.0213144, 1.00293, 0.993211, 1.00088, 0.997042
4.31187, 36.9379, 0.463674, 0.4, 0.00039561, -0.0213227, 1.00294, 0.993213, 1.00088, 0.997044
4.31287, 36.9449, 0.463725, 0.4, 0.00038815, -0.0213302, 1.00294, 0.993215, 1.00088, 0.997045
4.31387, 36.9518, 0.463775, 0.4, 0.000380684, -0.0213368, 1.00294, 0.993217, 1.00088, 0.997047
4.31487, 36.9586, 0.463821, 0.4, 0.000373214, -0.0213426, 1.00295, 0.993219, 1.00088, 0.997049
4.31587, 36.9653, 0.463865, 0.4, 0.000365738, -0.0213476, 1.00295, 0.993221, 1.00088, 0.99705
4.31687, 36.9718, 0.463907, 0.4, 0.000358258, -0.0213517, 1.00296, 0.993223, 1.00088, 0.997052
4.31787, 36.9782, 0.463945, 0.4, 0.000350773, -0.0213549, 1.00296, 0.993225, 1.00089, 0.997054
4.31887, 36.9844, 0.463982, 0.4, 0.000343284, -0.0213573, 1.00297, 0.993228, 1.00089, 0.997056
4.31987, 36.9905, 0.464016, 0.4, 0.000335791, -0.0213589, 1.00297, 0.99323, 1.00089, 0.997058
4.32087, 36.9965, 0.464047, 0.4, 0.000328296, -0.0213597, 1.00298, 0.993233, 1.00089, 0.99706
4.32187, 37.0023, 0.464076, 0.4, 0.000320796, -0.0213595, 1.00298, 0.993235, 1.00089, 0.997062
4.32287, 37.008, 0.464102, 0.4, 0.000313294, -0.0213585, 1.00299, 0.993238, 1.00089, 0.997065
4.32387, 37.0136, 0.464125, 0.4, 0.00030579, -0.0213567, 1.00299, 0.993241, 1.0009, 0.997067
4.32487, 37.0191, 0.464146, 0.4, 0.000298283, -0.0213541, 1.003, 0.993244, 1.0009, 0.997069
4.32587, 37.0244, 0.464165, 0.4, 0.000290775, -0.0213506, 1.003, 0.993247, 1.0009, 0.997072
4.32687, 37.0295, 0.464181, 0.4, 0.000283264, -0.0213463, 1.00301, 0.99325, 1.0009, 0.997074
4.32787, 37.0346, 0.464195, 0.4, 0.000275752, -0.0213411, 1.00301, 0.993253, 1.0009, 0.997077
4.32887, 37.0394, 0.464205, 0.4, 0.000268239, -0.0213352, 1.00302, 0.993256, 1.00091, 0.99708
4.32987, 37.0442, 0.464214, 0.4, 0.000260726, -0.0213284, 1.00302, 0.993259, 1.00091, 0.997082
4.33087, 37.0488, 0.46422, 0.4, 0.000253212, -0.0213208, 1.00303, 0.993263, 1.00091, 0.997085
4.33187, 37.0533, 0.464223, 0.4, 0.000245698, -0.0213123, 1.00303, 0.993266, 1.00091, 0.997088
4.33287, 37.0577, 0.464224, 0.4, 0.000238183, -0.021303, 1.00304, 0.99327, 1.00092, 0.997091
4.33387, 37.0619, 0.464222, 0.4, 0.00023067, -0.0212929, 1.00305, 0.993273, 1.00092, 0.997094
4.33487, 37.066, 0.464218, 0.4, 0.000223156, -0.0212819, 1.00305, 0.993277, 1.00092, 0.997097
4.33587, 37.0699, 0.464211, 0.4, 0.000215644, -0.0212702, 1.00306, 0.993281, 1.00092, 0.9971
4.33687, 37.0737, 0.464202, 0.4, 0.000208134, -0.0212575, 1.00307, 0.993285, 1.00093, 0.997104
4.33787, 37.0774, 0.46419, 0.4, 0.000200624, -0.0212441, 1.00307, 0.993289, 1.00093, 0.997107
4.33887, 37.081, 0.464176, 0.4, 0.000193117, -0.0212299, 1.00308, 0.993293, 1.00093, 0.99711
4.33987, 37.0844, 0.46416, 0.4, 0.000185612, -0.0212148, 1.00309, 0.993297, 1.00093, 0.997114
4.34087, 37.0877, 0.46414, 0.4, 0.000178109, -0.021199, 1.00309, 0.993301, 1.00094, 0.997117
4.34187, 37.0908, 0.464119, 0.4, 0.000170609, -0.0211824, 1.0031, 0.993306, 1.00094, 0.997121
4.34287, 37.0938, 0.464095, 0.4, 0.000163112, -0.0211648, 1.00311, 0.99331, 1.00094, 0.997124
4.34387, 37.0967, 0.464068, 0.4, 0.000155618, -0.0211466, 1.00311, 0.993314, 1.00095, 0.997128
4.34487, 37.0994, 0.464039, 0.4, 0.000148128, -0.0211274, 1.00312, 0.993319, 1.00095, 0.997132
4.34587, 37.102, 0.464007, 0.4, 0.000140642, -0.0211075, 1.00313, 0.993324, 1.00095, 0.997136
4.34687, 37.1045, 0.463973, 0.4, 0.00013316, -0.0210868, 1.00313, 0.993329, 1.00095, 0.99714
4.34787, 37.1068, 0.463937, 0.4, 0.000125682, -0.0210653, 1.00314, 0.993333, 1.00096, 0.997144
4.34887, 37.109, 0.463898, 0.4, 0.000118209, -0.021043, 1.00315, 0.993338, 1.00096, 0.997148
4.34987, 37.111, 0.463857, 0.4, 0.000110741, -0.0210199, 1.00316, 0.993343, 1.00096, 0.997152
4.35087, 37.113, 0.463813, 0.4, 0.000103279, -0.0209959, 1.00317, 0.993348, 1.00097, 0.997156
4.35187, 37.1148, 0.463767, 0.4, 9.58221e-05, -0.0209713, 1.00317, 0.993353, 1.00097, 0.997161
4.35287, 37.1164, 0.463718, 0.4, 8.83711e-05, -0.0209458, 1.00318, 0.993359, 1.00097, 0.997165
4.35387, 37.1179, 0.463667, 0.4, 8.09263e-05, -0.0209194, 1.00319, 0.993364, 1.00098, 0.997169
4.35487, 37.1193, 0.463614, 0.4, 7.34879e-05, -0.0208924, 1.0032, 0.99337, 1.00098, 0.997174
4.35587, 37.1206, 0.463558, 0.4, 6.60563e-05, -0.0208645, 1.00321, 0.993375, 1.00099, 0.997179
4.35687, 37.1217, 0.4635, 0.4, 5.86316e-05, -0.0208358, 1.00321, 0.993381, 1.00099, 0.997183
4.35787, 37.1227, 0.463439, 0.4, 5.12143e-05, -0.0208064, 1.00322, 0.993386, 1.00099, 0.997188
4.35887, 37.1236, 0.463376, 0.4, 4.38045e-05, -0.0207762, 1.00323, 0.993392, 1.001, 0.997193
4.35987, 37.1243, 0.46331, 0.4, 3.64027e-05, -0.0207452, 1.00324, 0.993398, 1.001, 0.997198
4.36087, 37.1249, 0.463243, 0.4, 2.90089e-05, -0.0207134, 1.00325, 0.993404, 1.001, 0.997202
4.36187, 37.1253, 0.463172, 0.4, 2.16235e-05, -0.0206809, 1.00326, 0.99341, 1.00101, 0.997207
4.36287, 37.1256, 0.4631, 0.4, 1.42468e-05, -0.0206476, 1.00327, 0.993416, 1.00101, 0.997213
4.36387, 37.1258, 0.463025, 0.4, 6.87909e-06, -0.0206135, 1.00328, 0.993422, 1.00102, 0.997218
4.36487, 37.1259, 0.462948, 0.4, -4.79403e-07, -0.0205787, 1.00328, 0.993428, 1.00102, 0.997223
4.36587, 37.1258, 0.462868, 0.4, -7.82836e-06, -0.0205431, 1.00329, 0.993435, 1.00103, 0.997228
4.36687, 37.1256, 0.462786, 0.4, -1.51676e-05, -0.0205067, 1.0033, 0.993441, 1.00103, 0.997233
4.36787, 37.1253, 0.462702, 0.4, -2.24967e-05, -0.0204696, 1.00331, 0.993448, 1.00103, 0.997239
4.36887, 37.1248, 0.462615, 0.4, -2.98155e-05, -0.0204317, 1.00332, 0.993454, 1.00104, 0.997244
4.36987, 37.1242, 0.462526, 0.4, -3.71236e-05, -0.020393, 1.00333, 0.993461, 1.00104, 0.99725
4.37087, 37.1235, 0.462434, 0.4, -4.44209e-05, -0.0203536, 1.00334, 0.993468, 1.00105, 0.997255
4.37187, 37.1226, 0.462341, 0.4, -5.17071e-05, -0.0203135, 1.00335, 0.993474, 1.00105, 0.997261
4.37287, 37.1216, 0.462245, 0.4, -5.89818e-05, -0.0202726, 1.00336, 0.993481, 1.00106, 0.997267
4.37387, 37.1205, 0.462147, 0.4, -6.62449e-05, -0.0202309, 1.00337, 0.993488, 1.00106, 0.997272
4.37487, 37.1192, 0.462046, 0.4, -7.3496e-05, -0.0201886, 1.00338, 0.993495, 1.00107, 0.997278
4.37587, 37.1178, 0.461943, 0.4, -8.07349e-05, -0.0201454, 1.00339, 0.993502, 1.00107, 0.997284
4.37687, 37.1163, 0.461838, 0.4, -8.79613e-05, -0.0201015, 1.0034, 0.99351, 1.00107, 0.99729
4.37787, 37.1147, 0.461731, 0.4, -9.5175e-05, -0.0200569, 1.00341, 0.993517, 1.00108, 0.997296
4.37887, 37.1129, 0.461621, 0.4, -0.000102376, -0.0200116, 1.00342, 0.993524, 1.00108, 0.997302
4.37987, 37.111, 0.461509, 0.4, -0.000109563, -0.0199656, 1.00343, 0.993532, 1.00109, 0.997308
4.38087, 37.1089, 0.461395, 0.4, -0.000116737, -0.0199188, 1.00344, 0.993539, 1.00109, 0.997315
4.38187, 37.1068, 0.461279, 0.4, -0.000123897, -0.0198712, 1.00345, 0.993547, 1.0011, 0.997321
4.38287, 37.1045, 0.46116, 0.4, -0.000131043, -0.019823, 1.00346, 0.993554, 1.0011, 0.997327
4.38387, 37.102, 0.46104, 0.4, -0.000138175, -0.0197741, 1.00348, 0.993562, 1.00111, 0.997334
4.38487, 37.0995, 0.460917, 0.4, -0.000145292, -0.0197244, 1.00349, 0.99357, 1.00111, 0.99734
4.38587, 37.0968, 0.460791, 0.4, -0.000152394, -0.0196741, 1.0035, 0.993578, 1.00112, 0.997347
4.38687, 37.094, 0.460664, 0.4, -0.000159481, -0.019623, 1.00351, 0.993586, 1.00112, 0.997353
4.38787, 37.0911, 0.460534, 0.4, -0.000166553, -0.0195712, 1.00352, 0.993594, 1.00113, 0.99736
4.38887, 37.088, 0.460402, 0.4, -0.000173609, -0.0195187, 1.00353, 0.993602, 1.00114, 0.997367
4.38987, 37.0848, 0.460269, 0.4, -0.00018065, -0.0194655, 1.00354, 0.99361, 1.00114, 0.997373
4.39087, 37.0815, 0.460132, 0.4, -0.000187674, -0.0194116, 1.00355, 0.993618, 1.00115, 0.99738
4.39187, 37.0781, 0.459994, 0.4, -0.000194682, -0.0193571, 1.00357, 0.993627, 1.00115, 0.997387
4.39287, 37.0745, 0.459854, 0.4, -0.000201673, -0.0193018, 1.00358, 0.993635, 1.00116, 0.997394
4.39387, 37.0708, 0.459711, 0.4, -0.000208648, -0.0192459, 1.00359, 0.993643, 1.00116, 0.997401
4.39487, 37.067, 0.459566, 0.4, -0.000215605, -0.0191892, 1.0036, 0.993652, 1.00117, 0.997408
4.39587, 37.063, 0.459419, 0.4, -0.000222545, -0.0191319, 1.00361, 0.993661, 1.00117, 0.997415
4.39687, 37.059, 0.459271, 0.4, -0.000229467, -0.0190739, 1.00362, 0.993669, 1.00118, 0.997422
4.39787, 37.0548, 0.459119, 0.4, -0.000236372, -0.0190152, 1.00364, 0.993678, 1.00119, 0.99743
4.39887, 37.0505, 0.458966, 0.4, -0.000243258, -0.0189559, 1.00365, 0.993687, 1.00119, 0.997437
4.39987, 37.046, 0.458811, 0.4, -0.000250126, -0.0188959, 1.00366, 0.993696, 1.0012, 0.997444
4.40087, 37.0415, 0.458654, 0.4, -0.000256976, -0.0188352, 1.00367, 0.993705, 1.0012, 0.997452
4.40187, 37.0368, 0.458494, 0.4, -0.000263807, -0.0187738, 1.00369, 0.993714, 1.00121, 0.997459
4.40287, 37.032, 0.458333, 0.4, -0.000270618, -0.0187118, 1.0037, 0.993723, 1.00121, 0.997467
4.40387, 37.027, 0.458169, 0.4, -0.000277411, -0.0186492, 1.00371, 0.993732, 1.00122, 0.997474
4.40487, 37.022, 0.458004, 0.4, -0.000284183, -0.0185858, 1.00372, 0.993741, 1.00123, 0.997482
4.40587, 37.0168, 0.457836, 0.4, -0.000290936, -0.0185219, 1.00374, 0.993751, 1.00123, 0.99749
4.40687, 37.0115, 0.457667, 0.4, -0.000297669, -0.0184574, 1.00375, 0.99376, 1.00124, 0.997497
4.40787, 37.0061, 0.457495, 0.4, -0.000304382, -0.0183921, 1.00376, 0.993769, 1.00125, 0.997505
4.40886, 37.0006, 0.457321, 0.4, -0.000311075, -0.0183262, 1.00378, 0.993779, 1.00125, 0.997513
4.40986, 36.9949, 0.457146, 0.4, -0.000317746, -0.0182597, 1.00379, 0.993788, 1.00126, 0.997521
4.41086, 36.9891, 0.456968, 0.4, -0.000324397, -0.0181925, 1.0038, 0.993798, 1.00126, 0.997529
4.41186, 36.9832, 0.456789, 0.4, -0.000331026, -0.0181247, 1.00381, 0.993808, 1.00127, 0.997537
4.41286, 36.9772, 0.456607, 0.4, -0.000337634, -0.0180563, 1.00383, 0.993817, 1.00128, 0.997545
4.41386, 36.9711, 0.456423, 0.4, -0.000344221, -0.0179873, 1.00384, 0.993827, 1.00128, 0.997553
4.41486, 36.9648, 0.456238, 0.4, -0.000350785, -0.0179176, 1.00386, 0.993837, 1.00129, 0.997561
4.41586, 36.9584, 0.45605, 0.4, -0.000357328, -0.0178474, 1.00387, 0.993847, 1.0013, 0.997569
4.41686, 36.9519, 0.455861, 0.4, -0.000363848, -0.0177764, 1.00388, 0.993857, 1.0013, 0.997577
4.41786, 36.9453, 0.45567, 0.4, -0.000370345, -0.0177049, 1.0039, 0.993867, 1.00131, 0.997586
4.41886, 36.9386, 0.455477, 0.4, -0.00037682, -0.0176329, 1.00391, 0.993877, 1.00132, 0.997594
4.41986, 36.9318, 0.455281, 0.4, -0.000383272, -0.0175602, 1.00392, 0.993887, 1.00132, 0.997602
4.42086, 36.9248, 0.455085, 0.4, -0.000389701, -0.0174869, 1.00394, 0.993897, 1.00133, 0.997611
4.42186, 36.9177, 0.454886, 0.4, -0.000396106, -0.0174129, 1.00395, 0.993908, 1.00134, 0.997619
4.42286, 36.9105, 0.454685, 0.4, -0.000402488, -0.0173384, 1.00397, 0.993918, 1.00134, 0.997628
4.42386, 36.9032, 0.454482, 0.4, -0.000408845, -0.0172634, 1.00398, 0.993928, 1.00135, 0.997636
4.42486, 36.8958, 0.454278, 0.4, -0.000415179, -0.0171877, 1.00399, 0.993939, 1.00136, 0.997645
4.42586, 36.8883, 0.454072, 0.4, -0.000421488, -0.0171115, 1.00401, 0.993949, 1.00136, 0.997654
4.42686, 36.8807, 0.453864, 0.4, -0.000427773, -0.0170347, 1.00402, 0.99396, 1.00137, 0.997662
4.42786, 36.8729, 0.453654, 0.4, -0.000434033, -0.0169573, 1.00404, 0.993971, 1.00138, 0.997671
4.42886, 36.865, 0.453442, 0.4, -0.000440269, -0.0168794, 1.00405, 0.993981, 1.00138, 0.99768
4.42986, 36.857, 0.453228, 0.4, -0.000446479, -0.0168008, 1.00407, 0.993992, 1.00139, 0.997689
4.43086, 36.849, 0.453013, 0.4, -0.000452664, -0.0167217, 1.00408, 0.994003, 1.0014, 0.997698
4.43186, 36.8408, 0.452796, 0.4, -0.000458823, -0.0166421, 1.00409, 0.994014, 1.00141, 0.997707
4.43286, 36.8324, 0.452578, 0.4, -0.000464956, -0.0165619, 1.00411, 0.994024, 1.00141, 0.997716
4.43386, 36.824, 0.452357, 0.4, -0.000471064, -0.0164811, 1.00412, 0.994035, 1.00142, 0.997725
4.43486, 36.8155, 0.452135, 0.4, -0.000477145, -0.0163998, 1.00414, 0.994046, 1.00143, 0.997734
4.43586, 36.8068, 0.451911, 0.4, -0.0004832, -0.0163181, 1.00415, 0.994057, 1.00143, 0.997743
4.43686, 36.7981, 0.451685, 0.4, -0.000489229, -0.0162357, 1.00417, 0.994069, 1.00144, 0.997752
4.43786, 36.7892, 0.451457, 0.4, -0.000495231, -0.0161527, 1.00418, 0.99408, 1.00145, 0.997761
4.43886, 36.7803, 0.451228, 0.4, -0.000501205, -0.0160693, 1.0042, 0.994091, 1.00146, 0.99777
4.43986, 36.7712, 0.450997, 0.4, -0.000507153, -0.0159854, 1.00421, 0.994102, 1.00146, 0.99778
4.44086, 36.762, 0.450765, 0.4, -0.000513073, -0.015901, 1.00423, 0.994113, 1.00147, 0.997789
4.44186, 36.7527, 0.450531, 0.4, -0.000518966, -0.0158159, 1.00424, 0.994125, 1.00148, 0.997798
4.44286, 36.7433, 0.450295, 0.4, -0.000524831, -0.0157305, 1.00426, 0.994136, 1.00149, 0.997808
4.44386, 36.7338, 0.450058, 0.4, -0.000530668, -0.0156444, 1.00428, 0.994148, 1.00149, 0.997817
4.44486, 36.7242, 0.449819, 0.4, -0.000536477, -0.0155579, 1.00429, 0.994159, 1.0015, 0.997826
4.44586, 36.7145, 0.449578, 0.4, -0.000542258, -0.0154709, 1.00431, 0.994171, 1.00151, 0.997836
4.44686, 36.7047, 0.449336, 0.4, -0.00054801, -0.0153833, 1.00432, 0.994182, 1.00152, 0.997846
4.44786, 36.6948, 0.449092, 0.4, -0.000553734, -0.0152954, 1.00434, 0.994194, 1.00152, 0.997855
4.44886, 36.6848, 0.448847, 0.4, -0.000559429, -0.0152068, 1.00435, 0.994205, 1.00153, 0.997865
4.44986, 36.6746, 0.4486, 0.4, -0.000565095, -0.0151179, 1.00437, 0.994217, 1.00154, 0.997874
4.45086, 36.6644, 0.448351, 0.4, -0.000570731, -0.0150285, 1.00438, 0.994229, 1.00155, 0.997884
4.45186, 36.6541, 0.448101, 0.4, -0.000576338, -0.0149385, 1.0044, 0.994241, 1.00155, 0.997894
4.45286, 36.6437, 0.447849, 0.4, -0.000581916, -0.0148482, 1.00442, 0.994252, 1.00156, 0.997903
4.45386, 36.6331, 0.447596, 0.4, -0.000587464, -0.0147573, 1.00443, 0.994264, 1.00157, 0.997913
4.45486, 36.6225, 0.447342, 0.4, -0.000592982, -0.0146659, 1.00445, 0.994276, 1.00158, 0.997923
4.45586, 36.6118, 0.447086, 0.4, -0.000598469, -0.0145742, 1.00446, 0.994288, 1.00158, 0.997933
4.45686, 36.601, 0.446828, 0.4, -0.000603927, -0.0144819, 1.00448, 0.9943, 1.00159, 0.997943
4.45786, 36.59, 0.446569, 0.4, -0.000609354, -0.0143892, 1.0045, 0.994312, 1.0016, 0.997952
4.45886, 36.579, 0.446308, 0.4, -0.000614751, -0.0142961, 1.00451, 0.994324, 1.00161, 0.997962
4.45986, 36.5679, 0.446046, 0.4, -0.000620116, -0.0142025, 1.00453, 0.994336, 1.00162, 0.997972
4.46086, 36.5567, 0.445783, 0.4, -0.000625451, -0.0141084, 1.00454, 0.994348, 1.00162, 0.997982
4.46186, 36.5454, 0.445518, 0.4, -0.000630755, -0.014014, 1.00456, 0.99436, 1.00163, 0.997992
4.46286, 36.534, 0.445252, 0.4, -0.000636028, -0.0139191, 1.00458, 0.994373, 1.00164, 0.998002
4.46386, 36.5225, 0.444984, 0.4, -0.000641269, -0.0138238, 1.00459, 0.994385, 1.00165, 0.998012
4.46486, 36.5109, 0.444715, 0.4, -0.000646478, -0.0137281, 1.00461, 0.994397, 1.00166, 0.998022
4.46586, 36.4992, 0.444445, 0.4, -0.000651656, -0.0136319, 1.00463, 0.994409, 1.00166, 0.998032
4.46686, 36.4875, 0.444173, 0.4, -0.000656801, -0.0135353, 1.00464, 0.994422, 1.00167, 0.998043
4.46786, 36.4756, 0.4439, 0.4, -0.000661915, -0.0134383, 1.00466, 0.994434, 1.00168, 0.998053
4.46886, 36.4636, 0.443625, 0.4, -0.000666996, -0.013341, 1.00468, 0.994447, 1.00169, 0.998063
4.46986, 36.4516, 0.443349, 0.4, -0.000672046, -0.0132432, 1.00469, 0.994459, 1.0017, 0.998073
4.47086, 36.4394, 0.443072, 0.4, -0.000677062, -0.013145, 1.00471, 0.994471, 1.0017, 0.998083
4.47186, 36.4272, 0.442794, 0.4, -0.000682046, -0.0130464, 1.00473, 0.994484, 1.00171, 0.998094
4.47286, 36.4149, 0.442515, 0.4, -0.000686997, -0.0129474, 1.00474, 0.994496, 1.00172, 0.998104
4.47386, 36.4025, 0.442234, 0.4, -0.000691915, -0.0128481, 1.00476, 0.994509, 1.00173, 0.998114
4.47486, 36.39, 0.441951, 0.4, -0.0006968, -0.0127485, 1.00478, 0.994521, 1.00174, 0.998124
4.47586, 36.3774, 0.441668, 0.4, -0.000701652, -0.0126484, 1.00479, 0.994534, 1.00174, 0.998135
4.47686, 36.3647, 0.441383, 0.4, -0.00070647, -0.0125479, 1.00481, 0.994547, 1.00175, 0.998145
4.47786, 36.3519, 0.441097, 0.4, -0.000711255, -0.0124471, 1.00483, 0.994559, 1.00176, 0.998155
4.47886, 36.3391, 0.44081, 0.4, -0.000716006, -0.0123459, 1.00484, 0.994572, 1.00177, 0.998166
4.47986, 36.3262, 0.440522, 0.4, -0.000720723, -0.0122444, 1.00486, 0.994585, 1.00178, 0.998176
4.48086, 36.3131, 0.440232, 0.4, -0.000725406, -0.0121425, 1.00488, 0.994597, 1.00179, 0.998187
4.48186, 36.3, 0.439942, 0.4, -0.000730055, -0.0120403, 1.0049, 0.99461, 1.00179, 0.998197
4.48286, 36.2869, 0.43965, 0.4, -0.00073467, -0.0119376, 1.00491, 0.994623, 1.0018, 0.998208
4.48386, 36.2736, 0.439357, 0.4, -0.000739251, -0.0118347, 1.00493, 0.994636, 1.00181, 0.998218
4.48486, 36.2603, 0.439063, 0.4, -0.000743797, -0.0117315, 1.00495, 0.994649, 1.00182, 0.998229
4.48586, 36.2468, 0.438768, 0.4, -0.000748308, -0.0116279, 1.00496, 0.994661, 1.00183, 0.998239
4.48686, 36.2333, 0.438472, 0.4, -0.000752785, -0.011524, 1.00498, 0.994674, 1.00183, 0.99825
4.48786, 36.2197, 0.438174, 0.4, -0.000757226, -0.0114198, 1.005, 0.994687, 1.00184, 0.99826
4.48886, 36.2061, 0.437876, 0.4, -0.000761633, -0.0113152, 1.00502, 0.9947, 1.00185, 0.998271
4.48986, 36.1923, 0.437577, 0.4, -0.000766005, -0.0112105, 1.00503, 0.994713, 1.00186, 0.998281
4.49086, 36.1785, 0.437276, 0.4, -0.000770341, -0.0111053, 1.00505, 0.994726, 1.00187, 0.998292
4.49186, 36.1646, 0.436975, 0.4, -0.000774642, -0.0109999, 1.00507, 0.994739, 1.00188, 0.998302
4.49286, 36.1506, 0.436672, 0.4, -0.000778908, -0.0108942, 1.00508, 0.994752, 1.00188, 0.998313
4.49386, 36.1365, 0.436368, 0.4, -0.000783138, -0.0107882, 1.0051, 0.994765, 1.00189, 0.998324
4.49486, 36.1224, 0.436064, 0.4, -0.000787332, -0.0106819, 1.00512, 0.994778, 1.0019, 0.998334
4.49586, 36.1082, 0.435758, 0.4, -0.00079149, -0.0105753, 1.00514, 0.994791, 1.00191, 0.998345
4.49686, 36.0939, 0.435452, 0.4, -0.000795612, -0.0104684, 1.00515, 0.994804, 1.00192, 0.998356
4.49786, 36.0796, 0.435144, 0.4, -0.000799699, -0.0103613, 1.00517, 0.994817, 1.00193, 0.998366
4.49886, 36.0651, 0.434836, 0.4, -0.000803749, -0.0102539, 1.00519, 0.99483, 1.00194, 0.998377
4.49986, 36.0506, 0.434526, 0.4, -0.000807763, -0.0101462, 1.00521, 0.994843, 1.00194, 0.998388
4.50086, 36.036, 0.434216, 0.4, -0.00081174, -0.0100383, 1.00522, 0.994856, 1.00195, 0.998398
4.50186, 36.0214, 0.433905, 0.4, -0.000815681, -0.00993018, 1.00524, 0.994869, 1.00196, 0.998409
4.50286, 36.0067, 0.433593, 0.4, -0.000819586, -0.00982165, 1.00526, 0.994882, 1.00197, 0.99842
4.50386, 35.9919, 0.43328, 0.4, -0.000823453, -0.00971301, 1.00528, 0.994895, 1.00198, 0.99843
4.50486, 35.977, 0.432966, 0.4, -0.000827284, -0.00960406, 1.00529, 0.994908, 1.00199, 0.998441
4.50586, 35.9621, 0.432651, 0.4, -0.000831078, -0.00949497, 1.00531, 0.994922, 1.00199, 0.998452
4.50686, 35.9471, 0.432336, 0.4, -0.000834836, -0.00938561, 1.00533, 0.994935, 1.002, 0.998463
4.50786, 35.9321, 0.43202, 0.4, -0.000838556, -0.00927604, 1.00535, 0.994948, 1.00201, 0.998473
4.50886, 35.9169, 0.431703, 0.4, -0.000842238, -0.0091662, 1.00537, 0.994961, 1.00202, 0.998484
4.50986, 35.9017, 0.431385, 0.4, -0.000845884, -0.00905617, 1.00538, 0.994974, 1.00203, 0.998495
4.51086, 35.8865, 0.431066, 0.4, -0.000849492, -0.00894583, 1.0054, 0.994987, 1.00204, 0.998506
4.51186, 35.8712, 0.430746, 0.4, -0.000853063, -0.00883544, 1.00542, 0.995001, 1.00204, 0.998516
4.51286, 35.8558, 0.430427, 0.4, -0.000856596, -0.00872477, 1.00544, 0.995014, 1.00205, 0.998527
4.51386, 35.8403, 0.430105, 0.4, -0.000860092, -0.00861394, 1.00545, 0.995027, 1.00206, 0.998538
4.51486, 35.8248, 0.429784, 0.4, -0.00086355, -0.00850287, 1.00547, 0.99504, 1.00207, 0.998549
4.51586, 35.8092, 0.429461, 0.4, -0.00086697, -0.00839162, 1.00549, 0.995053, 1.00208, 0.998559
4.51686, 35.7936, 0.429138, 0.4, -0.000870352, -0.00828028, 1.00551, 0.995067, 1.00209, 0.99857
4.51786, 35.7779, 0.428815, 0.4, -0.000873696, -0.00816862, 1.00552, 0.99508, 1.0021, 0.998581
4.51886, 35.7621, 0.42849, 0.4, -0.000877003, -0.00805681, 1.00554, 0.995093, 1.0021, 0.998592
4.51986, 35.7463, 0.428165, 0.4, -0.000880271, -0.0079449, 1.00556, 0.995106, 1.00211, 0.998602
4.52086, 35.7305, 0.427839, 0.4, -0.000883501, -0.00783283, 1.00558, 0.995119, 1.00212, 0.998613
4.52186, 35.7145, 0.427513, 0.4, -0.000886693, -0.00772059, 1.0056, 0.995133, 1.00213, 0.998624
4.52286, 35.6985, 0.427186, 0.4, -0.000889846, -0.00760815, 1.00561, 0.995146, 1.00214, 0.998635
