Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.52386, 35.6825, 0.426858, 0.4, -0.000892962, -0.00749561, 1.00563, 0.995159, 1.00215, 0.998645
4.52486, 35.6664, 0.42653, 0.4, -0.000896038, -0.00738287, 1.00565, 0.995172, 1.00215, 0.998656
4.52586, 35.6502, 0.426201, 0.4, -0.000899076, -0.00726998, 1.00567, 0.995185, 1.00216, 0.998667
4.52686, 35.634, 0.425872, 0.4, -0.000902076, -0.00715698, 1.00568, 0.995199, 1.00217, 0.998678
4.52786, 35.6177, 0.425543, 0.4, -0.000905037, -0.00704392, 1.0057, 0.995212, 1.00218, 0.998688
4.52886, 35.6014, 0.425212, 0.4, -0.000907959, -0.00693059, 1.00572, 0.995225, 1.00219, 0.998699
4.52986, 35.5851, 0.424881, 0.4, -0.000910843, -0.0068172, 1.00574, 0.995238, 1.0022, 0.99871
4.53086, 35.5686, 0.42455, 0.4, -0.000913687, -0.00670368, 1.00576, 0.995251, 1.0022, 0.998721
4.53186, 35.5522, 0.424218, 0.4, -0.000916493, -0.00659004, 1.00577, 0.995264, 1.00221, 0.998731
4.53286, 35.5356, 0.423885, 0.4, -0.00091926, -0.00647629, 1.00579, 0.995278, 1.00222, 0.998742
4.53386, 35.5191, 0.423553, 0.4, -0.000921988, -0.00636242, 1.00581, 0.995291, 1.00223, 0.998753
4.53486, 35.5024, 0.423219, 0.4, -0.000924677, -0.00624855, 1.00583, 0.995304, 1.00224, 0.998763
4.53586, 35.4858, 0.422886, 0.4, -0.000927327, -0.00613442, 1.00584, 0.995317, 1.00225, 0.998774
4.53686, 35.4691, 0.422552, 0.4, -0.000929937, -0.00602036, 1.00586, 0.99533, 1.00225, 0.998785
4.53786, 35.4523, 0.422217, 0.4, -0.000932509, -0.00590612, 1.00588, 0.995343, 1.00226, 0.998795
4.53886, 35.4355, 0.421882, 0.4, -0.000935041, -0.00579188, 1.0059, 0.995357, 1.00227, 0.998806
4.53986, 35.4186, 0.421547, 0.4, -0.000937534, -0.00567753, 1.00591, 0.99537, 1.00228, 0.998817
4.54086, 35.4017, 0.421212, 0.4, -0.000939988, -0.0055631, 1.00593, 0.995383, 1.00229, 0.998827
4.54186, 35.3848, 0.420876, 0.4, -0.000942402, -0.00544861, 1.00595, 0.995396, 1.0023, 0.998838
4.54286, 35.3678, 0.420539, 0.4, -0.000944777, -0.00533409, 1.00597, 0.995409, 1.0023, 0.998849
4.54386, 35.3508, 0.420203, 0.4, -0.000947112, -0.00521947, 1.00599, 0.995422, 1.00231, 0.998859
4.54486, 35.3337, 0.419866, 0.4, -0.000949409, -0.00510484, 1.006, 0.995435, 1.00232, 0.99887
4.54586, 35.3166, 0.419528, 0.4, -0.000951665, -0.00499017, 1.00602, 0.995448, 1.00233, 0.99888
4.54685, 35.2995, 0.419191, 0.4, -0.000953882, -0.00487535, 1.00604, 0.995461, 1.00234, 0.998891
4.54785, 35.2823, 0.418853, 0.4, -0.00095606, -0.00476063, 1.00606, 0.995474, 1.00235, 0.998902
4.54885, 35.265, 0.418515, 0.4, -0.000958198, -0.00464586, 1.00607, 0.995487, 1.00235, 0.998912
4.54985, 35.2478, 0.418177, 0.4, -0.000960296, -0.00453104, 1.00609, 0.9955, 1.00236, 0.998923
4.55085, 35.2305, 0.417838, 0.4, -0.000962355, -0.00441622, 1.00611, 0.995513, 1.00237, 0.998933
4.55185, 35.2131, 0.4175, 0.4, -0.000964374, -0.00430139, 1.00613, 0.995526, 1.00238, 0.998944
4.55285, 35.1958, 0.417161, 0.4, -0.000966353, -0.00418647, 1.00614, 0.995539, 1.00239, 0.998954
4.55385, 35.1783, 0.416821, 0.4, -0.000968293, -0.00407154, 1.00616, 0.995552, 1.0024, 0.998965
4.55485, 35.1609, 0.416482, 0.4, -0.000970193, -0.00395671, 1.00618, 0.995565, 1.0024, 0.998975
4.55585, 35.1434, 0.416143, 0.4, -0.000972053, -0.00384177, 1.0062, 0.995578, 1.00241, 0.998986
4.55685, 35.1259, 0.415803, 0.4, -0.000973874, -0.00372683, 1.00621, 0.995591, 1.00242, 0.998996
4.55785, 35.1084, 0.415463, 0.4, -0.000975654, -0.00361203, 1.00623, 0.995604, 1.00243, 0.999006
4.55885, 35.0908, 0.415124, 0.4, -0.000977395, -0.00349712, 1.00625, 0.995617, 1.00244, 0.999017
4.55985, 35.0732, 0.414784, 0.4, -0.000979096, -0.00338224, 1.00627, 0.995629, 1.00244, 0.999027
4.56085, 35.0555, 0.414444, 0.4, -0.000980758, -0.00326734, 1.00628, 0.995642, 1.00245, 0.999038
4.56185, 35.0379, 0.414103, 0.4, -0.000982379, -0.00315262, 1.0063, 0.995655, 1.00246, 0.999048
4.56285, 35.0202, 0.413764, 0.4, -0.000983961, -0.00303785, 1.00632, 0.995668, 1.00247, 0.999058
4.56385, 35.0024, 0.413423, 0.4, -0.000985503, -0.00292308, 1.00633, 0.995681, 1.00248, 0.999069
4.56485, 34.9847, 0.413083, 0.4, -0.000987005, -0.00280833, 1.00635, 0.995693, 1.00248, 0.999079
4.56585, 34.9669, 0.412743, 0.4, -0.000988467, -0.00269373, 1.00637, 0.995706, 1.00249, 0.999089
4.56685, 34.9491, 0.412402, 0.4, -0.00098989, -0.00257914, 1.00639, 0.995719, 1.0025, 0.999099
4.56785, 34.9313, 0.412062, 0.4, -0.000991273, -0.00246461, 1.0064, 0.995731, 1.00251, 0.99911
4.56885, 34.9134, 0.411722, 0.4, -0.000992615, -0.00235025, 1.00642, 0.995744, 1.00252, 0.99912
4.56985, 34.8955, 0.411382, 0.4, -0.000993918, -0.00223581, 1.00644, 0.995757, 1.00252, 0.99913
4.57085, 34.8776, 0.411042, 0.4, -0.000995182, -0.00212148, 1.00646, 0.995769, 1.00253, 0.99914
4.57185, 34.8597, 0.410702, 0.4, -0.000996405, -0.00200716, 1.00647, 0.995782, 1.00254, 0.99915
4.57285, 34.8418, 0.410362, 0.4, -0.000997589, -0.00189296, 1.00649, 0.995794, 1.00255, 0.999161
4.57385, 34.8238, 0.410022, 0.4, -0.000998733, -0.00177886, 1.00651, 0.995807, 1.00256, 0.999171
4.57485, 34.8058, 0.409682, 0.4, -0.000999837, -0.00166488, 1.00652, 0.995819, 1.00256, 0.999181
4.57585, 34.7878, 0.409342, 0.4, -0.0010009, -0.00155099, 1.00654, 0.995832, 1.00257, 0.999191
4.57685, 34.7698, 0.409002, 0.4, -0.00100193, -0.00143718, 1.00656, 0.995844, 1.00258, 0.999201
4.57785, 34.7517, 0.408663, 0.4, -0.00100291, -0.00132354, 1.00657, 0.995857, 1.00259, 0.999211
4.57885, 34.7337, 0.408324, 0.4, -0.00100386, -0.00120989, 1.00659, 0.995869, 1.00259, 0.999221
4.57985, 34.7156, 0.407985, 0.4, -0.00100476, -0.00109628, 1.00661, 0.995882, 1.0026, 0.999231
4.58085, 34.6975, 0.407646, 0.4, -0.00100563, -0.00098298, 1.00663, 0.995894, 1.00261, 0.999241
4.58185, 34.6794, 0.407307, 0.4, -0.00100645, -0.000869646, 1.00664, 0.995906, 1.00262, 0.999251
4.58285, 34.6613, 0.406969, 0.4, -0.00100724, -0.000756475, 1.00666, 0.995919, 1.00263, 0.999261
4.58385, 34.6431, 0.40663, 0.4, -0.00100799, -0.000643435, 1.00668, 0.995931, 1.00263, 0.99927
4.58485, 34.625, 0.406292, 0.4, -0.0010087, -0.000530629, 1.00669, 0.995943, 1.00264, 0.99928
4.58585, 34.6068, 0.405954, 0.4, -0.00100936, -0.000417815, 1.00671, 0.995955, 1.00265, 0.99929
4.58685, 34.5886, 0.405617, 0.4, -0.00100999, -0.000305101, 1.00673, 0.995968, 1.00266, 0.9993
4.58785, 34.5705, 0.40528, 0.4, -0.00101058, -0.000192823, 1.00674, 0.99598, 1.00266, 0.99931
4.58885, 34.5523, 0.404943, 0.4, -0.00101113, -8.04042e-05, 1.00676, 0.995992, 1.00267, 0.999319
4.58985, 34.5341, 0.404606, 0.4, -0.00101164, 3.16262e-05, 1.00678, 0.996004, 1.00268, 0.999329
4.59085, 34.5158, 0.404269, 0.4, -0.00101211, 0.000143711, 1.00679, 0.996016, 1.00269, 0.999339
4.59185, 34.4976, 0.403933, 0.4, -0.00101254, 0.00025564, 1.00681, 0.996028, 1.00269, 0.999349
4.59285, 34.4794, 0.403598, 0.4, -0.00101294, 0.000367158, 1.00682, 0.99604, 1.0027, 0.999358
4.59385, 34.4612, 0.403262, 0.4, -0.00101329, 0.000478824, 1.00684, 0.996052, 1.00271, 0.999368
4.59485, 34.4429, 0.402927, 0.4, -0.0010136, 0.000590055, 1.00686, 0.996064, 1.00272, 0.999377
4.59585, 34.4247, 0.402593, 0.4, -0.00101388, 0.000701364, 1.00687, 0.996076, 1.00272, 0.999387
4.59685, 34.4064, 0.402258, 0.4, -0.00101412, 0.000812315, 1.00689, 0.996088, 1.00273, 0.999397
4.59785, 34.3882, 0.401924, 0.4, -0.00101431, 0.000923104, 1.00691, 0.996099, 1.00274, 0.999406
4.59885, 34.3699, 0.401591, 0.4, -0.00101447, 0.00103362, 1.00692, 0.996111, 1.00274, 0.999415
4.59985, 34.3516, 0.401258, 0.4, -0.00101459, 0.00114397, 1.00694, 0.996123, 1.00275, 0.999425
4.60085, 34.3334, 0.400925, 0.4, -0.00101467, 0.0012542, 1.00695, 0.996135, 1.00276, 0.999434
4.60185, 34.3151, 0.400593, 0.4, -0.00101471, 0.00136426, 1.00697, 0.996146, 1.00277, 0.999444
4.60285, 34.2968, 0.400262, 0.4, -0.00101471, 0.00147402, 1.00699, 0.996158, 1.00277, 0.999453
4.60385, 34.2786, 0.399931, 0.4, -0.00101468, 0.00158354, 1.007, 0.99617, 1.00278, 0.999462
4.60485, 34.2603, 0.3996, 0.4, -0.0010146, 0.00169293, 1.00702, 0.996181, 1.00279, 0.999472
4.60585, 34.2421, 0.39927, 0.4, -0.00101449, 0.00180212, 1.00703, 0.996193, 1.0028, 0.999481
4.60685, 34.2238, 0.39894, 0.4, -0.00101434, 0.00191089, 1.00705, 0.996204, 1.0028, 0.99949
4.60785, 34.2055, 0.398611, 0.4, -0.00101415, 0.00201956, 1.00707, 0.996216, 1.00281, 0.999499
4.60885, 34.1873, 0.398283, 0.4, -0.00101392, 0.00212793, 1.00708, 0.996228, 1.00282, 0.999509
4.60985, 34.169, 0.397955, 0.4, -0.00101365, 0.00223613, 1.0071, 0.996239, 1.00282, 0.999518
4.61085, 34.1508, 0.397628, 0.4, -0.00101334, 0.00234417, 1.00711, 0.99625, 1.00283, 0.999527
4.61185, 34.1325, 0.397301, 0.4, -0.001013, 0.00245181, 1.00713, 0.996262, 1.00284, 0.999536
4.61285, 34.1143, 0.396974, 0.4, -0.00101262, 0.00255924, 1.00714, 0.996273, 1.00284, 0.999545
4.61385, 34.0961, 0.396648, 0.4, -0.0010122, 0.00266646, 1.00716, 0.996284, 1.00285, 0.999554
4.61485, 34.0779, 0.396324, 0.4, -0.00101174, 0.0027734, 1.00718, 0.996295, 1.00286, 0.999563
4.61585, 34.0597, 0.395999, 0.4, -0.00101124, 0.00288015, 1.00719, 0.996307, 1.00287, 0.999572
4.61685, 34.0415, 0.395676, 0.4, -0.00101071, 0.0029866, 1.00721, 0.996318, 1.00287, 0.999581
4.61785, 34.0233, 0.395352, 0.4, -0.00101014, 0.00309263, 1.00722, 0.996329, 1.00288, 0.99959
4.61885, 34.0051, 0.39503, 0.4, -0.00100953, 0.00319858, 1.00724, 0.99634, 1.00289, 0.999599
4.61985, 33.9869, 0.394708, 0.4, -0.00100888, 0.00330419, 1.00725, 0.996351, 1.00289, 0.999607
4.62085, 33.9688, 0.394387, 0.4, -0.0010082, 0.0034095, 1.00727, 0.996362, 1.0029, 0.999616
4.62185, 33.9506, 0.394067, 0.4, -0.00100748, 0.00351446, 1.00728, 0.996373, 1.00291, 0.999625
4.62285, 33.9325, 0.393747, 0.4, -0.00100672, 0.00361927, 1.0073, 0.996384, 1.00291, 0.999634
4.62385, 33.9144, 0.393428, 0.4, -0.00100592, 0.00372375, 1.00731, 0.996395, 1.00292, 0.999642
4.62485, 33.8963, 0.39311, 0.4, -0.00100509, 0.0038279, 1.00733, 0.996406, 1.00293, 0.999651
4.62585, 33.8782, 0.392792, 0.4, -0.00100422, 0.00393179, 1.00734, 0.996417, 1.00293, 0.99966
4.62685, 33.8602, 0.392476, 0.4, -0.00100331, 0.00403516, 1.00736, 0.996427, 1.00294, 0.999668
4.62785, 33.8421, 0.39216, 0.4, -0.00100237, 0.00413842, 1.00737, 0.996438, 1.00295, 0.999677
4.62885, 33.8241, 0.391845, 0.4, -0.00100139, 0.00424135, 1.00739, 0.996449, 1.00295, 0.999685
4.62985, 33.8061, 0.39153, 0.4, -0.00100037, 0.00434395, 1.0074, 0.996459, 1.00296, 0.999694
4.63085, 33.7881, 0.391217, 0.4, -0.000999313, 0.00444624, 1.00742, 0.99647, 1.00297, 0.999702
4.63185, 33.7701, 0.390904, 0.4, -0.000998222, 0.00454811, 1.00743, 0.996481, 1.00297, 0.999711
4.63285, 33.7521, 0.390592, 0.4, -0.000997095, 0.00464982, 1.00745, 0.996491, 1.00298, 0.999719
4.63385, 33.7342, 0.390281, 0.4, -0.000995931, 0.00475104, 1.00746, 0.996502, 1.00298, 0.999728
4.63485, 33.7163, 0.389971, 0.4, -0.000994731, 0.00485203, 1.00748, 0.996512, 1.00299, 0.999736
4.63585, 33.6984, 0.389662, 0.4, -0.000993495, 0.00495267, 1.00749, 0.996522, 1.003, 0.999744
4.63685, 33.6805, 0.389353, 0.4, -0.000992222, 0.00505308, 1.00751, 0.996533, 1.003, 0.999752
4.63785, 33.6627, 0.389046, 0.4, -0.000990914, 0.00515296, 1.00752, 0.996543, 1.00301, 0.999761
4.63885, 33.6448, 0.388739, 0.4, -0.00098957, 0.0052525, 1.00753, 0.996553, 1.00302, 0.999769
4.63985, 33.627, 0.388433, 0.4, -0.00098819, 0.00535174, 1.00755, 0.996564, 1.00302, 0.999777
4.64085, 33.6093, 0.388128, 0.4, -0.000986775, 0.00545068, 1.00756, 0.996574, 1.00303, 0.999785
4.64185, 33.5915, 0.387824, 0.4, -0.000985324, 0.00554912, 1.00758, 0.996584, 1.00304, 0.999793
4.64285, 33.5738, 0.387521, 0.4, -0.000983838, 0.00564719, 1.00759, 0.996594, 1.00304, 0.999801
4.64385, 33.5561, 0.387219, 0.4, -0.000982316, 0.00574498, 1.00761, 0.996604, 1.00305, 0.999809
4.64485, 33.5384, 0.386918, 0.4, -0.00098076, 0.00584253, 1.00762, 0.996614, 1.00305, 0.999817
4.64585, 33.5208, 0.386618, 0.4, -0.000979168, 0.00593951, 1.00763, 0.996624, 1.00306, 0.999825
4.64685, 33.5032, 0.386319, 0.4, -0.000977542, 0.00603619, 1.00765, 0.996634, 1.00307, 0.999833
4.64785, 33.4856, 0.386021, 0.4, -0.00097588, 0.00613251, 1.00766, 0.996644, 1.00307, 0.999841
4.64885, 33.468, 0.385724, 0.4, -0.000974184, 0.00622838, 1.00767, 0.996654, 1.00308, 0.999849
4.64985, 33.4505, 0.385428, 0.4, -0.000972453, 0.00632382, 1.00769, 0.996664, 1.00308, 0.999857
4.65085, 33.433, 0.385132, 0.4, -0.000970688, 0.00641903, 1.0077, 0.996674, 1.00309, 0.999864
4.65185, 33.4156, 0.384838, 0.4, -0.000968889, 0.00651374, 1.00772, 0.996683, 1.0031, 0.999872
4.65285, 33.3981, 0.384545, 0.4, -0.000967055, 0.00660813, 1.00773, 0.996693, 1.0031, 0.99988
4.65385, 33.3808, 0.384253, 0.4, -0.000965187, 0.00670203, 1.00774, 0.996703, 1.00311, 0.999887
4.65485, 33.3634, 0.383962, 0.4, -0.000963285, 0.00679555, 1.00776, 0.996712, 1.00311, 0.999895
4.65585, 33.3461, 0.383673, 0.4, -0.00096135, 0.00688872, 1.00777, 0.996722, 1.00312, 0.999903
4.65685, 33.3288, 0.383384, 0.4, -0.000959381, 0.00698143, 1.00778, 0.996731, 1.00312, 0.99991
4.65785, 33.3115, 0.383096, 0.4, -0.000957378, 0.00707378, 1.0078, 0.996741, 1.00313, 0.999918
4.65885, 33.2943, 0.38281, 0.4, -0.000955341, 0.00716567, 1.00781, 0.99675, 1.00314, 0.999925
4.65985, 33.2771, 0.382524, 0.4, -0.000953272, 0.00725707, 1.00782, 0.996759, 1.00314, 0.999933
4.66085, 33.26, 0.38224, 0.4, -0.000951169, 0.00734815, 1.00784, 0.996769, 1.00315, 0.99994
4.66185, 33.2429, 0.381957, 0.4, -0.000949033, 0.00743873, 1.00785, 0.996778, 1.00315, 0.999947
4.66285, 33.2258, 0.381675, 0.4, -0.000946864, 0.00752887, 1.00786, 0.996787, 1.00316, 0.999955
4.66385, 33.2088, 0.381394, 0.4, -0.000944663, 0.00761872, 1.00788, 0.996797, 1.00316, 0.999962
4.66485, 33.1918, 0.381114, 0.4, -0.000942429, 0.00770803, 1.00789, 0.996806, 1.00317, 0.999969
4.66585, 33.1749, 0.380836, 0.4, -0.000940162, 0.00779699, 1.0079, 0.996815, 1.00317, 0.999976
4.66685, 33.158, 0.380558, 0.4, -0.000937863, 0.00788533, 1.00791, 0.996824, 1.00318, 0.999984
4.66785, 33.1411, 0.380282, 0.4, -0.000935532, 0.00797341, 1.00793, 0.996833, 1.00319, 0.999991
4.66885, 33.1243, 0.380007, 0.4, -0.000933169, 0.00806101, 1.00794, 0.996842, 1.00319, 0.999998
4.66985, 33.1075, 0.379734, 0.4, -0.000930773, 0.00814811, 1.00795, 0.996851, 1.0032, 1
4.67085, 33.0908, 0.379461, 0.4, -0.000928346, 0.00823475, 1.00796, 0.99686, 1.0032, 1.00001
4.67185, 33.0741, 0.37919, 0.4, -0.000925888, 0.00832089, 1.00798, 0.996869, 1.00321, 1.00002
4.67285, 33.0575, 0.37892, 0.4, -0.000923397, 0.00840667, 1.00799, 0.996877, 1.00321, 1.00003
4.67385, 33.0409, 0.378651, 0.4, -0.000920876, 0.00849191, 1.008, 0.996886, 1.00322, 1.00003
4.67485, 33.0243, 0.378383, 0.4, -0.000918323, 0.0085768, 1.00801, 0.996895, 1.00322, 1.00004
4.67585, 33.0078, 0.378117, 0.4, -0.000915739, 0.00866111, 1.00803, 0.996903, 1.00323, 1.00005
4.67685, 32.9914, 0.377852, 0.4, -0.000913125, 0.00874505, 1.00804, 0.996912, 1.00323, 1.00005
4.67785, 32.9749, 0.377589, 0.4, -0.000910479, 0.00882835, 1.00805, 0.996921, 1.00324, 1.00006
4.67885, 32.9586, 0.377326, 0.4, -0.000907803, 0.00891137, 1.00806, 0.996929, 1.00324, 1.00007
4.67985, 32.9423, 0.377065, 0.4, -0.000905097, 0.00899383, 1.00808, 0.996938, 1.00325, 1.00007
4.68085, 32.926, 0.376805, 0.4, -0.00090236, 0.00907582, 1.00809, 0.996946, 1.00325, 1.00008
4.68185, 32.9098, 0.376547, 0.4, -0.000899593, 0.00915741, 1.0081, 0.996954, 1.00326, 1.00009
4.68285, 32.8936, 0.376289, 0.4, -0.000896796, 0.00923837, 1.00811, 0.996963, 1.00326, 1.00009
4.68385, 32.8775, 0.376034, 0.4, -0.000893969, 0.00931894, 1.00812, 0.996971, 1.00327, 1.0001
4.68484, 32.8614, 0.375779, 0.4, -0.000891112, 0.00939907, 1.00814, 0.996979, 1.00327, 1.00011
4.68584, 32.8454, 0.375526, 0.4, -0.000888226, 0.00947867, 1.00815, 0.996988, 1.00328, 1.00011
4.68684, 32.8294, 0.375274, 0.4, -0.000885311, 0.00955771, 1.00816, 0.996996, 1.00328, 1.00012
4.68784, 32.8135, 0.375024, 0.4, -0.000882366, 0.00963625, 1.00817, 0.997004, 1.00329, 1.00013
4.68884, 32.7977, 0.374775, 0.4, -0.000879393, 0.00971437, 1.00818, 0.997012, 1.00329, 1.00013
4.68984, 32.7819, 0.374527, 0.4, -0.00087639, 0.00979197, 1.00819, 0.99702, 1.0033, 1.00014
4.69084, 32.7661, 0.374281, 0.4, -0.000873359, 0.00986908, 1.0082, 0.997028, 1.0033, 1.00014
4.69184, 32.7504, 0.374036, 0.4, -0.000870299, 0.00994559, 1.00822, 0.997036, 1.00331, 1.00015
4.69284, 32.7348, 0.373792, 0.4, -0.000867211, 0.0100216, 1.00823, 0.997044, 1.00331, 1.00016
4.69384, 32.7192, 0.37355, 0.4, -0.000864095, 0.0100972, 1.00824, 0.997052, 1.00332, 1.00016
4.69484, 32.7037, 0.37331, 0.4, -0.000860951, 0.0101722, 1.00825, 0.997059, 1.00332, 1.00017
4.69584, 32.6882, 0.373071, 0.4, -0.000857778, 0.0102467, 1.00826, 0.997067, 1.00333, 1.00018
4.69684, 32.6728, 0.372833, 0.4, -0.000854578, 0.0103207, 1.00827, 0.997075, 1.00333, 1.00018
4.69784, 32.6575, 0.372597, 0.4, -0.000851351, 0.0103942, 1.00828, 0.997083, 1.00334, 1.00019
4.69884, 32.6422, 0.372362, 0.4, -0.000848096, 0.0104672, 1.00829, 0.99709, 1.00334, 1.00019
4.69984, 32.6269, 0.372128, 0.4, -0.000844814, 0.0105396, 1.00831, 0.997098, 1.00334, 1.0002
4.70084, 32.6117, 0.371897, 0.4, -0.000841505, 0.0106115, 1.00832, 0.997105, 1.00335, 1.00021
4.70184, 32.5966, 0.371666, 0.4, -0.000838169, 0.0106828, 1.00833, 0.997113, 1.00335, 1.00021
4.70284, 32.5816, 0.371437, 0.4, -0.000834806, 0.0107536, 1.00834, 0.99712, 1.00336, 1.00022
4.70384, 32.5666, 0.37121, 0.4, -0.000831417, 0.0108239, 1.00835, 0.997128, 1.00336, 1.00022
4.70484, 32.5516, 0.370984, 0.4, -0.000828001, 0.0108937, 1.00836, 0.997135, 1.00337, 1.00023
4.70584, 32.5368, 0.370759, 0.4, -0.00082456, 0.0109629, 1.00837, 0.997142, 1.00337, 1.00023
4.70684, 32.522, 0.370536, 0.4, -0.000821092, 0.0110317, 1.00838, 0.997149, 1.00338, 1.00024
4.70784, 32.5072, 0.370315, 0.4, -0.000817599, 0.0110998, 1.00839, 0.997157, 1.00338, 1.00025
4.70884, 32.4925, 0.370095, 0.4, -0.00081408, 0.0111674, 1.0084, 0.997164, 1.00338, 1.00025
4.70984, 32.4779, 0.369876, 0.4, -0.000810535, 0.0112345, 1.00841, 0.997171, 1.00339, 1.00026
4.71084, 32.4633, 0.369659, 0.4, -0.000806966, 0.011301, 1.00842, 0.997178, 1.00339, 1.00026
4.71184, 32.4488, 0.369444, 0.4, -0.000803371, 0.0113669, 1.00843, 0.997185, 1.0034, 1.00027
4.71284, 32.4344, 0.36923, 0.4, -0.000799751, 0.0114323, 1.00844, 0.997192, 1.0034, 1.00027
4.71384, 32.4201, 0.369018, 0.4, -0.000796107, 0.0114972, 1.00845, 0.997199, 1.0034, 1.00028
4.71484, 32.4058, 0.368807, 0.4, -0.000792438, 0.0115615, 1.00846, 0.997206, 1.00341, 1.00029
4.71584, 32.3915, 0.368598, 0.4, -0.000788745, 0.0116252, 1.00847, 0.997213, 1.00341, 1.00029
4.71684, 32.3774, 0.368391, 0.4, -0.000785027, 0.0116884, 1.00848, 0.99722, 1.00342, 1.0003
4.71784, 32.3633, 0.368185, 0.4, -0.000781286, 0.0117511, 1.00849, 0.997226, 1.00342, 1.0003
4.71884, 32.3492, 0.36798, 0.4, -0.00077752, 0.0118132, 1.0085, 0.997233, 1.00343, 1.00031
4.71984, 32.3353, 0.367778, 0.4, -0.000773732, 0.0118747, 1.00851, 0.99724, 1.00343, 1.00031
4.72084, 32.3214, 0.367576, 0.4, -0.000769919, 0.0119357, 1.00852, 0.997246, 1.00343, 1.00032
4.72184, 32.3076, 0.367377, 0.4, -0.000766084, 0.0119961, 1.00853, 0.997253, 1.00344, 1.00032
4.72284, 32.2938, 0.367179, 0.4, -0.000762225, 0.0120558, 1.00854, 0.99726, 1.00344, 1.00033
4.72384, 32.2801, 0.366982, 0.4, -0.000758344, 0.0121151, 1.00855, 0.997266, 1.00344, 1.00033
4.72484, 32.2665, 0.366788, 0.4, -0.00075444, 0.0121738, 1.00856, 0.997272, 1.00345, 1.00034
4.72584, 32.253, 0.366595, 0.4, -0.000750513, 0.0122319, 1.00857, 0.997279, 1.00345, 1.00034
4.72684, 32.2395, 0.366403, 0.4, -0.000746565, 0.0122894, 1.00858, 0.997285, 1.00346, 1.00035
4.72784, 32.2261, 0.366213, 0.4, -0.000742594, 0.0123464, 1.00859, 0.997292, 1.00346, 1.00035
4.72884, 32.2128, 0.366025, 0.4, -0.000738601, 0.0124027, 1.0086, 0.997298, 1.00346, 1.00036
4.72984, 32.1995, 0.365838, 0.4, -0.000734586, 0.0124585, 1.0086, 0.997304, 1.00347, 1.00036
4.73084, 32.1863, 0.365653, 0.4, -0.00073055, 0.0125139, 1.00861, 0.99731, 1.00347, 1.00037
4.73184, 32.1732, 0.36547, 0.4, -0.000726493, 0.0125685, 1.00862, 0.997316, 1.00347, 1.00037
4.73284, 32.1602, 0.365288, 0.4, -0.000722415, 0.0126226, 1.00863, 0.997323, 1.00348, 1.00038
4.73384, 32.1472, 0.365108, 0.4, -0.000718315, 0.0126762, 1.00864, 0.997329, 1.00348, 1.00038
4.73484, 32.1343, 0.36493, 0.4, -0.000714195, 0.012729, 1.00865, 0.997335, 1.00349, 1.00039
4.73584, 32.1215, 0.364753, 0.4, -0.000710054, 0.0127813, 1.00866, 0.997341, 1.00349, 1.00039
4.73684, 32.1087, 0.364579, 0.4, -0.000705893, 0.0128332, 1.00867, 0.997347, 1.00349, 1.0004
4.73784, 32.0961, 0.364405, 0.4, -0.000701712, 0.0128843, 1.00868, 0.997352, 1.0035, 1.0004
4.73884, 32.0835, 0.364234, 0.4, -0.000697511, 0.0129349, 1.00868, 0.997358, 1.0035, 1.00041
4.73984, 32.071, 0.364064, 0.4, -0.00069329, 0.0129849, 1.00869, 0.997364, 1.0035, 1.00041
4.74084, 32.0585, 0.363895, 0.4, -0.00068905, 0.0130342, 1.0087, 0.99737, 1.00351, 1.00041
4.74184, 32.0462, 0.363729, 0.4, -0.00068479, 0.0130831, 1.00871, 0.997376, 1.00351, 1.00042
4.74284, 32.0339, 0.363564, 0.4, -0.000680511, 0.0131312, 1.00872, 0.997381, 1.00351, 1.00042
4.74384, 32.0217, 0.363401, 0.4, -0.000676213, 0.0131789, 1.00873, 0.997387, 1.00352, 1.00043
4.74484, 32.0095, 0.36324, 0.4, -0.000671897, 0.0132259, 1.00874, 0.997393, 1.00352, 1.00043
4.74584, 31.9975, 0.36308, 0.4, -0.000667561, 0.0132723, 1.00874, 0.997398, 1.00352, 1.00044
4.74684, 31.9855, 0.362922, 0.4, -0.000663208, 0.0133181, 1.00875, 0.997404, 1.00353, 1.00044
4.74784, 31.9736, 0.362766, 0.4, -0.000658836, 0.0133633, 1.00876, 0.997409, 1.00353, 1.00045
4.74884, 31.9618, 0.362611, 0.4, -0.000654447, 0.0134079, 1.00877, 0.997414, 1.00353, 1.00045
4.74984, 31.95, 0.362459, 0.4, -0.000650039, 0.013452, 1.00878, 0.99742, 1.00354, 1.00045
4.75084, 31.9384, 0.362308, 0.4, -0.000645614, 0.0134954, 1.00878, 0.997425, 1.00354, 1.00046
4.75184, 31.9268, 0.362158, 0.4, -0.000641172, 0.0135382, 1.00879, 0.99743, 1.00354, 1.00046
4.75284, 31.9153, 0.362011, 0.4, -0.000636713, 0.0135804, 1.0088, 0.997436, 1.00355, 1.00047
4.75384, 31.9039, 0.361865, 0.4, -0.000632236, 0.013622, 1.00881, 0.997441, 1.00355, 1.00047
4.75484, 31.8925, 0.361721, 0.4, -0.000627743, 0.0136631, 1.00881, 0.997446, 1.00355, 1.00047
4.75584, 31.8813, 0.361579, 0.4, -0.000623234, 0.0137035, 1.00882, 0.997451, 1.00356, 1.00048
4.75684, 31.8701, 0.361438, 0.4, -0.000618708, 0.0137433, 1.00883, 0.997456, 1.00356, 1.00048
4.75784, 31.859, 0.361299, 0.4, -0.000614166, 0.0137825, 1.00884, 0.997461, 1.00356, 1.00049
4.75884, 31.848, 0.361162, 0.4, -0.000609608, 0.0138211, 1.00885, 0.997466, 1.00356, 1.00049
4.75984, 31.837, 0.361027, 0.4, -0.000605035, 0.0138591, 1.00885, 0.997471, 1.00357, 1.00049
4.76084, 31.8262, 0.360893, 0.4, -0.000600446, 0.0138966, 1.00886, 0.997476, 1.00357, 1.0005
4.76184, 31.8154, 0.360762, 0.4, -0.000595841, 0.0139334, 1.00887, 0.997481, 1.00357, 1.0005
4.76284, 31.8047, 0.360631, 0.4, -0.000591222, 0.0139695, 1.00887, 0.997486, 1.00358, 1.00051
4.76384, 31.7941, 0.360503, 0.4, -0.000586588, 0.014005, 1.00888, 0.997491, 1.00358, 1.00051
4.76484, 31.7836, 0.360377, 0.4, -0.000581939, 0.01404, 1.00889, 0.997496, 1.00358, 1.00051
4.76584, 31.7732, 0.360252, 0.4, -0.000577276, 0.0140743, 1.0089, 0.9975, 1.00358, 1.00052
4.76684, 31.7628, 0.360129, 0.4, -0.000572598, 0.0141081, 1.0089, 0.997505, 1.00359, 1.00052
4.76784, 31.7526, 0.360008, 0.4, -0.000567906, 0.0141412, 1.00891, 0.99751, 1.00359, 1.00052
4.76884, 31.7424, 0.359889, 0.4, -0.000563201, 0.0141738, 1.00892, 0.997514, 1.00359, 1.00053
4.76984, 31.7323, 0.359771, 0.4, -0.000558482, 0.0142057, 1.00892, 0.997519, 1.0036, 1.00053
4.77084, 31.7223, 0.359655, 0.4, -0.000553749, 0.014237, 1.00893, 0.997523, 1.0036, 1.00054
4.77184, 31.7124, 0.359542, 0.4, -0.000549004, 0.0142677, 1.00894, 0.997528, 1.0036, 1.00054
4.77284, 31.7025, 0.359429, 0.4, -0.000544245, 0.0142978, 1.00894, 0.997532, 1.0036, 1.00054
4.77384, 31.6928, 0.359319, 0.4, -0.000539473, 0.0143272, 1.00895, 0.997537, 1.00361, 1.00055
4.77484, 31.6831, 0.35921, 0.4, -0.000534689, 0.0143561, 1.00896, 0.997541, 1.00361, 1.00055
4.77584, 31.6735, 0.359103, 0.4, -0.000529893, 0.0143844, 1.00896, 0.997545, 1.00361, 1.00055
4.77684, 31.664, 0.358999, 0.4, -0.000525084, 0.0144119, 1.00897, 0.99755, 1.00361, 1.00056
4.77784, 31.6546, 0.358895, 0.4, -0.000520264, 0.0144389, 1.00898, 0.997554, 1.00362, 1.00056
4.77884, 31.6453, 0.358794, 0.4, -0.000515432, 0.0144654, 1.00898, 0.997558, 1.00362, 1.00056
4.77984, 31.6361, 0.358694, 0.4, -0.000510588, 0.0144912, 1.00899, 0.997562, 1.00362, 1.00057
4.78084, 31.6269, 0.358596, 0.4, -0.000505733, 0.0145163, 1.009, 0.997566, 1.00362, 1.00057
4.78184, 31.6179, 0.3585, 0.4, -0.000500867, 0.014541, 1.009, 0.997571, 1.00363, 1.00057
4.78284, 31.6089, 0.358406, 0.4, -0.00049599, 0.0145649, 1.00901, 0.997575, 1.00363, 1.00058
4.78384, 31.6, 0.358314, 0.4, -0.000491102, 0.0145883, 1.00902, 0.997579, 1.00363, 1.00058
4.78484, 31.5912, 0.358223, 0.4, -0.000486204, 0.014611, 1.00902, 0.997583, 1.00363, 1.00058
4.78584, 31.5825, 0.358134, 0.4, -0.000481296, 0.0146331, 1.00903, 0.997586, 1.00364, 1.00059
4.78684, 31.5739, 0.358047, 0.4, -0.000476377, 0.0146547, 1.00903, 0.99759, 1.00364, 1.00059
4.78784, 31.5653, 0.357962, 0.4, -0.000471449, 0.0146756, 1.00904, 0.997594, 1.00364, 1.00059
4.78884, 31.5569, 0.357879, 0.4, -0.000466511, 0.0146959, 1.00905, 0.997598, 1.00364, 1.00059
4.78984, 31.5486, 0.357797, 0.4, -0.000461564, 0.0147156, 1.00905, 0.997602, 1.00365, 1.0006
4.79084, 31.5403, 0.357717, 0.4, -0.000456607, 0.0147346, 1.00906, 0.997606, 1.00365, 1.0006
4.79184, 31.5321, 0.357639, 0.4, -0.000451642, 0.0147531, 1.00906, 0.997609, 1.00365, 1.0006
4.79284, 31.524, 0.357563, 0.4, -0.000446668, 0.014771, 1.00907, 0.997613, 1.00365, 1.00061
4.79384, 31.516, 0.357489, 0.4, -0.000441685, 0.0147882, 1.00907, 0.997617, 1.00366, 1.00061
4.79484, 31.5081, 0.357416, 0.4, -0.000436694, 0.0148048, 1.00908, 0.99762, 1.00366, 1.00061
4.79584, 31.5003, 0.357346, 0.4, -0.000431694, 0.0148208, 1.00908, 0.997624, 1.00366, 1.00062
4.79684, 31.4926, 0.357277, 0.4, -0.000426687, 0.0148362, 1.00909, 0.997627, 1.00366, 1.00062
4.79784, 31.485, 0.35721, 0.4, -0.000421672, 0.014851, 1.0091, 0.997631, 1.00366, 1.00062
4.79884, 31.4774, 0.357144, 0.4, -0.00041665, 0.0148652, 1.0091, 0.997634, 1.00367, 1.00062
4.79984, 31.4699, 0.357081, 0.4, -0.00041162, 0.0148788, 1.00911, 0.997638, 1.00367, 1.00063
4.80084, 31.4626, 0.357019, 0.4, -0.000406584, 0.0148918, 1.00911, 0.997641, 1.00367, 1.00063
4.80184, 31.4553, 0.35696, 0.4, -0.00040154, 0.0149041, 1.00912, 0.997644, 1.00367, 1.00063
4.80284, 31.4481, 0.356902, 0.4, -0.00039649, 0.0149159, 1.00912, 0.997648, 1.00367, 1.00063
4.80384, 31.441, 0.356845, 0.4, -0.000391433, 0.014927, 1.00913, 0.997651, 1.00368, 1.00064
4.80484, 31.434, 0.356791, 0.4, -0.00038637, 0.0149376, 1.00913, 0.997654, 1.00368, 1.00064
4.80584, 31.4271, 0.356738, 0.4, -0.000381301, 0.0149475, 1.00914, 0.997657, 1.00368, 1.00064
4.80684, 31.4203, 0.356688, 0.4, -0.000376227, 0.0149568, 1.00914, 0.99766, 1.00368, 1.00064
4.80784, 31.4136, 0.356639, 0.4, -0.000371146, 0.0149655, 1.00915, 0.997664, 1.00368, 1.00065
4.80884, 31.407, 0.356591, 0.4, -0.000366061, 0.0149737, 1.00915, 0.997667, 1.00369, 1.00065
4.80984, 31.4004, 0.356546, 0.4, -0.00036097, 0.0149812, 1.00916, 0.99767, 1.00369, 1.00065
4.81084, 31.394, 0.356502, 0.4, -0.000355874, 0.0149881, 1.00916, 0.997673, 1.00369, 1.00065
4.81184, 31.3876, 0.356461, 0.4, -0.000350774, 0.0149944, 1.00917, 0.997676, 1.00369, 1.00066
4.81284, 31.3813, 0.356421, 0.4, -0.000345668, 0.0150001, 1.00917, 0.997679, 1.00369, 1.00066
4.81384, 31.3752, 0.356383, 0.4, -0.000340559, 0.0150052, 1.00918, 0.997682, 1.0037, 1.00066
4.81484, 31.3691, 0.356346, 0.4, -0.000335445, 0.0150098, 1.00918, 0.997684, 1.0037, 1.00066
4.81584, 31.3631, 0.356312, 0.4, -0.000330328, 0.0150137, 1.00919, 0.997687, 1.0037, 1.00067
4.81684, 31.3572, 0.356279, 0.4, -0.000325207, 0.015017, 1.00919, 0.99769, 1.0037, 1.00067
4.81784, 31.3514, 0.356248, 0.4, -0.000320082, 0.0150197, 1.00919, 0.997693, 1.0037, 1.00067
4.81884, 31.3457, 0.356219, 0.4, -0.000314954, 0.0150219, 1.0092, 0.997696, 1.0037, 1.00067
4.81984, 31.34, 0.356191, 0.4, -0.000309823, 0.0150234, 1.0092, 0.997698, 1.00371, 1.00068
4.82084, 31.3345, 0.356166, 0.4, -0.00030469, 0.0150244, 1.00921, 0.997701, 1.00371, 1.00068
4.82184, 31.3291, 0.356142, 0.4, -0.000299553, 0.0150247, 1.00921, 0.997704, 1.00371, 1.00068
4.82283, 31.3237, 0.35612, 0.4, -0.000294414, 0.0150244, 1.00922, 0.997706, 1.00371, 1.00068
4.82383, 31.3185, 0.356099, 0.4, -0.000289273, 0.0150236, 1.00922, 0.997709, 1.00371, 1.00068
4.82483, 31.3133, 0.356081, 0.4, -0.00028413, 0.0150222, 1.00922, 0.997711, 1.00371, 1.00069
4.82583, 31.3082, 0.356064, 0.4, -0.000278985, 0.0150202, 1.00923, 0.997714, 1.00372, 1.00069
4.82683, 31.3033, 0.356049, 0.4, -0.000273838, 0.0150176, 1.00923, 0.997716, 1.00372, 1.00069
4.82783, 31.2984, 0.356036, 0.4, -0.00026869, 0.0150144, 1.00924, 0.997719, 1.00372, 1.00069
4.82883, 31.2936, 0.356025, 0.4, -0.000263541, 0.0150106, 1.00924, 0.997721, 1.00372, 1.00069
4.82983, 31.2889, 0.356015, 0.4, -0.000258391, 0.0150062, 1.00924, 0.997723, 1.00372, 1.0007
4.83083, 31.2843, 0.356007, 0.4, -0.00025324, 0.0150013, 1.00925, 0.997726, 1.00372, 1.0007
4.83183, 31.2798, 0.356001, 0.4, -0.000248089, 0.0149957, 1.00925, 0.997728, 1.00373, 1.0007
4.83283, 31.2753, 0.355997, 0.4, -0.000242937, 0.0149896, 1.00926, 0.99773, 1.00373, 1.0007
4.83383, 31.271, 0.355994, 0.4, -0.000237785, 0.0149829, 1.00926, 0.997732, 1.00373, 1.0007
4.83483, 31.2668, 0.355994, 0.4, -0.000232633, 0.0149756, 1.00926, 0.997735, 1.00373, 1.00071
4.83583, 31.2627, 0.355995, 0.4, -0.000227481, 0.0149678, 1.00927, 0.997737, 1.00373, 1.00071
4.83683, 31.2586, 0.355997, 0.4, -0.00022233, 0.0149594, 1.00927, 0.997739, 1.00373, 1.00071
4.83783, 31.2546, 0.356002, 0.4, -0.000217179, 0.0149504, 1.00927, 0.997741, 1.00373, 1.00071
4.83883, 31.2508, 0.356008, 0.4, -0.000212029, 0.0149408, 1.00928, 0.997743, 1.00374, 1.00071
4.83983, 31.247, 0.356016, 0.4, -0.000206881, 0.0149306, 1.00928, 0.997745, 1.00374, 1.00071
4.84083, 31.2433, 0.356026, 0.4, -0.000201733, 0.0149199, 1.00928, 0.997747, 1.00374, 1.00072
4.84183, 31.2397, 0.356037, 0.4, -0.000196587, 0.0149086, 1.00929, 0.997749, 1.00374, 1.00072
4.84283, 31.2363, 0.35605, 0.4, -0.000191443, 0.0148967, 1.00929, 0.997751, 1.00374, 1.00072
4.84383, 31.2329, 0.356065, 0.4, -0.000186301, 0.0148843, 1.00929, 0.997753, 1.00374, 1.00072
4.84483, 31.2296, 0.356082, 0.4, -0.00018116, 0.0148713, 1.0093, 0.997755, 1.00374, 1.00072
4.84583, 31.2263, 0.3561, 0.4, -0.000176022, 0.0148578, 1.0093, 0.997756, 1.00374, 1.00072
4.84683, 31.2232, 0.35612, 0.4, -0.000170887, 0.0148436, 1.0093, 0.997758, 1.00375, 1.00073
4.84783, 31.2202, 0.356142, 0.4, -0.000165754, 0.0148289, 1.00931, 0.99776, 1.00375, 1.00073
4.84883, 31.2172, 0.356165, 0.4, -0.000160624, 0.0148137, 1.00931, 0.997762, 1.00375, 1.00073
4.84983, 31.2144, 0.356191, 0.4, -0.000155497, 0.0147979, 1.00931, 0.997763, 1.00375, 1.00073
4.85083, 31.2116, 0.356217, 0.4, -0.000150374, 0.0147816, 1.00932, 0.997765, 1.00375, 1.00073
4.85183, 31.209, 0.356246, 0.4, -0.000145254, 0.0147647, 1.00932, 0.997767, 1.00375, 1.00073
4.85283, 31.2064, 0.356276, 0.4, -0.000140137, 0.0147472, 1.00932, 0.997768, 1.00375, 1.00073
4.85383, 31.2039, 0.356308, 0.4, -0.000135025, 0.0147292, 1.00932, 0.99777, 1.00375, 1.00074
4.85483, 31.2015, 0.356342, 0.4, -0.000129916, 0.0147107, 1.00933, 0.997771, 1.00376, 1.00074
4.85583, 31.1993, 0.356377, 0.4, -0.000124812, 0.0146916, 1.00933, 0.997773, 1.00376, 1.00074
4.85683, 31.1971, 0.356414, 0.4, -0.000119712, 0.014672, 1.00933, 0.997774, 1.00376, 1.00074
4.85783, 31.1949, 0.356453, 0.4, -0.000114617, 0.0146518, 1.00934, 0.997776, 1.00376, 1.00074
4.85883, 31.1929, 0.356494, 0.4, -0.000109527, 0.0146311, 1.00934, 0.997777, 1.00376, 1.00074
4.85983, 31.191, 0.356536, 0.4, -0.000104442, 0.0146098, 1.00934, 0.997779, 1.00376, 1.00074
4.86083, 31.1892, 0.356579, 0.4, -9.93616e-05, 0.014588, 1.00934, 0.99778, 1.00376, 1.00074
4.86183, 31.1874, 0.356625, 0.4, -9.42871e-05, 0.0145656, 1.00935, 0.997781, 1.00376, 1.00075
4.86283, 31.1858, 0.356672, 0.4, -8.92183e-05, 0.0145427, 1.00935, 0.997783, 1.00376, 1.00075
4.86383, 31.1842, 0.356721, 0.4, -8.41553e-05, 0.0145193, 1.00935, 0.997784, 1.00376, 1.00075
4.86483, 31.1827, 0.356771, 0.4, -7.90983e-05, 0.0144953, 1.00935, 0.997785, 1.00377, 1.00075
4.86583, 31.1814, 0.356823, 0.4, -7.40475e-05, 0.0144709, 1.00935, 0.997786, 1.00377, 1.00075
4.86683, 31.1801, 0.356876, 0.4, -6.90032e-05, 0.0144458, 1.00936, 0.997788, 1.00377, 1.00075
4.86783, 31.1789, 0.356932, 0.4, -6.39654e-05, 0.0144203, 1.00936, 0.997789, 1.00377, 1.00075
4.86883, 31.1778, 0.356989, 0.4, -5.89344e-05, 0.0143942, 1.00936, 0.99779, 1.00377, 1.00075
4.86983, 31.1768, 0.357047, 0.4, -5.39104e-05, 0.0143676, 1.00936, 0.997791, 1.00377, 1.00075
4.87083, 31.1758, 0.357107, 0.4, -4.88935e-05, 0.0143405, 1.00937, 0.997792, 1.00377, 1.00075
4.87183, 31.175, 0.357169, 0.4, -4.38841e-05, 0.0143128, 1.00937, 0.997793, 1.00377, 1.00076
4.87283, 31.1743, 0.357232, 0.4, -3.88821e-05, 0.0142847, 1.00937, 0.997794, 1.00377, 1.00076
4.87383, 31.1736, 0.357297, 0.4, -3.38879e-05, 0.014256, 1.00937, 0.997795, 1.00377, 1.00076
4.87483, 31.173, 0.357364, 0.4, -2.89016e-05, 0.0142268, 1.00937, 0.997796, 1.00377, 1.00076
4.87583, 31.1726, 0.357432, 0.4, -2.39234e-05, 0.0141971, 1.00938, 0.997797, 1.00377, 1.00076
4.87683, 31.1722, 0.357502, 0.4, -1.89535e-05, 0.0141669, 1.00938, 0.997798, 1.00378, 1.00076
4.87783, 31.1719, 0.357573, 0.4, -1.3992e-05, 0.0141362, 1.00938, 0.997799, 1.00378, 1.00076
4.87883, 31.1717, 0.357646, 0.4, -9.03924e-06, 0.014105, 1.00938, 0.997799, 1.00378, 1.00076
4.87983, 31.1715, 0.35772, 0.4, -4.09526e-06, 0.0140732, 1.00938, 0.9978, 1.00378, 1.00076
4.88083, 31.1715, 0.357796, 0.4, 8.39692e-07, 0.014041, 1.00939, 0.997801, 1.00378, 1.00076
4.88183, 31.1716, 0.357874, 0.4, 5.76543e-06, 0.0140083, 1.00939, 0.997801, 1.00378, 1.00076
4.88283, 31.1717, 0.357953, 0.4, 1.06818e-05, 0.0139751, 1.00939, 0.997802, 1.00378, 1.00076
4.88383, 31.172, 0.358034, 0.4, 1.55886e-05, 0.0139414, 1.00939, 0.997803, 1.00378, 1.00077
4.88483, 31.1723, 0.358116, 0.4, 2.04857e-05, 0.0139072, 1.00939, 0.997804, 1.00378, 1.00077
4.88583, 31.1727, 0.3582, 0.4, 2.53728e-05, 0.0138725, 1.00939, 0.997804, 1.00378, 1.00077
4.88683, 31.1732, 0.358285, 0.4, 3.02498e-05, 0.0138374, 1.00939, 0.997805, 1.00378, 1.00077
4.88783, 31.1738, 0.358372, 0.4, 3.51166e-05, 0.0138017, 1.0094, 0.997805, 1.00378, 1.00077
4.88883, 31.1745, 0.35846, 0.4, 3.99729e-05, 0.0137656, 1.0094, 0.997806, 1.00378, 1.00077
4.88983, 31.1752, 0.35855, 0.4, 4.48185e-05, 0.0137289, 1.0094, 0.997806, 1.00378, 1.00077
4.89083, 31.1761, 0.358641, 0.4, 4.96534e-05, 0.0136918, 1.0094, 0.997807, 1.00378, 1.00077
4.89183, 31.177, 0.358734, 0.4, 5.44772e-05, 0.0136543, 1.0094, 0.997807, 1.00379, 1.00077
4.89283, 31.178, 0.358829, 0.4, 5.92899e-05, 0.0136162, 1.0094, 0.997808, 1.00379, 1.00077
4.89383, 31.1791, 0.358924, 0.4, 6.40913e-05, 0.0135777, 1.0094, 0.997808, 1.00379, 1.00077
4.89483, 31.1803, 0.359022, 0.4, 6.88812e-05, 0.0135387, 1.00941, 0.997808, 1.00379, 1.00077
4.89583, 31.1816, 0.359121, 0.4, 7.36593e-05, 0.0134992, 1.00941, 0.997809, 1.00379, 1.00077
4.89683, 31.183, 0.359221, 0.4, 7.84256e-05, 0.0134593, 1.00941, 0.997809, 1.00379, 1.00077
4.89783, 31.1845, 0.359323, 0.4, 8.31799e-05, 0.0134189, 1.00941, 0.997809, 1.00379, 1.00077
4.89883, 31.186, 0.359426, 0.4, 8.7922e-05, 0.013378, 1.00941, 0.997809, 1.00379, 1.00077
4.89983, 31.1876, 0.35953, 0.4, 9.26518e-05, 0.0133367, 1.00941, 0.99781, 1.00379, 1.00077
4.90083, 31.1893, 0.359636, 0.4, 9.7369e-05, 0.0132949, 1.00941, 0.99781, 1.00379, 1.00077
4.90183, 31.1911, 0.359744, 0.4, 0.000102074, 0.0132527, 1.00941, 0.99781, 1.00379, 1.00077
4.90283, 31.193, 0.359853, 0.4, 0.000106765, 0.01321, 1.00941, 0.99781, 1.00379, 1.00077
4.90383, 31.195, 0.359963, 0.4, 0.000111444, 0.0131669, 1.00942, 0.99781, 1.00379, 1.00077
4.90483, 31.197, 0.360075, 0.4, 0.000116109, 0.0131233, 1.00942, 0.99781, 1.00379, 1.00077
4.90583, 31.1991, 0.360188, 0.4, 0.000120761, 0.0130793, 1.00942, 0.99781, 1.00379, 1.00078
4.90683, 31.2014, 0.360303, 0.4, 0.0001254, 0.0130349, 1.00942, 0.99781, 1.00379, 1.00078
4.90783, 31.2037, 0.360419, 0.4, 0.000130025, 0.01299, 1.00942, 0.99781, 1.00379, 1.00078
4.90883, 31.206, 0.360536, 0.4, 0.000134636, 0.0129447, 1.00942, 0.99781, 1.00379, 1.00078
4.90983, 31.2085, 0.360655, 0.4, 0.000139233, 0.012899, 1.00942, 0.99781, 1.00379, 1.00078
4.91083, 31.211, 0.360775, 0.4, 0.000143816, 0.0128528, 1.00942, 0.99781, 1.00379, 1.00078
4.91183, 31.2137, 0.360897, 0.4, 0.000148384, 0.0128062, 1.00942, 0.99781, 1.00379, 1.00078
4.91283, 31.2164, 0.361019, 0.4, 0.000152938, 0.0127592, 1.00942, 0.99781, 1.00379, 1.00078
4.91383, 31.2192, 0.361144, 0.4, 0.000157478, 0.0127117, 1.00942, 0.99781, 1.00379, 1.00078
4.91483, 31.2221, 0.361269, 0.4, 0.000162002, 0.0126638, 1.00942, 0.99781, 1.00379, 1.00078
4.91583, 31.225, 0.361396, 0.4, 0.000166512, 0.0126155, 1.00942, 0.997809, 1.00379, 1.00078
4.91683, 31.2281, 0.361524, 0.4, 0.000171006, 0.0125668, 1.00942, 0.997809, 1.00379, 1.00078
4.91783, 31.2312, 0.361654, 0.4, 0.000175486, 0.0125176, 1.00942, 0.997809, 1.00379, 1.00078
4.91883, 31.2344, 0.361785, 0.4, 0.000179949, 0.0124681, 1.00942, 0.997809, 1.00379, 1.00078
4.91983, 31.2376, 0.361917, 0.4, 0.000184398, 0.0124182, 1.00942, 0.997808, 1.00379, 1.00078
4.92083, 31.241, 0.362051, 0.4, 0.00018883, 0.0123678, 1.00942, 0.997808, 1.00379, 1.00078
4.92183, 31.2444, 0.362185, 0.4, 0.000193247, 0.0123171, 1.00943, 0.997807, 1.00379, 1.00078
4.92283, 31.248, 0.362322, 0.4, 0.000197647, 0.0122659, 1.00943, 0.997807, 1.00379, 1.00078
4.92383, 31.2516, 0.362459, 0.4, 0.000202032, 0.0122144, 1.00943, 0.997807, 1.00379, 1.00078
4.92483, 31.2552, 0.362598, 0.4, 0.0002064, 0.0121624, 1.00943, 0.997806, 1.00379, 1.00078
4.92583, 31.259, 0.362737, 0.4, 0.000210751, 0.0121101, 1.00943, 0.997806, 1.00379, 1.00078
4.92683, 31.2628, 0.362879, 0.4, 0.000215086, 0.0120574, 1.00943, 0.997805, 1.00379, 1.00078
4.92783, 31.2667, 0.363021, 0.4, 0.000219405, 0.0120043, 1.00943, 0.997805, 1.00379, 1.00077
4.92883, 31.2707, 0.363165, 0.4, 0.000223706, 0.0119508, 1.00943, 0.997804, 1.00379, 1.00077
4.92983, 31.2748, 0.36331, 0.4, 0.00022799, 0.0118969, 1.00943, 0.997803, 1.00379, 1.00077
4.93083, 31.2789, 0.363456, 0.4, 0.000232257, 0.0118426, 1.00943, 0.997803, 1.00379, 1.00077
4.93183, 31.2832, 0.363603, 0.4, 0.000236507, 0.011788, 1.00943, 0.997802, 1.00379, 1.00077
4.93283, 31.2875, 0.363752, 0.4, 0.000240739, 0.011733, 1.00943, 0.997802, 1.00379, 1.00077
4.93383, 31.2918, 0.363902, 0.4, 0.000244954, 0.0116777, 1.00943, 0.997801, 1.00379, 1.00077
4.93483, 31.2963, 0.364053, 0.4, 0.00024915, 0.0116219, 1.00943, 0.9978, 1.00379, 1.00077
4.93583, 31.3008, 0.364205, 0.4, 0.000253329, 0.0115658, 1.00943, 0.997799, 1.00379, 1.00077
4.93683, 31.3054, 0.364358, 0.4, 0.00025749, 0.0115094, 1.00943, 0.997799, 1.00379, 1.00077
4.93783, 31.3101, 0.364513, 0.4, 0.000261633, 0.0114525, 1.00942, 0.997798, 1.00379, 1.00077
4.93883, 31.3148, 0.364668, 0.4, 0.000265757, 0.0113954, 1.00942, 0.997797, 1.00379, 1.00077
4.93983, 31.3196, 0.364825, 0.4, 0.000269863, 0.0113378, 1.00942, 0.997796, 1.00379, 1.00077
4.94083, 31.3245, 0.364983, 0.4, 0.00027395, 0.0112799, 1.00942, 0.997795, 1.00379, 1.00077
4.94183, 31.3295, 0.365142, 0.4, 0.000278019, 0.0112217, 1.00942, 0.997795, 1.00379, 1.00077
4.94283, 31.3345, 0.365303, 0.4, 0.000282069, 0.0111632, 1.00942, 0.997794, 1.00379, 1.00077
4.94383, 31.3396, 0.365464, 0.4, 0.0002861, 0.0111043, 1.00942, 0.997793, 1.00379, 1.00077
4.94483, 31.3448, 0.365627, 0.4, 0.000290111, 0.0110451, 1.00942, 0.997792, 1.00379, 1.00077
4.94583, 31.3501, 0.36579, 0.4, 0.000294104, 0.0109855, 1.00942, 0.997791, 1.00379, 1.00077
4.94683, 31.3554, 0.365955, 0.4, 0.000298077, 0.0109256, 1.00942, 0.99779, 1.00379, 1.00077
4.94783, 31.3608, 0.366121, 0.4, 0.000302031, 0.0108654, 1.00942, 0.997789, 1.00379, 1.00077
4.94883, 31.3663, 0.366287, 0.4, 0.000305965, 0.0108048, 1.00942, 0.997788, 1.00379, 1.00077
4.94983, 31.3718, 0.366455, 0.4, 0.000309879, 0.010744, 1.00942, 0.997787, 1.00379, 1.00077
4.95083, 31.3774, 0.366624, 0.4, 0.000313773, 0.0106828, 1.00942, 0.997785, 1.00379, 1.00076
4.95183, 31.3831, 0.366795, 0.4, 0.000317648, 0.0106213, 1.00942, 0.997784, 1.00379, 1.00076
4.95283, 31.3889, 0.366966, 0.4, 0.000321502, 0.0105595, 1.00942, 0.997783, 1.00379, 1.00076
4.95383, 31.3947, 0.367138, 0.4, 0.000325336, 0.0104973, 1.00942, 0.997782, 1.00379, 1.00076
4.95483, 31.4006, 0.367311, 0.4, 0.00032915, 0.0104349, 1.00942, 0.997781, 1.00379, 1.00076
4.95583, 31.4066, 0.367485, 0.4, 0.000332943, 0.0103721, 1.00942, 0.99778, 1.00379, 1.00076
4.95683, 31.4126, 0.36766, 0.4, 0.000336716, 0.0103091, 1.00941, 0.997778, 1.00379, 1.00076
4.95783, 31.4187, 0.367837, 0.4, 0.000340467, 0.0102457, 1.00941, 0.997777, 1.00379, 1.00076
4.95883, 31.4248, 0.368014, 0.4, 0.000344199, 0.0101821, 1.00941, 0.997776, 1.00379, 1.00076
4.95983, 31.4311, 0.368192, 0.4, 0.000347909, 0.0101182, 1.00941, 0.997774, 1.00379, 1.00076
4.96082, 31.4374, 0.368371, 0.4, 0.000351598, 0.010054, 1.00941, 0.997773, 1.00379, 1.00076
4.96182, 31.4437, 0.368551, 0.4, 0.000355266, 0.00998944, 1.00941, 0.997772, 1.00379, 1.00076
4.96282, 31.4502, 0.368733, 0.4, 0.000358913, 0.00992465, 1.00941, 0.99777, 1.00378, 1.00076
4.96382, 31.4567, 0.368915, 0.4, 0.000362538, 0.00985952, 1.00941, 0.997769, 1.00378, 1.00075
4.96482, 31.4632, 0.369098, 0.4, 0.000366142, 0.00979416, 1.00941, 0.997768, 1.00378, 1.00075
4.96582, 31.4698, 0.369282, 0.4, 0.000369724, 0.00972854, 1.00941, 0.997766, 1.00378, 1.00075
4.96682, 31.4765, 0.369467, 0.4, 0.000373284, 0.00966265, 1.0094, 0.997765, 1.00378, 1.00075
4.96782, 31.4833, 0.369652, 0.4, 0.000376823, 0.00959645, 1.0094, 0.997763, 1.00378, 1.00075
4.96882, 31.4901, 0.369839, 0.4, 0.00038034, 0.00952999, 1.0094, 0.997762, 1.00378, 1.00075
4.96982, 31.497, 0.370027, 0.4, 0.000383835, 0.00946331, 1.0094, 0.99776, 1.00378, 1.00075
4.97082, 31.5039, 0.370215, 0.4, 0.000387307, 0.00939636, 1.0094, 0.997759, 1.00378, 1.00075
4.97182, 31.5109, 0.370405, 0.4, 0.000390758, 0.00932916, 1.0094, 0.997757, 1.00378, 1.00075
4.97282, 31.518, 0.370595, 0.4, 0.000394186, 0.00926169, 1.0094, 0.997755, 1.00378, 1.00075
4.97382, 31.5251, 0.370786, 0.4, 0.000397591, 0.00919399, 1.0094, 0.997754, 1.00378, 1.00074
4.97482, 31.5323, 0.370978, 0.4, 0.000400974, 0.00912602, 1.0094, 0.997752, 1.00378, 1.00074
4.97582, 31.5395, 0.371171, 0.4, 0.000404335, 0.00905782, 1.00939, 0.99775, 1.00378, 1.00074
4.97682, 31.5468, 0.371364, 0.4, 0.000407672, 0.00898937, 1.00939, 0.997749, 1.00378, 1.00074
4.97782, 31.5542, 0.371559, 0.4, 0.000410987, 0.00892062, 1.00939, 0.997747, 1.00378, 1.00074
4.97882, 31.5616, 0.371754, 0.4, 0.000414279, 0.00885176, 1.00939, 0.997745, 1.00377, 1.00074
4.97982, 31.5691, 0.37195, 0.4, 0.000417548, 0.00878263, 1.00939, 0.997744, 1.00377, 1.00074
4.98082, 31.5767, 0.372147, 0.4, 0.000420794, 0.00871326, 1.00939, 0.997742, 1.00377, 1.00074
4.98182, 31.5843, 0.372345, 0.4, 0.000424016, 0.00864365, 1.00939, 0.99774, 1.00377, 1.00074
4.98282, 31.5919, 0.372543, 0.4, 0.000427216, 0.00857381, 1.00938, 0.997738, 1.00377, 1.00073
4.98382, 31.5997, 0.372743, 0.4, 0.000430392, 0.00850375, 1.00938, 0.997736, 1.00377, 1.00073
4.98482, 31.6074, 0.372942, 0.4, 0.000433544, 0.00843351, 1.00938, 0.997735, 1.00377, 1.00073
4.98582, 31.6153, 0.373143, 0.4, 0.000436673, 0.00836303, 1.00938, 0.997733, 1.00377, 1.00073
4.98682, 31.6232, 0.373345, 0.4, 0.000439778, 0.00829233, 1.00938, 0.997731, 1.00377, 1.00073
4.98782, 31.6311, 0.373547, 0.4, 0.00044286, 0.00822155, 1.00938, 0.997729, 1.00377, 1.00073
4.98882, 31.6391, 0.37375, 0.4, 0.000445918, 0.00815045, 1.00937, 0.997727, 1.00377, 1.00073
4.98982, 31.6472, 0.373954, 0.4, 0.000448952, 0.00807913, 1.00937, 0.997725, 1.00377, 1.00072
4.99082, 31.6553, 0.374158, 0.4, 0.000451961, 0.00800769, 1.00937, 0.997723, 1.00377, 1.00072
4.99182, 31.6634, 0.374363, 0.4, 0.000454947, 0.00793608, 1.00937, 0.997721, 1.00376, 1.00072
4.99282, 31.6716, 0.374569, 0.4, 0.000457909, 0.00786417, 1.00937, 0.997719, 1.00376, 1.00072
4.99382, 31.6799, 0.374775, 0.4, 0.000460846, 0.00779219, 1.00937, 0.997717, 1.00376, 1.00072
4.99482, 31.6882, 0.374982, 0.4, 0.00046376, 0.00771995, 1.00936, 0.997715, 1.00376, 1.00072
4.99582, 31.6966, 0.37519, 0.4, 0.000466648, 0.00764757, 1.00936, 0.997713, 1.00376, 1.00072
4.99682, 31.705, 0.375399, 0.4, 0.000469513, 0.007575, 1.00936, 0.997711, 1.00376, 1.00072
4.99782, 31.7135, 0.375608, 0.4, 0.000472352, 0.00750218, 1.00936, 0.997709, 1.00376, 1.00071
4.99882, 31.722, 0.375818, 0.4, 0.000475168, 0.00742923, 1.00936, 0.997706, 1.00376, 1.00071
4.99982, 31.7306, 0.376028, 0.4, 0.000477958, 0.00735619, 1.00935, 0.997704, 1.00376, 1.00071
5.00082, 31.7392, 0.376239, 0.4, 0.000480724, 0.00728287, 1.00935, 0.997702, 1.00376, 1.00071
5.00082, 31.7392, 0.376239, 0.4, 0.000480724, 0.00909735, 1.00935, 0.997702, 1.00376, 1.00071
5.00582, 31.7998, 0.377718, 0.4, 0.000499985, -0.00418474, 1.00934, 0.997687, 1.00375, 1.0007
5.01082, 31.8457, 0.378807, 0.4, 0.00051245, 0.000107102, 1.00933, 0.997675, 1.00374, 1.00069
5.01582, 31.8924, 0.379899, 0.4, 0.00052439, 8.08854e-05, 1.00932, 0.997662, 1.00374, 1.00068
5.02082, 31.9401, 0.381005, 0.4, 0.000535688, 0.000162275, 1.0093, 0.997648, 1.00373, 1.00067
5.02582, 31.9888, 0.382121, 0.4, 0.000546334, 0.000244775, 1.00929, 0.997635, 1.00372, 1.00066
5.03082, 32.0385, 0.383245, 0.4, 0.000556323, 0.000326708, 1.00927, 0.99762, 1.00372, 1.00065
5.03582, 32.089, 0.384376, 0.4, 0.000565651, 0.00040788, 1.00926, 0.997606, 1.00371, 1.00064
5.04082, 32.1403, 0.385514, 0.4, 0.000574313, 0.000488324, 1.00925, 0.997591, 1.0037, 1.00063
5.04582, 32.1924, 0.386658, 0.4, 0.000582307, 0.000567851, 1.00923, 0.997576, 1.00369, 1.00062
5.05082, 32.2452, 0.387805, 0.4, 0.000589629, 0.000646384, 1.00922, 0.997561, 1.00369, 1.00061
5.05582, 32.2986, 0.388956, 0.4, 0.000596279, 0.000723832, 1.0092, 0.997545, 1.00368, 1.00059
5.06082, 32.3525, 0.390108, 0.4, 0.000602254, 0.000800146, 1.00918, 0.997529, 1.00367, 1.00058
5.06582, 32.407, 0.391261, 0.4, 0.000607554, 0.000875319, 1.00917, 0.997513, 1.00366, 1.00057
5.07082, 32.4619, 0.392414, 0.4, 0.000612179, 0.000949018, 1.00915, 0.997497, 1.00365, 1.00056
5.07582, 32.5172, 0.393565, 0.4, 0.00061613, 0.00102144, 1.00914, 0.997481, 1.00364, 1.00055
5.08082, 32.5729, 0.394713, 0.4, 0.000619409, 0.00109246, 1.00912, 0.997465, 1.00363, 1.00054
5.08582, 32.6288, 0.395857, 0.4, 0.000622017, 0.00116193, 1.00911, 0.997449, 1.00363, 1.00052
5.09082, 32.6849, 0.396997, 0.4, 0.000623957, 0.00122991, 1.00909, 0.997432, 1.00362, 1.00051
5.09582, 32.7411, 0.398131, 0.4, 0.000625232, 0.00129631, 1.00907, 0.997416, 1.00361, 1.0005
5.10082, 32.7974, 0.399257, 0.4, 0.000625847, 0.00136106, 1.00906, 0.9974, 1.0036, 1.00049
5.10582, 32.8538, 0.400376, 0.4, 0.000625805, 0.00142405, 1.00904, 0.997383, 1.00359, 1.00047
5.11082, 32.9101, 0.401485, 0.4, 0.000625113, 0.00148534, 1.00903, 0.997367, 1.00358, 1.00046
5.11582, 32.9663, 0.402585, 0.4, 0.000623776, 0.00154485, 1.00901, 0.997351, 1.00357, 1.00045
5.12082, 33.0224, 0.403673, 0.4, 0.000621799, 0.0016026, 1.009, 0.997336, 1.00356, 1.00044
5.12582, 33.0783, 0.404749, 0.4, 0.000619191, 0.00165843, 1.00898, 0.99732, 1.00355, 1.00043
5.13083, 33.1339, 0.405813, 0.4, 0.000615959, 0.00171236, 1.00897, 0.997305, 1.00355, 1.00041
5.13583, 33.1892, 0.406862, 0.4, 0.000612109, 0.00176434, 1.00896, 0.997289, 1.00354, 1.0004
