Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.64588, 32.5923, 0.398717, 0.4, -9.71143e-05, -9.54805e-05, 1.01253, 0.99947, 1.00498, 1.00221
7.65088, 32.5836, 0.398563, 0.4, -9.62966e-05, -0.000102993, 1.01253, 0.999473, 1.00498, 1.00221
7.65588, 32.575, 0.398411, 0.4, -9.53894e-05, -0.000110269, 1.01253, 0.999476, 1.00498, 1.00221
7.66088, 32.5665, 0.398261, 0.4, -9.43945e-05, -0.000117194, 1.01253, 0.999478, 1.00498, 1.00222
7.66588, 32.558, 0.398115, 0.4, -9.33132e-05, -0.00012382, 1.01254, 0.99948, 1.00498, 1.00222
7.67088, 32.5497, 0.397971, 0.4, -9.21475e-05, -0.000130116, 1.01254, 0.999483, 1.00498, 1.00222
7.67588, 32.5414, 0.397831, 0.4, -9.08991e-05, -0.000136139, 1.01254, 0.999485, 1.00498, 1.00222
7.68088, 32.5333, 0.397693, 0.4, -8.95697e-05, -0.000141841, 1.01254, 0.999487, 1.00499, 1.00222
7.68588, 32.5253, 0.397559, 0.4, -8.81611e-05, -0.00014724, 1.01254, 0.999488, 1.00499, 1.00222
7.69088, 32.5174, 0.397428, 0.4, -8.66756e-05, -0.000152278, 1.01255, 0.99949, 1.00499, 1.00223
7.69588, 32.5097, 0.397301, 0.4, -8.51151e-05, -0.000157037, 1.01255, 0.999492, 1.00499, 1.00223
7.70088, 32.5021, 0.397177, 0.4, -8.34817e-05, -0.000161496, 1.01255, 0.999493, 1.00499, 1.00223
7.70588, 32.4947, 0.397057, 0.4, -8.17772e-05, -0.000165633, 1.01255, 0.999495, 1.00499, 1.00223
7.71088, 32.4874, 0.396941, 0.4, -8.00043e-05, -0.000169389, 1.01255, 0.999496, 1.00499, 1.00223
7.71588, 32.4803, 0.396829, 0.4, -7.81649e-05, -0.00017287, 1.01255, 0.999497, 1.00499, 1.00223
7.72088, 32.4733, 0.39672, 0.4, -7.62615e-05, -0.000176024, 1.01255, 0.999498, 1.00499, 1.00223
7.72588, 32.4665, 0.396616, 0.4, -7.42963e-05, -0.000178853, 1.01255, 0.999499, 1.00499, 1.00223
7.73088, 32.4599, 0.396515, 0.4, -7.2272e-05, -0.000181335, 1.01255, 0.9995, 1.00499, 1.00223
7.73588, 32.4535, 0.396419, 0.4, -7.01904e-05, -0.00018356, 1.01255, 0.999501, 1.00499, 1.00223
7.74088, 32.4473, 0.396327, 0.4, -6.80544e-05, -0.000185375, 1.01255, 0.999501, 1.00499, 1.00223
7.74588, 32.4413, 0.396239, 0.4, -6.58666e-05, -0.00018686, 1.01255, 0.999501, 1.00499, 1.00223
7.75089, 32.4354, 0.396156, 0.4, -6.36292e-05, -0.000188084, 1.01255, 0.999502, 1.00499, 1.00223
7.75589, 32.4298, 0.396077, 0.4, -6.1345e-05, -0.000188973, 1.01255, 0.999502, 1.00499, 1.00223
7.76089, 32.4244, 0.396003, 0.4, -5.90165e-05, -0.00018951, 1.01255, 0.999502, 1.00499, 1.00223
7.76589, 32.4192, 0.395933, 0.4, -5.66464e-05, -0.000189768, 1.01255, 0.999502, 1.00499, 1.00223
7.77089, 32.4142, 0.395867, 0.4, -5.4237e-05, -0.000189699, 1.01255, 0.999501, 1.00499, 1.00223
7.77589, 32.4094, 0.395806, 0.4, -5.17915e-05, -0.000189279, 1.01255, 0.999501, 1.00499, 1.00223
7.78089, 32.4049, 0.39575, 0.4, -4.93123e-05, -0.000188595, 1.01255, 0.9995, 1.00499, 1.00223
7.78589, 32.4005, 0.395698, 0.4, -4.68022e-05, -0.000187635, 1.01255, 0.9995, 1.00499, 1.00223
7.79089, 32.3964, 0.395651, 0.4, -4.42636e-05, -0.000186379, 1.01254, 0.999499, 1.00499, 1.00223
7.79589, 32.3926, 0.395608, 0.4, -4.16995e-05, -0.000184773, 1.01254, 0.999498, 1.00499, 1.00223
7.80089, 32.3889, 0.395571, 0.4, -3.91124e-05, -0.000182899, 1.01254, 0.999497, 1.00499, 1.00223
7.80589, 32.3855, 0.395537, 0.4, -3.65053e-05, -0.000180732, 1.01254, 0.999496, 1.00499, 1.00223
7.81089, 32.3824, 0.395509, 0.4, -3.38807e-05, -0.000178289, 1.01253, 0.999495, 1.00499, 1.00223
7.81589, 32.3794, 0.395485, 0.4, -3.12412e-05, -0.000175559, 1.01253, 0.999493, 1.00499, 1.00223
7.82089, 32.3767, 0.395465, 0.4, -2.85898e-05, -0.000172541, 1.01253, 0.999492, 1.00499, 1.00222
7.82589, 32.3743, 0.395451, 0.4, -2.59289e-05, -0.000169262, 1.01253, 0.99949, 1.00498, 1.00222
7.83089, 32.3721, 0.39544, 0.4, -2.32615e-05, -0.000165708, 1.01252, 0.999488, 1.00498, 1.00222
7.83589, 32.3701, 0.395435, 0.4, -2.059e-05, -0.000161953, 1.01252, 0.999486, 1.00498, 1.00222
7.84089, 32.3684, 0.395434, 0.4, -1.79172e-05, -0.000157909, 1.01252, 0.999484, 1.00498, 1.00222
7.84589, 32.3669, 0.395437, 0.4, -1.52459e-05, -0.000153608, 1.01251, 0.999482, 1.00498, 1.00222
7.85089, 32.3656, 0.395445, 0.4, -1.25783e-05, -0.000149127, 1.01251, 0.99948, 1.00498, 1.00221
7.85589, 32.3646, 0.395457, 0.4, -9.91725e-06, -0.000144366, 1.01251, 0.999477, 1.00498, 1.00221
7.86089, 32.3638, 0.395474, 0.4, -7.26534e-06, -0.000139388, 1.0125, 0.999475, 1.00497, 1.00221
7.86589, 32.3633, 0.395495, 0.4, -4.62495e-06, -0.000134209, 1.0125, 0.999472, 1.00497, 1.00221
7.87089, 32.363, 0.39552, 0.4, -1.99872e-06, -0.000128789, 1.01249, 0.99947, 1.00497, 1.00221
7.87589, 32.3629, 0.395549, 0.4, 6.10917e-07, -0.000123174, 1.01249, 0.999467, 1.00497, 1.0022
7.88089, 32.3631, 0.395583, 0.4, 3.20149e-06, -0.000117371, 1.01248, 0.999464, 1.00497, 1.0022
7.88589, 32.3635, 0.39562, 0.4, 5.77082e-06, -0.000111386, 1.01248, 0.999461, 1.00497, 1.0022
7.89089, 32.3642, 0.395662, 0.4, 8.31641e-06, -0.000105168, 1.01247, 0.999458, 1.00496, 1.0022
7.89589, 32.365, 0.395708, 0.4, 1.08357e-05, -9.87687e-05, 1.01247, 0.999454, 1.00496, 1.00219
7.90089, 32.3661, 0.395757, 0.4, 1.33267e-05, -9.22834e-05, 1.01246, 0.999451, 1.00496, 1.00219
7.90589, 32.3674, 0.39581, 0.4, 1.57871e-05, -8.56031e-05, 1.01246, 0.999448, 1.00496, 1.00219
7.91089, 32.3689, 0.395867, 0.4, 1.82147e-05, -7.87928e-05, 1.01245, 0.999444, 1.00495, 1.00218
7.91589, 32.3707, 0.395928, 0.4, 2.06074e-05, -7.18244e-05, 1.01245, 0.99944, 1.00495, 1.00218
7.92089, 32.3727, 0.395992, 0.4, 2.29633e-05, -6.47182e-05, 1.01244, 0.999437, 1.00495, 1.00218
7.92589, 32.3748, 0.39606, 0.4, 2.52799e-05, -5.74655e-05, 1.01244, 0.999433, 1.00495, 1.00218
7.93089, 32.3772, 0.39613, 0.4, 2.75557e-05, -5.01546e-05, 1.01243, 0.999429, 1.00494, 1.00217
7.93589, 32.3798, 0.396205, 0.4, 2.97885e-05, -4.26963e-05, 1.01242, 0.999425, 1.00494, 1.00217
7.94089, 32.3826, 0.396282, 0.4, 3.19765e-05, -3.51274e-05, 1.01242, 0.999421, 1.00494, 1.00217
7.94589, 32.3855, 0.396362, 0.4, 3.4118e-05, -2.75041e-05, 1.01241, 0.999417, 1.00494, 1.00216
7.95089, 32.3887, 0.396446, 0.4, 3.6211e-05, -1.98032e-05, 1.01241, 0.999413, 1.00493, 1.00216
7.95589, 32.3921, 0.396532, 0.4, 3.82541e-05, -1.20344e-05, 1.0124, 0.999408, 1.00493, 1.00216
7.96089, 32.3956, 0.396621, 0.4, 4.02457e-05, -4.19289e-06, 1.01239, 0.999404, 1.00493, 1.00215
7.96589, 32.3993, 0.396712, 0.4, 4.21838e-05, 3.73111e-06, 1.01239, 0.9994, 1.00493, 1.00215
7.97089, 32.4032, 0.396806, 0.4, 4.40674e-05, 1.16464e-05, 1.01238, 0.999395, 1.00492, 1.00215
7.97589, 32.4072, 0.396903, 0.4, 4.58949e-05, 1.96402e-05, 1.01237, 0.999391, 1.00492, 1.00214
7.98089, 32.4115, 0.397002, 0.4, 4.76649e-05, 2.76525e-05, 1.01237, 0.999386, 1.00492, 1.00214
7.98589, 32.4158, 0.397102, 0.4, 4.93762e-05, 3.56697e-05, 1.01236, 0.999382, 1.00492, 1.00213
7.99089, 32.4203, 0.397206, 0.4, 5.10275e-05, 4.37469e-05, 1.01235, 0.999377, 1.00491, 1.00213
7.99589, 32.425, 0.39731, 0.4, 5.26176e-05, 5.18058e-05, 1.01235, 0.999372, 1.00491, 1.00213
8.00089, 32.4298, 0.397417, 0.4, 5.41455e-05, 5.98268e-05, 1.01234, 0.999367, 1.00491, 1.00212
8.00589, 32.4348, 0.397526, 0.4, 5.56101e-05, 6.78488e-05, 1.01233, 0.999363, 1.0049, 1.00212
8.01089, 32.4398, 0.397636, 0.4, 5.70104e-05, 7.58388e-05, 1.01233, 0.999358, 1.0049, 1.00212
8.01589, 32.445, 0.397747, 0.4, 5.83456e-05, 8.3788e-05, 1.01232, 0.999353, 1.0049, 1.00211
8.02089, 32.4503, 0.39786, 0.4, 5.96152e-05, 9.16829e-05, 1.01231, 0.999348, 1.00489, 1.00211
8.02589, 32.4558, 0.397974, 0.4, 6.08181e-05, 9.96147e-05, 1.01231, 0.999343, 1.00489, 1.0021
8.03089, 32.4613, 0.398089, 0.4, 6.19536e-05, 0.000107479, 1.0123, 0.999338, 1.00489, 1.0021
8.03589, 32.4669, 0.398206, 0.4, 6.30214e-05, 0.000115227, 1.01229, 0.999333, 1.00488, 1.0021
8.04089, 32.4726, 0.398323, 0.4, 6.40207e-05, 0.000122943, 1.01228, 0.999328, 1.00488, 1.00209
8.04589, 32.4785, 0.39844, 0.4, 6.49513e-05, 0.000130563, 1.01228, 0.999323, 1.00488, 1.00209
8.05089, 32.4843, 0.398559, 0.4, 6.58125e-05, 0.000138102, 1.01227, 0.999318, 1.00488, 1.00208
8.05589, 32.4903, 0.398677, 0.4, 6.66043e-05, 0.000145523, 1.01226, 0.999313, 1.00487, 1.00208
8.06089, 32.4963, 0.398797, 0.4, 6.73265e-05, 0.000152853, 1.01226, 0.999308, 1.00487, 1.00208
8.06589, 32.5024, 0.398916, 0.4, 6.79788e-05, 0.000160136, 1.01225, 0.999303, 1.00487, 1.00207
8.07089, 32.5086, 0.399036, 0.4, 6.85612e-05, 0.000167295, 1.01224, 0.999298, 1.00486, 1.00207
8.07589, 32.5148, 0.399155, 0.4, 6.90735e-05, 0.000174324, 1.01223, 0.999293, 1.00486, 1.00206
8.08089, 32.521, 0.399275, 0.4, 6.95161e-05, 0.000181233, 1.01223, 0.999288, 1.00486, 1.00206
8.08589, 32.5273, 0.399394, 0.4, 6.98886e-05, 0.000188027, 1.01222, 0.999283, 1.00485, 1.00205
8.09089, 32.5336, 0.399513, 0.4, 7.01917e-05, 0.000194611, 1.01221, 0.999278, 1.00485, 1.00205
8.09589, 32.5399, 0.399631, 0.4, 7.04252e-05, 0.000201098, 1.01221, 0.999273, 1.00485, 1.00205
8.10089, 32.5463, 0.399749, 0.4, 7.05897e-05, 0.000207411, 1.0122, 0.999268, 1.00484, 1.00204
8.10589, 32.5526, 0.399866, 0.4, 7.06856e-05, 0.000213544, 1.01219, 0.999264, 1.00484, 1.00204
8.11089, 32.559, 0.399982, 0.4, 7.07134e-05, 0.000219551, 1.01218, 0.999259, 1.00484, 1.00204
8.11589, 32.5654, 0.400097, 0.4, 7.06735e-05, 0.000225424, 1.01218, 0.999254, 1.00484, 1.00203
8.12089, 32.5717, 0.400212, 0.4, 7.05664e-05, 0.000231131, 1.01217, 0.999249, 1.00483, 1.00203
8.12589, 32.5781, 0.400325, 0.4, 7.0393e-05, 0.000236607, 1.01216, 0.999244, 1.00483, 1.00202
8.13089, 32.5844, 0.400437, 0.4, 7.01537e-05, 0.00024196, 1.01216, 0.999239, 1.00483, 1.00202
8.13589, 32.5907, 0.400547, 0.4, 6.98494e-05, 0.000247077, 1.01215, 0.999234, 1.00482, 1.00202
8.14089, 32.597, 0.400657, 0.4, 6.94811e-05, 0.000251993, 1.01214, 0.99923, 1.00482, 1.00201
8.14589, 32.6032, 0.400764, 0.4, 6.90496e-05, 0.000256788, 1.01214, 0.999225, 1.00482, 1.00201
8.15089, 32.6094, 0.40087, 0.4, 6.85555e-05, 0.000261388, 1.01213, 0.99922, 1.00481, 1.002
8.15589, 32.6156, 0.400975, 0.4, 6.80002e-05, 0.000265699, 1.01212, 0.999216, 1.00481, 1.002
8.16089, 32.6216, 0.401077, 0.4, 6.73845e-05, 0.000269857, 1.01212, 0.999211, 1.00481, 1.002
8.16589, 32.6277, 0.401178, 0.4, 6.67097e-05, 0.000273788, 1.01211, 0.999207, 1.00481, 1.00199
8.17089, 32.6337, 0.401276, 0.4, 6.59767e-05, 0.000277561, 1.0121, 0.999202, 1.0048, 1.00199
8.17589, 32.6396, 0.401373, 0.4, 6.51871e-05, 0.000281074, 1.0121, 0.999198, 1.0048, 1.00199
8.18089, 32.6454, 0.401468, 0.4, 6.43418e-05, 0.000284434, 1.01209, 0.999194, 1.0048, 1.00198
8.18589, 32.6511, 0.40156, 0.4, 6.3442e-05, 0.000287536, 1.01208, 0.999189, 1.00479, 1.00198
8.1909, 32.6568, 0.40165, 0.4, 6.24893e-05, 0.0002904, 1.01208, 0.999185, 1.00479, 1.00198
8.1959, 32.6624, 0.401737, 0.4, 6.14851e-05, 0.000293065, 1.01207, 0.999181, 1.00479, 1.00197
8.2009, 32.6679, 0.401822, 0.4, 6.04306e-05, 0.000295535, 1.01207, 0.999177, 1.00479, 1.00197
8.2059, 32.6733, 0.401905, 0.4, 5.93275e-05, 0.00029777, 1.01206, 0.999173, 1.00478, 1.00197
8.2109, 32.6786, 0.401985, 0.4, 5.8177e-05, 0.000299798, 1.01205, 0.999169, 1.00478, 1.00196
8.2159, 32.6838, 0.402062, 0.4, 5.69808e-05, 0.000301567, 1.01205, 0.999165, 1.00478, 1.00196
8.2209, 32.6888, 0.402137, 0.4, 5.57407e-05, 0.000303134, 1.01204, 0.999161, 1.00478, 1.00196
8.2259, 32.6938, 0.402209, 0.4, 5.44579e-05, 0.000304524, 1.01204, 0.999158, 1.00477, 1.00195
8.2309, 32.6986, 0.402278, 0.4, 5.31343e-05, 0.000305653, 1.01203, 0.999154, 1.00477, 1.00195
8.2359, 32.7034, 0.402344, 0.4, 5.17712e-05, 0.000306576, 1.01203, 0.99915, 1.00477, 1.00195
8.2409, 32.708, 0.402408, 0.4, 5.03707e-05, 0.000307226, 1.01202, 0.999147, 1.00477, 1.00194
8.2459, 32.7124, 0.402468, 0.4, 4.89342e-05, 0.000307682, 1.01202, 0.999143, 1.00477, 1.00194
8.2509, 32.7168, 0.402526, 0.4, 4.74638e-05, 0.000307912, 1.01201, 0.99914, 1.00476, 1.00194
8.2559, 32.721, 0.40258, 0.4, 4.59608e-05, 0.000307964, 1.01201, 0.999136, 1.00476, 1.00194
8.2609, 32.725, 0.402632, 0.4, 4.44271e-05, 0.000307752, 1.012, 0.999133, 1.00476, 1.00193
8.2659, 32.729, 0.40268, 0.4, 4.28647e-05, 0.000307306, 1.012, 0.99913, 1.00476, 1.00193
8.2709, 32.7328, 0.402726, 0.4, 4.12751e-05, 0.000306687, 1.01199, 0.999127, 1.00476, 1.00193
8.2759, 32.7364, 0.402768, 0.4, 3.96604e-05, 0.000305843, 1.01199, 0.999124, 1.00475, 1.00193
8.2809, 32.7399, 0.402807, 0.4, 3.80221e-05, 0.000304797, 1.01198, 0.999121, 1.00475, 1.00192
8.2859, 32.7432, 0.402843, 0.4, 3.63623e-05, 0.00030349, 1.01198, 0.999118, 1.00475, 1.00192
8.2909, 32.7464, 0.402876, 0.4, 3.46828e-05, 0.000301997, 1.01197, 0.999115, 1.00475, 1.00192
8.2959, 32.7495, 0.402906, 0.4, 3.29851e-05, 0.00030032, 1.01197, 0.999112, 1.00475, 1.00192
8.3009, 32.7524, 0.402932, 0.4, 3.12717e-05, 0.000298402, 1.01197, 0.99911, 1.00474, 1.00191
8.3059, 32.7551, 0.402956, 0.4, 2.95441e-05, 0.000296342, 1.01196, 0.999107, 1.00474, 1.00191
8.3109, 32.7577, 0.402976, 0.4, 2.78039e-05, 0.000294129, 1.01196, 0.999105, 1.00474, 1.00191
8.3159, 32.7601, 0.402993, 0.4, 2.60534e-05, 0.000291622, 1.01195, 0.999102, 1.00474, 1.00191
8.3209, 32.7624, 0.403007, 0.4, 2.4294e-05, 0.000288978, 1.01195, 0.9991, 1.00474, 1.00191
8.3259, 32.7645, 0.403018, 0.4, 2.2528e-05, 0.000286123, 1.01195, 0.999098, 1.00474, 1.0019
8.3309, 32.7664, 0.403026, 0.4, 2.07569e-05, 0.00028311, 1.01194, 0.999095, 1.00473, 1.0019
8.3359, 32.7682, 0.40303, 0.4, 1.89825e-05, 0.000279918, 1.01194, 0.999093, 1.00473, 1.0019
8.3409, 32.7699, 0.403032, 0.4, 1.72068e-05, 0.000276515, 1.01194, 0.999091, 1.00473, 1.0019
8.3459, 32.7713, 0.40303, 0.4, 1.54318e-05, 0.000272959, 1.01193, 0.999089, 1.00473, 1.0019
8.3509, 32.7726, 0.403025, 0.4, 1.3659e-05, 0.000269315, 1.01193, 0.999087, 1.00473, 1.0019
8.3559, 32.7738, 0.403018, 0.4, 1.18901e-05, 0.000265493, 1.01193, 0.999085, 1.00473, 1.00189
8.3609, 32.7748, 0.403007, 0.4, 1.0127e-05, 0.000261489, 1.01192, 0.999084, 1.00473, 1.00189
8.3659, 32.7756, 0.402994, 0.4, 8.37133e-06, 0.000257326, 1.01192, 0.999082, 1.00473, 1.00189
8.3709, 32.7763, 0.402977, 0.4, 6.62494e-06, 0.000253018, 1.01192, 0.99908, 1.00472, 1.00189
8.3759, 32.7768, 0.402958, 0.4, 4.88939e-06, 0.000248587, 1.01191, 0.999079, 1.00472, 1.00189
8.3809, 32.7772, 0.402936, 0.4, 3.1664e-06, 0.000244001, 1.01191, 0.999077, 1.00472, 1.00189
8.3859, 32.7774, 0.402911, 0.4, 1.45765e-06, 0.000239287, 1.01191, 0.999076, 1.00472, 1.00189
8.3909, 32.7774, 0.402883, 0.4, -2.35413e-07, 0.000234467, 1.01191, 0.999074, 1.00472, 1.00188
8.3959, 32.7773, 0.402852, 0.4, -1.91084e-06, 0.000229489, 1.0119, 0.999073, 1.00472, 1.00188
8.4009, 32.7771, 0.402819, 0.4, -3.56743e-06, 0.000224464, 1.0119, 0.999072, 1.00472, 1.00188
8.4059, 32.7767, 0.402784, 0.4, -5.20356e-06, 0.000219303, 1.0119, 0.99907, 1.00472, 1.00188
8.4109, 32.7761, 0.402745, 0.4, -6.81754e-06, 0.000214018, 1.01189, 0.999069, 1.00472, 1.00188
8.4159, 32.7755, 0.402705, 0.4, -8.40808e-06, 0.000208691, 1.01189, 0.999068, 1.00472, 1.00188
8.4209, 32.7746, 0.402661, 0.4, -9.9738e-06, 0.000203263, 1.01189, 0.999067, 1.00471, 1.00188
8.4259, 32.7737, 0.402616, 0.4, -1.15131e-05, 0.000197725, 1.01189, 0.999066, 1.00471, 1.00188
8.4309, 32.7726, 0.402568, 0.4, -1.30249e-05, 0.000192132, 1.01189, 0.999065, 1.00471, 1.00188
8.4359, 32.7713, 0.402518, 0.4, -1.45076e-05, 0.000186467, 1.01188, 0.999064, 1.00471, 1.00188
8.4409, 32.7699, 0.402466, 0.4, -1.59601e-05, 0.000180725, 1.01188, 0.999063, 1.00471, 1.00187
8.4459, 32.7684, 0.402411, 0.4, -1.73812e-05, 0.000174933, 1.01188, 0.999062, 1.00471, 1.00187
8.4509, 32.7668, 0.402355, 0.4, -1.87695e-05, 0.000169035, 1.01188, 0.999061, 1.00471, 1.00187
8.4559, 32.7651, 0.402297, 0.4, -2.01241e-05, 0.000163148, 1.01188, 0.99906, 1.00471, 1.00187
8.4609, 32.7632, 0.402236, 0.4, -2.14436e-05, 0.000157196, 1.01187, 0.999059, 1.00471, 1.00187
8.4659, 32.7612, 0.402174, 0.4, -2.27271e-05, 0.000151223, 1.01187, 0.999059, 1.00471, 1.00187
8.4709, 32.7591, 0.402111, 0.4, -2.39735e-05, 0.000145189, 1.01187, 0.999058, 1.00471, 1.00187
8.4759, 32.7569, 0.402045, 0.4, -2.51819e-05, 0.000139175, 1.01187, 0.999057, 1.00471, 1.00187
8.4809, 32.7546, 0.401978, 0.4, -2.63513e-05, 0.000133113, 1.01187, 0.999057, 1.00471, 1.00187
8.4859, 32.7521, 0.40191, 0.4, -2.74809e-05, 0.000127037, 1.01186, 0.999056, 1.00471, 1.00187
8.4909, 32.7496, 0.40184, 0.4, -2.85698e-05, 0.000120962, 1.01186, 0.999055, 1.00471, 1.00187
8.4959, 32.747, 0.401768, 0.4, -2.96171e-05, 0.000114849, 1.01186, 0.999054, 1.00471, 1.00187
8.5009, 32.7443, 0.401696, 0.4, -3.06221e-05, 0.000108774, 1.01186, 0.999054, 1.0047, 1.00187
8.5059, 32.7415, 0.401622, 0.4, -3.1584e-05, 0.000102715, 1.01186, 0.999053, 1.0047, 1.00187
8.5109, 32.7386, 0.401547, 0.4, -3.25023e-05, 9.66941e-05, 1.01186, 0.999053, 1.0047, 1.00187
8.5159, 32.7356, 0.401471, 0.4, -3.33765e-05, 9.06914e-05, 1.01185, 0.999052, 1.0047, 1.00186
8.5209, 32.7326, 0.401394, 0.4, -3.42058e-05, 8.46567e-05, 1.01185, 0.999052, 1.0047, 1.00186
8.5259, 32.7295, 0.401317, 0.4, -3.49897e-05, 7.86895e-05, 1.01185, 0.999051, 1.0047, 1.00186
8.5309, 32.7263, 0.401238, 0.4, -3.57279e-05, 7.27911e-05, 1.01185, 0.99905, 1.0047, 1.00186
8.5359, 32.723, 0.401159, 0.4, -3.64198e-05, 6.6885e-05, 1.01185, 0.99905, 1.0047, 1.00186
8.5409, 32.7197, 0.40108, 0.4, -3.70653e-05, 6.1054e-05, 1.01184, 0.999049, 1.0047, 1.00186
8.5459, 32.7164, 0.400999, 0.4, -3.76639e-05, 5.52604e-05, 1.01184, 0.999049, 1.0047, 1.00186
8.5509, 32.7129, 0.400919, 0.4, -3.82153e-05, 4.95032e-05, 1.01184, 0.999048, 1.0047, 1.00186
8.5559, 32.7095, 0.400838, 0.4, -3.87193e-05, 4.38406e-05, 1.01184, 0.999047, 1.0047, 1.00186
8.5609, 32.706, 0.400757, 0.4, -3.91757e-05, 3.82691e-05, 1.01184, 0.999047, 1.0047, 1.00186
8.5659, 32.7024, 0.400675, 0.4, -3.95848e-05, 3.27476e-05, 1.01183, 0.999046, 1.0047, 1.00186
8.5709, 32.6988, 0.400593, 0.4, -3.9946e-05, 2.72494e-05, 1.01183, 0.999046, 1.0047, 1.00186
8.5759, 32.6952, 0.400512, 0.4, -4.02594e-05, 2.18507e-05, 1.01183, 0.999045, 1.0047, 1.00186
8.5809, 32.6916, 0.400431, 0.4, -4.05253e-05, 1.65989e-05, 1.01183, 0.999044, 1.0047, 1.00186
8.5859, 32.6879, 0.400349, 0.4, -4.07435e-05, 1.13786e-05, 1.01183, 0.999044, 1.0047, 1.00186
8.5909, 32.6843, 0.400268, 0.4, -4.09141e-05, 6.23259e-06, 1.01183, 0.999043, 1.00469, 1.00186
8.5959, 32.6806, 0.400187, 0.4, -4.10374e-05, 1.25729e-06, 1.01182, 0.999042, 1.00469, 1.00185
8.6009, 32.6769, 0.400107, 0.4, -4.11136e-05, -3.62197e-06, 1.01182, 0.999041, 1.00469, 1.00185
8.6059, 32.6732, 0.400027, 0.4, -4.11428e-05, -8.42701e-06, 1.01182, 0.99904, 1.00469, 1.00185
8.6109, 32.6695, 0.399947, 0.4, -4.11255e-05, -1.30909e-05, 1.01182, 0.99904, 1.00469, 1.00185
8.6159, 32.6658, 0.399869, 0.4, -4.1062e-05, -1.76801e-05, 1.01181, 0.999039, 1.00469, 1.00185
8.6209, 32.6621, 0.39979, 0.4, -4.09527e-05, -2.21436e-05, 1.01181, 0.999038, 1.00469, 1.00185
8.62591, 32.6584, 0.399713, 0.4, -4.07979e-05, -2.64886e-05, 1.01181, 0.999037, 1.00469, 1.00185
8.63091, 32.6547, 0.399637, 0.4, -4.05981e-05, -3.07038e-05, 1.01181, 0.999036, 1.00469, 1.00185
8.63591, 32.6511, 0.399561, 0.4, -4.0354e-05, -3.47546e-05, 1.0118, 0.999035, 1.00469, 1.00185
8.64091, 32.6475, 0.399486, 0.4, -4.00659e-05, -3.87234e-05, 1.0118, 0.999034, 1.00469, 1.00185
8.64591, 32.6439, 0.399413, 0.4, -3.97347e-05, -4.25321e-05, 1.0118, 0.999033, 1.00469, 1.00185
8.65091, 32.6403, 0.39934, 0.4, -3.93608e-05, -4.62431e-05, 1.0118, 0.999032, 1.00469, 1.00185
8.65591, 32.6368, 0.399269, 0.4, -3.89449e-05, -4.98139e-05, 1.01179, 0.99903, 1.00468, 1.00184
8.66091, 32.6333, 0.399198, 0.4, -3.84877e-05, -5.32222e-05, 1.01179, 0.999029, 1.00468, 1.00184
8.66591, 32.6299, 0.39913, 0.4, -3.79902e-05, -5.64973e-05, 1.01179, 0.999028, 1.00468, 1.00184
8.67091, 32.6265, 0.399062, 0.4, -3.7453e-05, -5.96642e-05, 1.01179, 0.999027, 1.00468, 1.00184
8.67591, 32.6231, 0.398996, 0.4, -3.68766e-05, -6.26998e-05, 1.01178, 0.999025, 1.00468, 1.00184
8.68091, 32.6198, 0.398931, 0.4, -3.62622e-05, -6.55113e-05, 1.01178, 0.999024, 1.00468, 1.00184
8.68591, 32.6166, 0.398868, 0.4, -3.56107e-05, -6.81722e-05, 1.01178, 0.999022, 1.00468, 1.00184
8.69091, 32.6134, 0.398806, 0.4, -3.49227e-05, -7.07417e-05, 1.01177, 0.999021, 1.00468, 1.00184
8.69591, 32.6103, 0.398747, 0.4, -3.41994e-05, -7.30957e-05, 1.01177, 0.999019, 1.00468, 1.00183
8.70091, 32.6073, 0.398688, 0.4, -3.34419e-05, -7.53479e-05, 1.01177, 0.999017, 1.00468, 1.00183
8.70591, 32.6043, 0.398632, 0.4, -3.26508e-05, -7.74784e-05, 1.01176, 0.999016, 1.00467, 1.00183
8.71091, 32.6014, 0.398577, 0.4, -3.18274e-05, -7.94283e-05, 1.01176, 0.999014, 1.00467, 1.00183
8.71591, 32.5985, 0.398524, 0.4, -3.09727e-05, -8.12228e-05, 1.01176, 0.999012, 1.00467, 1.00183
8.72091, 32.5958, 0.398472, 0.4, -3.00877e-05, -8.28781e-05, 1.01175, 0.99901, 1.00467, 1.00183
8.72591, 32.5931, 0.398423, 0.4, -2.91735e-05, -8.43862e-05, 1.01175, 0.999008, 1.00467, 1.00182
8.73091, 32.5905, 0.398375, 0.4, -2.82312e-05, -8.57141e-05, 1.01174, 0.999006, 1.00467, 1.00182
8.73591, 32.5881, 0.39833, 0.4, -2.72618e-05, -8.68863e-05, 1.01174, 0.999004, 1.00467, 1.00182
8.74091, 32.5856, 0.398286, 0.4, -2.62667e-05, -8.78857e-05, 1.01174, 0.999002, 1.00466, 1.00182
8.74591, 32.5833, 0.398245, 0.4, -2.5247e-05, -8.87633e-05, 1.01173, 0.999, 1.00466, 1.00182
8.75091, 32.5811, 0.398205, 0.4, -2.42037e-05, -8.94978e-05, 1.01173, 0.998998, 1.00466, 1.00182
8.75591, 32.579, 0.398168, 0.4, -2.31382e-05, -9.00623e-05, 1.01172, 0.998995, 1.00466, 1.00181
8.76091, 32.5769, 0.398132, 0.4, -2.20515e-05, -9.04761e-05, 1.01172, 0.998993, 1.00466, 1.00181
8.76591, 32.575, 0.398099, 0.4, -2.0945e-05, -9.07488e-05, 1.01171, 0.99899, 1.00466, 1.00181
8.77091, 32.5732, 0.398067, 0.4, -1.98199e-05, -9.08726e-05, 1.01171, 0.998988, 1.00465, 1.00181
8.77591, 32.5714, 0.398038, 0.4, -1.86775e-05, -9.08476e-05, 1.01171, 0.998985, 1.00465, 1.00181
8.78091, 32.5698, 0.398011, 0.4, -1.75189e-05, -9.07149e-05, 1.0117, 0.998983, 1.00465, 1.0018
8.78591, 32.5683, 0.397986, 0.4, -1.63453e-05, -9.04326e-05, 1.0117, 0.99898, 1.00465, 1.0018
8.79091, 32.5669, 0.397964, 0.4, -1.51581e-05, -8.99565e-05, 1.01169, 0.998977, 1.00465, 1.0018
8.79591, 32.5655, 0.397943, 0.4, -1.39586e-05, -8.93461e-05, 1.01169, 0.998974, 1.00465, 1.0018
8.80091, 32.5643, 0.397924, 0.4, -1.2748e-05, -8.86449e-05, 1.01168, 0.998972, 1.00464, 1.00179
8.80591, 32.5632, 0.397908, 0.4, -1.15274e-05, -8.77915e-05, 1.01168, 0.998969, 1.00464, 1.00179
8.81091, 32.5623, 0.397894, 0.4, -1.02982e-05, -8.67495e-05, 1.01167, 0.998966, 1.00464, 1.00179
8.81591, 32.5614, 0.397882, 0.4, -9.0619e-06, -8.55788e-05, 1.01167, 0.998963, 1.00464, 1.00179
8.82091, 32.5606, 0.397873, 0.4, -7.81947e-06, -8.43732e-05, 1.01166, 0.998959, 1.00464, 1.00178
8.82591, 32.56, 0.397865, 0.4, -6.57225e-06, -8.30041e-05, 1.01166, 0.998956, 1.00463, 1.00178
8.83091, 32.5595, 0.397859, 0.4, -5.32139e-06, -8.14912e-05, 1.01165, 0.998953, 1.00463, 1.00178
8.83591, 32.559, 0.397856, 0.4, -4.0684e-06, -7.98333e-05, 1.01164, 0.99895, 1.00463, 1.00178
8.84091, 32.5587, 0.397855, 0.4, -2.81424e-06, -7.81006e-05, 1.01164, 0.998946, 1.00463, 1.00177
8.84591, 32.5585, 0.397856, 0.4, -1.56029e-06, -7.62215e-05, 1.01163, 0.998943, 1.00462, 1.00177
8.85091, 32.5584, 0.397859, 0.4, -3.07806e-07, -7.42293e-05, 1.01163, 0.99894, 1.00462, 1.00177
8.85591, 32.5585, 0.397864, 0.4, 9.4209e-07, -7.21523e-05, 1.01162, 0.998936, 1.00462, 1.00176
8.86091, 32.5586, 0.397871, 0.4, 2.18816e-06, -6.99554e-05, 1.01162, 0.998932, 1.00462, 1.00176
8.86591, 32.5589, 0.39788, 0.4, 3.42912e-06, -6.76533e-05, 1.01161, 0.998929, 1.00461, 1.00176
8.87091, 32.5592, 0.397891, 0.4, 4.66386e-06, -6.52755e-05, 1.0116, 0.998925, 1.00461, 1.00175
8.87591, 32.5597, 0.397904, 0.4, 5.8914e-06, -6.2807e-05, 1.0116, 0.998921, 1.00461, 1.00175
8.88091, 32.5603, 0.397919, 0.4, 7.11053e-06, -6.01925e-05, 1.01159, 0.998918, 1.00461, 1.00175
8.88591, 32.561, 0.397936, 0.4, 8.31986e-06, -5.74645e-05, 1.01158, 0.998914, 1.0046, 1.00175
8.89091, 32.5618, 0.397955, 0.4, 9.51857e-06, -5.47162e-05, 1.01158, 0.99891, 1.0046, 1.00174
8.89591, 32.5627, 0.397975, 0.4, 1.07053e-05, -5.18621e-05, 1.01157, 0.998906, 1.0046, 1.00174
8.90091, 32.5637, 0.397998, 0.4, 1.18793e-05, -4.89691e-05, 1.01157, 0.998902, 1.0046, 1.00174
8.90591, 32.5648, 0.398022, 0.4, 1.30392e-05, -4.59486e-05, 1.01156, 0.998898, 1.00459, 1.00173
8.91091, 32.5661, 0.398048, 0.4, 1.41843e-05, -4.29058e-05, 1.01155, 0.998894, 1.00459, 1.00173
8.91591, 32.5674, 0.398076, 0.4, 1.53133e-05, -3.97646e-05, 1.01155, 0.99889, 1.00459, 1.00173
8.92091, 32.5688, 0.398105, 0.4, 1.64254e-05, -3.65685e-05, 1.01154, 0.998885, 1.00459, 1.00172
8.92591, 32.5704, 0.398136, 0.4, 1.75194e-05, -3.33055e-05, 1.01153, 0.998881, 1.00458, 1.00172
8.93091, 32.572, 0.398169, 0.4, 1.85948e-05, -3.00158e-05, 1.01153, 0.998877, 1.00458, 1.00172
8.93591, 32.5737, 0.398203, 0.4, 1.96503e-05, -2.6646e-05, 1.01152, 0.998873, 1.00458, 1.00171
8.94091, 32.5755, 0.398239, 0.4, 2.06853e-05, -2.32404e-05, 1.01151, 0.998868, 1.00458, 1.00171
8.94591, 32.5774, 0.398276, 0.4, 2.16987e-05, -1.97596e-05, 1.0115, 0.998864, 1.00457, 1.0017
8.95091, 32.5794, 0.398314, 0.4, 2.269e-05, -1.62681e-05, 1.0115, 0.998859, 1.00457, 1.0017
8.95591, 32.5815, 0.398354, 0.4, 2.3658e-05, -1.27126e-05, 1.01149, 0.998855, 1.00457, 1.0017
8.96091, 32.5837, 0.398395, 0.4, 2.46023e-05, -9.14491e-06, 1.01148, 0.998851, 1.00456, 1.00169
8.96591, 32.5859, 0.398437, 0.4, 2.55219e-05, -5.54913e-06, 1.01148, 0.998846, 1.00456, 1.00169
8.97091, 32.5883, 0.398481, 0.4, 2.64162e-05, -1.93637e-06, 1.01147, 0.998842, 1.00456, 1.00169
8.97591, 32.5907, 0.398526, 0.4, 2.72846e-05, 1.69675e-06, 1.01146, 0.998837, 1.00455, 1.00168
8.98091, 32.5932, 0.398571, 0.4, 2.81263e-05, 5.36093e-06, 1.01145, 0.998832, 1.00455, 1.00168
8.98591, 32.5958, 0.398618, 0.4, 2.89406e-05, 9.00181e-06, 1.01145, 0.998828, 1.00455, 1.00167
8.99091, 32.5984, 0.398666, 0.4, 2.97272e-05, 1.26383e-05, 1.01144, 0.998823, 1.00455, 1.00167
8.99591, 32.6011, 0.398715, 0.4, 3.04855e-05, 1.63122e-05, 1.01143, 0.998819, 1.00454, 1.00167
9.00091, 32.6039, 0.398764, 0.4, 3.12147e-05, 1.99885e-05, 1.01143, 0.998814, 1.00454, 1.00166
9.00591, 32.6067, 0.398815, 0.4, 3.19148e-05, 2.36347e-05, 1.01142, 0.998809, 1.00454, 1.00166
9.01091, 32.6096, 0.398866, 0.4, 3.25849e-05, 2.73353e-05, 1.01141, 0.998805, 1.00453, 1.00166
9.01591, 32.6126, 0.398918, 0.4, 3.32246e-05, 3.09786e-05, 1.0114, 0.9988, 1.00453, 1.00165
9.02091, 32.6156, 0.39897, 0.4, 3.38339e-05, 3.45744e-05, 1.0114, 0.998795, 1.00453, 1.00165
9.02591, 32.6187, 0.399023, 0.4, 3.44121e-05, 3.82104e-05, 1.01139, 0.99879, 1.00452, 1.00164
9.03091, 32.6218, 0.399077, 0.4, 3.49589e-05, 4.178e-05, 1.01138, 0.998785, 1.00452, 1.00164
9.03591, 32.625, 0.399131, 0.4, 3.54742e-05, 4.53161e-05, 1.01137, 0.998781, 1.00452, 1.00164
9.04091, 32.6282, 0.399186, 0.4, 3.59575e-05, 4.88304e-05, 1.01137, 0.998776, 1.00452, 1.00163
9.04591, 32.6315, 0.399241, 0.4, 3.64088e-05, 5.23103e-05, 1.01136, 0.998771, 1.00451, 1.00163
9.05091, 32.6348, 0.399296, 0.4, 3.68277e-05, 5.57557e-05, 1.01135, 0.998766, 1.00451, 1.00162
9.05591, 32.6381, 0.399351, 0.4, 3.72141e-05, 5.91438e-05, 1.01134, 0.998761, 1.00451, 1.00162
9.06091, 32.6415, 0.399407, 0.4, 3.75682e-05, 6.24869e-05, 1.01134, 0.998757, 1.0045, 1.00162
9.06592, 32.6449, 0.399463, 0.4, 3.78894e-05, 6.58222e-05, 1.01133, 0.998752, 1.0045, 1.00161
9.07092, 32.6483, 0.399519, 0.4, 3.81779e-05, 6.90522e-05, 1.01132, 0.998747, 1.0045, 1.00161
9.07592, 32.6517, 0.399575, 0.4, 3.8434e-05, 7.22347e-05, 1.01131, 0.998742, 1.00449, 1.0016
9.08092, 32.6552, 0.39963, 0.4, 3.86572e-05, 7.54294e-05, 1.01131, 0.998737, 1.00449, 1.0016
9.08592, 32.6587, 0.399686, 0.4, 3.88477e-05, 7.85309e-05, 1.0113, 0.998733, 1.00449, 1.0016
9.09092, 32.6622, 0.399742, 0.4, 3.90056e-05, 8.15441e-05, 1.01129, 0.998728, 1.00448, 1.00159
9.09592, 32.6657, 0.399797, 0.4, 3.91311e-05, 8.44935e-05, 1.01128, 0.998723, 1.00448, 1.00159
9.10092, 32.6692, 0.399852, 0.4, 3.92243e-05, 8.73869e-05, 1.01128, 0.998718, 1.00448, 1.00158
9.10592, 32.6728, 0.399907, 0.4, 3.92851e-05, 9.0219e-05, 1.01127, 0.998713, 1.00447, 1.00158
9.11092, 32.6763, 0.399962, 0.4, 3.9314e-05, 9.29147e-05, 1.01126, 0.998709, 1.00447, 1.00158
9.11592, 32.6799, 0.400016, 0.4, 3.93111e-05, 9.55518e-05, 1.01125, 0.998704, 1.00447, 1.00157
9.12092, 32.6834, 0.40007, 0.4, 3.9277e-05, 9.81379e-05, 1.01125, 0.998699, 1.00447, 1.00157
9.12592, 32.6869, 0.400122, 0.4, 3.92116e-05, 0.000100696, 1.01124, 0.998694, 1.00446, 1.00157
9.13092, 32.6905, 0.400175, 0.4, 3.91155e-05, 0.000103141, 1.01123, 0.99869, 1.00446, 1.00156
9.13592, 32.694, 0.400227, 0.4, 3.89886e-05, 0.000105527, 1.01122, 0.998685, 1.00446, 1.00156
9.14092, 32.6975, 0.400278, 0.4, 3.88317e-05, 0.000107744, 1.01122, 0.99868, 1.00445, 1.00155
9.14592, 32.701, 0.400329, 0.4, 3.86451e-05, 0.000109931, 1.01121, 0.998676, 1.00445, 1.00155
9.15092, 32.7044, 0.400379, 0.4, 3.84292e-05, 0.000112013, 1.0112, 0.998671, 1.00445, 1.00155
9.15592, 32.7079, 0.400428, 0.4, 3.81846e-05, 0.000114023, 1.0112, 0.998666, 1.00444, 1.00154
9.16092, 32.7113, 0.400476, 0.4, 3.79115e-05, 0.00011595, 1.01119, 0.998662, 1.00444, 1.00154
9.16592, 32.7147, 0.400523, 0.4, 3.76105e-05, 0.00011777, 1.01118, 0.998657, 1.00444, 1.00153
9.17092, 32.7181, 0.40057, 0.4, 3.72823e-05, 0.000119441, 1.01117, 0.998653, 1.00444, 1.00153
9.17592, 32.7214, 0.400615, 0.4, 3.69271e-05, 0.000121062, 1.01117, 0.998648, 1.00443, 1.00153
9.18092, 32.7247, 0.40066, 0.4, 3.65458e-05, 0.000122553, 1.01116, 0.998644, 1.00443, 1.00152
9.18592, 32.728, 0.400703, 0.4, 3.61388e-05, 0.000123939, 1.01115, 0.998639, 1.00443, 1.00152
9.19092, 32.7312, 0.400746, 0.4, 3.57068e-05, 0.000125207, 1.01115, 0.998635, 1.00442, 1.00152
9.19592, 32.7344, 0.400787, 0.4, 3.52505e-05, 0.000126403, 1.01114, 0.99863, 1.00442, 1.00151
9.20092, 32.7376, 0.400827, 0.4, 3.47704e-05, 0.000127523, 1.01113, 0.998626, 1.00442, 1.00151
9.20592, 32.7407, 0.400867, 0.4, 3.42674e-05, 0.000128505, 1.01112, 0.998622, 1.00442, 1.00151
9.21092, 32.7437, 0.400904, 0.4, 3.37419e-05, 0.000129418, 1.01112, 0.998617, 1.00441, 1.0015
9.21592, 32.7467, 0.400941, 0.4, 3.31948e-05, 0.000130201, 1.01111, 0.998613, 1.00441, 1.0015
9.22092, 32.7497, 0.400976, 0.4, 3.26268e-05, 0.000130876, 1.0111, 0.998609, 1.00441, 1.00149
9.22592, 32.7526, 0.401011, 0.4, 3.20386e-05, 0.000131463, 1.0111, 0.998604, 1.0044, 1.00149
9.23092, 32.7555, 0.401044, 0.4, 3.14307e-05, 0.000131949, 1.01109, 0.9986, 1.0044, 1.00149
9.23592, 32.7583, 0.401075, 0.4, 3.08044e-05, 0.000132246, 1.01108, 0.998596, 1.0044, 1.00148
9.24092, 32.761, 0.401105, 0.4, 3.01602e-05, 0.000132519, 1.01108, 0.998592, 1.0044, 1.00148
9.24592, 32.7637, 0.401134, 0.4, 2.94988e-05, 0.0001327, 1.01107, 0.998588, 1.00439, 1.00148
9.25092, 32.7663, 0.401162, 0.4, 2.88211e-05, 0.000132756, 1.01106, 0.998584, 1.00439, 1.00147
9.25592, 32.7689, 0.401188, 0.4, 2.81279e-05, 0.000132704, 1.01106, 0.99858, 1.00439, 1.00147
9.26092, 32.7714, 0.401212, 0.4, 2.74198e-05, 0.000132517, 1.01105, 0.998576, 1.00439, 1.00147
9.26592, 32.7738, 0.401236, 0.4, 2.66981e-05, 0.000132223, 1.01104, 0.998572, 1.00438, 1.00146
9.27092, 32.7762, 0.401258, 0.4, 2.59633e-05, 0.00013189, 1.01104, 0.998568, 1.00438, 1.00146
9.27592, 32.7785, 0.401278, 0.4, 2.52163e-05, 0.000131415, 1.01103, 0.998564, 1.00438, 1.00146
9.28092, 32.7807, 0.401297, 0.4, 2.44579e-05, 0.00013085, 1.01103, 0.99856, 1.00438, 1.00145
9.28592, 32.7829, 0.401315, 0.4, 2.36893e-05, 0.000130199, 1.01102, 0.998556, 1.00437, 1.00145
9.29092, 32.785, 0.401331, 0.4, 2.29109e-05, 0.000129494, 1.01101, 0.998552, 1.00437, 1.00145
9.29592, 32.787, 0.401345, 0.4, 2.21237e-05, 0.000128642, 1.01101, 0.998549, 1.00437, 1.00145
9.30092, 32.789, 0.401358, 0.4, 2.13287e-05, 0.000127687, 1.011, 0.998545, 1.00437, 1.00144
9.30592, 32.7909, 0.40137, 0.4, 2.05267e-05, 0.000126669, 1.011, 0.998541, 1.00436, 1.00144
9.31092, 32.7927, 0.40138, 0.4, 1.97185e-05, 0.000125557, 1.01099, 0.998537, 1.00436, 1.00144
9.31592, 32.7944, 0.401389, 0.4, 1.8905e-05, 0.000124372, 1.01098, 0.998534, 1.00436, 1.00143
9.32092, 32.7961, 0.401396, 0.4, 1.8087e-05, 0.000123059, 1.01098, 0.99853, 1.00436, 1.00143
9.32592, 32.7977, 0.401401, 0.4, 1.72656e-05, 0.000121665, 1.01097, 0.998527, 1.00435, 1.00143
9.33092, 32.7992, 0.401406, 0.4, 1.64414e-05, 0.000120231, 1.01097, 0.998523, 1.00435, 1.00142
9.33592, 32.8006, 0.401409, 0.4, 1.56152e-05, 0.000118682, 1.01096, 0.99852, 1.00435, 1.00142
9.34092, 32.802, 0.40141, 0.4, 1.47881e-05, 0.000116996, 1.01095, 0.998516, 1.00435, 1.00142
9.34592, 32.8033, 0.40141, 0.4, 1.39607e-05, 0.000115319, 1.01095, 0.998513, 1.00434, 1.00142
9.35092, 32.8045, 0.401408, 0.4, 1.3134e-05, 0.000113491, 1.01094, 0.998509, 1.00434, 1.00141
9.35592, 32.8057, 0.401405, 0.4, 1.23088e-05, 0.000111627, 1.01094, 0.998506, 1.00434, 1.00141
9.36092, 32.8067, 0.401401, 0.4, 1.1486e-05, 0.000109703, 1.01093, 0.998503, 1.00434, 1.00141
9.36592, 32.8077, 0.401395, 0.4, 1.06662e-05, 0.000107708, 1.01093, 0.998499, 1.00433, 1.0014
9.37092, 32.8087, 0.401388, 0.4, 9.85039e-06, 0.000105621, 1.01092, 0.998496, 1.00433, 1.0014
9.37592, 32.8095, 0.40138, 0.4, 9.03922e-06, 0.000103502, 1.01091, 0.998493, 1.00433, 1.0014
9.38092, 32.8103, 0.40137, 0.4, 8.23352e-06, 0.000101289, 1.01091, 0.99849, 1.00433, 1.0014
9.38592, 32.811, 0.401359, 0.4, 7.4343e-06, 9.90027e-05, 1.0109, 0.998486, 1.00433, 1.00139
9.39092, 32.8116, 0.401347, 0.4, 6.64202e-06, 9.67254e-05, 1.0109, 0.998483, 1.00432, 1.00139
9.39592, 32.8122, 0.401333, 0.4, 5.85755e-06, 9.43626e-05, 1.01089, 0.99848, 1.00432, 1.00139
9.40092, 32.8127, 0.401318, 0.4, 5.08157e-06, 9.19407e-05, 1.01089, 0.998477, 1.00432, 1.00139
9.40592, 32.8131, 0.401302, 0.4, 4.31486e-06, 8.94601e-05, 1.01088, 0.998474, 1.00432, 1.00138
9.41092, 32.8135, 0.401285, 0.4, 3.55815e-06, 8.69414e-05, 1.01088, 0.998471, 1.00432, 1.00138
9.41592, 32.8137, 0.401266, 0.4, 2.81206e-06, 8.43907e-05, 1.01087, 0.998468, 1.00431, 1.00138
9.42092, 32.814, 0.401247, 0.4, 2.07724e-06, 8.17869e-05, 1.01087, 0.998465, 1.00431, 1.00138
9.42592, 32.8141, 0.401226, 0.4, 1.35443e-06, 7.91297e-05, 1.01086, 0.998462, 1.00431, 1.00137
9.43092, 32.8142, 0.401204, 0.4, 6.44218e-07, 7.64419e-05, 1.01086, 0.998459, 1.00431, 1.00137
9.43592, 32.8142, 0.401181, 0.4, -5.2838e-08, 7.37212e-05, 1.01085, 0.998456, 1.00431, 1.00137
9.44092, 32.8142, 0.401157, 0.4, -7.35933e-07, 7.0945e-05, 1.01085, 0.998453, 1.0043, 1.00137
9.44592, 32.8141, 0.401132, 0.4, -1.40462e-06, 6.81762e-05, 1.01084, 0.99845, 1.0043, 1.00136
9.45092, 32.8139, 0.401107, 0.4, -2.05834e-06, 6.53786e-05, 1.01083, 0.998447, 1.0043, 1.00136
9.45592, 32.8137, 0.40108, 0.4, -2.69653e-06, 6.25412e-05, 1.01083, 0.998444, 1.0043, 1.00136
9.46092, 32.8135, 0.401052, 0.4, -3.31872e-06, 5.96798e-05, 1.01082, 0.998441, 1.0043, 1.00136
9.46592, 32.8131, 0.401023, 0.4, -3.9241e-06, 5.67833e-05, 1.01082, 0.998438, 1.00429, 1.00135
9.47092, 32.8128, 0.400994, 0.4, -4.51265e-06, 5.39376e-05, 1.01081, 0.998436, 1.00429, 1.00135
9.47592, 32.8123, 0.400964, 0.4, -5.08359e-06, 5.10122e-05, 1.01081, 0.998433, 1.00429, 1.00135
9.48092, 32.8118, 0.400933, 0.4, -5.6366e-06, 4.80866e-05, 1.0108, 0.99843, 1.00429, 1.00135
9.48592, 32.8113, 0.400901, 0.4, -6.17124e-06, 4.51519e-05, 1.0108, 0.998427, 1.00429, 1.00134
9.49092, 32.8107, 0.400869, 0.4, -6.68684e-06, 4.22056e-05, 1.01079, 0.998424, 1.00428, 1.00134
9.49592, 32.8101, 0.400836, 0.4, -7.18327e-06, 3.93309e-05, 1.01079, 0.998422, 1.00428, 1.00134
9.50093, 32.8094, 0.400802, 0.4, -7.66012e-06, 3.64433e-05, 1.01078, 0.998419, 1.00428, 1.00134
9.50593, 32.8087, 0.400768, 0.4, -8.11717e-06, 3.35441e-05, 1.01078, 0.998416, 1.00428, 1.00133
9.51093, 32.808, 0.400734, 0.4, -8.55412e-06, 3.06199e-05, 1.01077, 0.998413, 1.00428, 1.00133
9.51593, 32.8072, 0.400698, 0.4, -8.9704e-06, 2.76668e-05, 1.01077, 0.998411, 1.00427, 1.00133
9.52093, 32.8064, 0.400663, 0.4, -9.36592e-06, 2.47875e-05, 1.01076, 0.998408, 1.00427, 1.00133
9.52593, 32.8055, 0.400627, 0.4, -9.74049e-06, 2.19205e-05, 1.01076, 0.998405, 1.00427, 1.00132
9.53093, 32.8046, 0.40059, 0.4, -1.00937e-05, 1.90424e-05, 1.01075, 0.998402, 1.00427, 1.00132
9.53593, 32.8037, 0.400554, 0.4, -1.04256e-05, 1.62089e-05, 1.01075, 0.9984, 1.00427, 1.00132
9.54093, 32.8027, 0.400517, 0.4, -1.07358e-05, 1.33759e-05, 1.01074, 0.998397, 1.00427, 1.00132
9.54593, 32.8018, 0.400479, 0.4, -1.10241e-05, 1.05635e-05, 1.01074, 0.998394, 1.00426, 1.00132
9.55093, 32.8007, 0.400442, 0.4, -1.12905e-05, 7.82626e-06, 1.01073, 0.998391, 1.00426, 1.00131
9.55593, 32.7997, 0.400404, 0.4, -1.15348e-05, 5.12009e-06, 1.01073, 0.998388, 1.00426, 1.00131
9.56093, 32.7987, 0.400366, 0.4, -1.17569e-05, 2.42702e-06, 1.01072, 0.998386, 1.00426, 1.00131
9.56593, 32.7976, 0.400328, 0.4, -1.19569e-05, -2.14398e-07, 1.01072, 0.998383, 1.00426, 1.00131
9.57093, 32.7965, 0.40029, 0.4, -1.21346e-05, -2.83859e-06, 1.01071, 0.99838, 1.00425, 1.0013
9.57593, 32.7954, 0.400252, 0.4, -1.22901e-05, -5.4298e-06, 1.01071, 0.998377, 1.00425, 1.0013
9.58093, 32.7943, 0.400214, 0.4, -1.24233e-05, -8.02296e-06, 1.0107, 0.998375, 1.00425, 1.0013
9.58593, 32.7932, 0.400176, 0.4, -1.25342e-05, -1.05431e-05, 1.0107, 0.998372, 1.00425, 1.0013
9.59093, 32.792, 0.400138, 0.4, -1.2623e-05, -1.30097e-05, 1.01069, 0.998369, 1.00425, 1.00129
9.59593, 32.7909, 0.4001, 0.4, -1.26896e-05, -1.54539e-05, 1.01069, 0.998366, 1.00424, 1.00129
9.60093, 32.7898, 0.400063, 0.4, -1.27342e-05, -1.78273e-05, 1.01068, 0.998363, 1.00424, 1.00129
9.60593, 32.7886, 0.400025, 0.4, -1.2757e-05, -2.01585e-05, 1.01068, 0.99836, 1.00424, 1.00129
9.61093, 32.7875, 0.399988, 0.4, -1.27578e-05, -2.24749e-05, 1.01067, 0.998357, 1.00424, 1.00128
9.61593, 32.7863, 0.399951, 0.4, -1.2737e-05, -2.47043e-05, 1.01067, 0.998355, 1.00424, 1.00128
9.62093, 32.7852, 0.399915, 0.4, -1.26949e-05, -2.68573e-05, 1.01066, 0.998352, 1.00423, 1.00128
9.62593, 32.784, 0.399878, 0.4, -1.26313e-05, -2.90221e-05, 1.01066, 0.998349, 1.00423, 1.00128
9.63093, 32.7829, 0.399842, 0.4, -1.25468e-05, -3.10605e-05, 1.01065, 0.998346, 1.00423, 1.00127
9.63593, 32.7818, 0.399807, 0.4, -1.24413e-05, -3.30708e-05, 1.01065, 0.998343, 1.00423, 1.00127
9.64093, 32.7806, 0.399772, 0.4, -1.23153e-05, -3.49873e-05, 1.01064, 0.99834, 1.00423, 1.00127
9.64593, 32.7795, 0.399737, 0.4, -1.21689e-05, -3.68663e-05, 1.01064, 0.998337, 1.00422, 1.00127
9.65093, 32.7785, 0.399703, 0.4, -1.20026e-05, -3.86714e-05, 1.01063, 0.998334, 1.00422, 1.00126
9.65593, 32.7774, 0.39967, 0.4, -1.18165e-05, -4.04604e-05, 1.01062, 0.998331, 1.00422, 1.00126
9.66093, 32.7763, 0.399637, 0.4, -1.16109e-05, -4.21601e-05, 1.01062, 0.998328, 1.00422, 1.00126
9.66593, 32.7753, 0.399604, 0.4, -1.13864e-05, -4.37546e-05, 1.01061, 0.998325, 1.00422, 1.00126
9.67093, 32.7743, 0.399572, 0.4, -1.11432e-05, -4.53219e-05, 1.01061, 0.998322, 1.00421, 1.00125
9.67593, 32.7733, 0.399541, 0.4, -1.08815e-05, -4.6833e-05, 1.0106, 0.998319, 1.00421, 1.00125
9.68093, 32.7723, 0.399511, 0.4, -1.06019e-05, -4.82339e-05, 1.0106, 0.998315, 1.00421, 1.00125
9.68593, 32.7714, 0.399481, 0.4, -1.03048e-05, -4.9594e-05, 1.01059, 0.998312, 1.00421, 1.00125
9.69093, 32.7705, 0.399452, 0.4, -9.99053e-06, -5.08891e-05, 1.01059, 0.998309, 1.0042, 1.00124
9.69593, 32.7696, 0.399423, 0.4, -9.65952e-06, -5.20989e-05, 1.01058, 0.998306, 1.0042, 1.00124
9.70093, 32.7687, 0.399396, 0.4, -9.31224e-06, -5.32317e-05, 1.01057, 0.998303, 1.0042, 1.00124
9.70593, 32.7679, 0.399369, 0.4, -8.94926e-06, -5.4293e-05, 1.01057, 0.998299, 1.0042, 1.00124
9.71093, 32.7671, 0.399343, 0.4, -8.57081e-06, -5.53174e-05, 1.01056, 0.998296, 1.0042, 1.00123
9.71593, 32.7663, 0.399318, 0.4, -8.17759e-06, -5.62336e-05, 1.01056, 0.998293, 1.00419, 1.00123
9.72093, 32.7656, 0.399294, 0.4, -7.76997e-06, -5.70979e-05, 1.01055, 0.998289, 1.00419, 1.00123
9.72593, 32.7649, 0.39927, 0.4, -7.34848e-06, -5.78843e-05, 1.01055, 0.998286, 1.00419, 1.00122
9.73093, 32.7643, 0.399248, 0.4, -6.91368e-06, -5.85965e-05, 1.01054, 0.998283, 1.00419, 1.00122
9.73593, 32.7637, 0.399226, 0.4, -6.46598e-06, -5.92504e-05, 1.01053, 0.998279, 1.00418, 1.00122
9.74093, 32.7631, 0.399205, 0.4, -6.00605e-06, -5.98128e-05, 1.01053, 0.998276, 1.00418, 1.00122
9.74593, 32.7626, 0.399185, 0.4, -5.53439e-06, -6.03188e-05, 1.01052, 0.998272, 1.00418, 1.00121
9.75093, 32.7621, 0.399166, 0.4, -5.05144e-06, -6.07652e-05, 1.01051, 0.998269, 1.00418, 1.00121
9.75593, 32.7617, 0.399148, 0.4, -4.5577e-06, -6.11165e-05, 1.01051, 0.998265, 1.00418, 1.00121
9.76093, 32.7613, 0.399131, 0.4, -4.054e-06, -6.13567e-05, 1.0105, 0.998261, 1.00417, 1.0012
9.76593, 32.761, 0.399115, 0.4, -3.5408e-06, -6.15778e-05, 1.0105, 0.998258, 1.00417, 1.0012
9.77093, 32.7607, 0.3991, 0.4, -3.01852e-06, -6.17523e-05, 1.01049, 0.998254, 1.00417, 1.0012
9.77593, 32.7604, 0.399086, 0.4, -2.48782e-06, -6.18147e-05, 1.01048, 0.998251, 1.00417, 1.00119
9.78093, 32.7602, 0.399073, 0.4, -1.94928e-06, -6.17979e-05, 1.01048, 0.998247, 1.00416, 1.00119
9.78593, 32.7601, 0.399061, 0.4, -1.40342e-06, -6.17198e-05, 1.01047, 0.998243, 1.00416, 1.00119
9.79093, 32.76, 0.39905, 0.4, -8.51013e-07, -6.15581e-05, 1.01046, 0.998239, 1.00416, 1.00119
9.79593, 32.7599, 0.39904, 0.4, -2.92602e-07, -6.13708e-05, 1.01046, 0.998236, 1.00416, 1.00118
9.80093, 32.7599, 0.39903, 0.4, 2.71483e-07, -6.11413e-05, 1.01045, 0.998232, 1.00415, 1.00118
9.80593, 32.76, 0.399022, 0.4, 8.40434e-07, -6.07835e-05, 1.01045, 0.998228, 1.00415, 1.00118
9.81093, 32.7601, 0.399015, 0.4, 1.4136e-06, -6.03707e-05, 1.01044, 0.998224, 1.00415, 1.00117
9.81593, 32.7602, 0.399009, 0.4, 1.99063e-06, -5.99353e-05, 1.01043, 0.99822, 1.00414, 1.00117
9.82093, 32.7604, 0.399004, 0.4, 2.57065e-06, -5.93963e-05, 1.01043, 0.998216, 1.00414, 1.00117
9.82593, 32.7607, 0.399, 0.4, 3.15325e-06, -5.88334e-05, 1.01042, 0.998212, 1.00414, 1.00116
9.83093, 32.761, 0.398997, 0.4, 3.73774e-06, -5.82086e-05, 1.01041, 0.998208, 1.00414, 1.00116
9.83593, 32.7614, 0.398995, 0.4, 4.32367e-06, -5.75338e-05, 1.01041, 0.998204, 1.00413, 1.00116
9.84093, 32.7618, 0.398994, 0.4, 4.91037e-06, -5.67845e-05, 1.0104, 0.9982, 1.00413, 1.00115
9.84593, 32.7623, 0.398994, 0.4, 5.49718e-06, -5.59799e-05, 1.01039, 0.998196, 1.00413, 1.00115
9.85093, 32.7628, 0.398995, 0.4, 6.08364e-06, -5.51513e-05, 1.01038, 0.998192, 1.00413, 1.00115
9.85593, 32.7634, 0.398996, 0.4, 6.66926e-06, -5.42607e-05, 1.01038, 0.998188, 1.00412, 1.00114
9.86093, 32.764, 0.398999, 0.4, 7.25335e-06, -5.32855e-05, 1.01037, 0.998184, 1.00412, 1.00114
9.86593, 32.7647, 0.399003, 0.4, 7.83528e-06, -5.22717e-05, 1.01036, 0.99818, 1.00412, 1.00114
9.87093, 32.7654, 0.399008, 0.4, 8.41452e-06, -5.12453e-05, 1.01036, 0.998175, 1.00412, 1.00113
9.87593, 32.7662, 0.399013, 0.4, 8.99079e-06, -5.01871e-05, 1.01035, 0.998171, 1.00411, 1.00113
9.88093, 32.767, 0.39902, 0.4, 9.56334e-06, -4.90198e-05, 1.01034, 0.998167, 1.00411, 1.00112
9.88593, 32.7679, 0.399027, 0.4, 1.01316e-05, -4.78164e-05, 1.01034, 0.998163, 1.00411, 1.00112
9.89093, 32.7688, 0.399036, 0.4, 1.06951e-05, -4.65892e-05, 1.01033, 0.998158, 1.0041, 1.00112
9.89593, 32.7698, 0.399045, 0.4, 1.12534e-05, -4.53399e-05, 1.01032, 0.998154, 1.0041, 1.00111
9.90093, 32.7709, 0.399055, 0.4, 1.1806e-05, -4.40341e-05, 1.01031, 0.99815, 1.0041, 1.00111
9.90593, 32.7719, 0.399066, 0.4, 1.23524e-05, -4.26669e-05, 1.01031, 0.998145, 1.0041, 1.00111
9.91093, 32.7731, 0.399078, 0.4, 1.28919e-05, -4.12663e-05, 1.0103, 0.998141, 1.00409, 1.0011
9.91593, 32.7743, 0.39909, 0.4, 1.34241e-05, -3.98909e-05, 1.01029, 0.998137, 1.00409, 1.0011
9.92093, 32.7755, 0.399103, 0.4, 1.39488e-05, -3.84784e-05, 1.01029, 0.998132, 1.00409, 1.0011
9.92593, 32.7768, 0.399118, 0.4, 1.44653e-05, -3.70094e-05, 1.01028, 0.998128, 1.00408, 1.00109
9.93093, 32.7781, 0.399132, 0.4, 1.49731e-05, -3.55159e-05, 1.01027, 0.998123, 1.00408, 1.00109
9.93594, 32.7795, 0.399148, 0.4, 1.5472e-05, -3.40158e-05, 1.01026, 0.998119, 1.00408, 1.00108
9.94094, 32.7809, 0.399164, 0.4, 1.59614e-05, -3.24707e-05, 1.01026, 0.998114, 1.00407, 1.00108
9.94594, 32.7824, 0.399181, 0.4, 1.64411e-05, -3.09269e-05, 1.01025, 0.99811, 1.00407, 1.00108
9.95094, 32.7839, 0.399199, 0.4, 1.69106e-05, -2.93505e-05, 1.01024, 0.998105, 1.00407, 1.00107
9.95594, 32.7854, 0.399217, 0.4, 1.73694e-05, -2.77185e-05, 1.01023, 0.998101, 1.00407, 1.00107
9.96094, 32.787, 0.399236, 0.4, 1.78173e-05, -2.60986e-05, 1.01023, 0.998096, 1.00406, 1.00107
9.96594, 32.7886, 0.399255, 0.4, 1.8254e-05, -2.4478e-05, 1.01022, 0.998092, 1.00406, 1.00106
9.97094, 32.7903, 0.399276, 0.4, 1.86788e-05, -2.28145e-05, 1.01021, 0.998087, 1.00406, 1.00106
9.97594, 32.792, 0.399296, 0.4, 1.90917e-05, -2.11869e-05, 1.0102, 0.998082, 1.00405, 1.00105
9.98094, 32.7937, 0.399317, 0.4, 1.94923e-05, -1.95614e-05, 1.0102, 0.998078, 1.00405, 1.00105
9.98594, 32.7955, 0.399339, 0.4, 1.98805e-05, -1.78964e-05, 1.01019, 0.998073, 1.00405, 1.00105
9.99094, 32.7973, 0.399361, 0.4, 2.02558e-05, -1.61846e-05, 1.01018, 0.998069, 1.00404, 1.00104
9.99594, 32.7991, 0.399383, 0.4, 2.0618e-05, -1.4485e-05, 1.01017, 0.998064, 1.00404, 1.00104
10.0009, 32.801, 0.399406, 0.4, 2.09668e-05, -1.28103e-05, 1.01017, 0.998059, 1.00404, 1.00104
